Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-04-01 00:00:00,667.5687,352.1562,119.6625,44.7188,314.375,31.9937,328.2188,1.8187,2.6078,2.7531,2.4312,-1.3508,-3.9095,15.8886,15.7554,13.7149,3.5058,3.5719,1.696,28.3375,3.109,279.76,1,0,49.1062,32.4875,0.0,April,660MW
2025-04-01 00:30:00,665.0188,353.4062,120.0125,44.6375,315.1,31.9437,329.3125,1.9281,2.2875,2.5609,2.6156,-1.3499,-3.9085,15.5977,15.4677,13.5764,3.5124,3.5758,1.7038,28.3125,0.931,273.12,1,0,49.6875,32.45,0.0,April,660MW
2025-04-01 01:00:00,665.0188,353.4062,120.0875,44.625,314.775,31.8563,329.0,1.9969,2.7578,2.8641,2.7922,-1.3491,-3.9695,15.7131,15.6026,13.6155,3.6589,3.7232,1.799,28.3438,0.836,271.14,1,0,49.9,32.2812,0.0,April,660MW
2025-04-01 01:30:00,666.6125,354.3125,120.1,44.6062,315.1,31.8,329.4375,2.0078,2.4688,2.7578,2.7031,-1.3648,-4.027,15.8577,15.7635,13.7952,3.5876,3.655,1.7443,30.4813,0.875,265.86,1,0,42.1062,32.2625,0.0,April,660MW
2025-04-01 02:00:00,657.5813,353.875,120.175,44.5875,315.725,31.7188,329.7812,1.7109,2.4422,2.7,2.3438,-1.3788,-3.976,15.991,15.8626,13.8065,3.4266,3.4879,1.6209,29.375,0.835,260.28,1,1,46.3062,32.1812,0.0,April,660MW
2025-04-01 02:30:00,664.275,352.5,120.4625,44.4375,315.125,31.6,329.2188,1.7844,2.7859,3.0219,2.7687,-1.3845,-4.061,15.7424,15.6075,13.6718,3.6887,3.7556,1.7813,28.2375,9.013,276.0,1,1,48.1812,32.0938,0.0,April,660MW
2025-04-01 03:00:00,660.7688,353.4062,120.3125,44.2312,315.45,31.35,329.375,1.6016,2.425,2.9766,2.4875,-1.3884,-4.099,15.9942,15.8805,13.8181,3.6292,3.6953,1.7487,31.35,17.626,283.36,1,1,49.0312,31.9437,0.0,April,660MW
2025-04-01 03:30:00,655.775,353.6562,119.9375,44.5687,314.375,31.7938,328.5625,1.8375,2.6766,2.8906,2.6203,-1.3578,-4.0065,15.6335,15.4824,13.6356,3.5408,3.6069,1.7017,29.975,0.858,272.08,1,1,49.6375,31.8563,0.0,April,660MW
2025-04-01 04:00:00,587.775,343.375,118.775,44.4125,310.55,31.9562,322.2188,2.1406,3.2234,3.3172,2.8578,-1.1439,-3.454,14.7186,14.6179,12.8362,3.0661,3.1178,1.4503,29.5312,11.642,282.22,1,1,49.8812,31.8563,0.0,April,Other
2025-04-01 04:30:00,538.6875,337.125,115.8625,44.25,304.25,32.0687,315.9688,2.3609,3.3078,3.3344,3.1344,-1.129,-3.197,14.4115,14.314,12.549,2.6011,2.6426,1.1672,29.9188,0.899,273.38,1,1,44.1562,31.8062,0.0,April,Other
2025-04-01 05:00:00,540.0687,335.625,114.1,44.025,302.3,31.8438,314.3438,2.3781,3.425,3.4219,3.2359,-1.0905,-3.199,14.3806,14.2799,12.5278,2.7109,2.7472,1.2696,28.8125,0.759,264.38,1,1,47.4437,31.775,0.0,April,Other
2025-04-01 05:30:00,659.175,347.5938,115.3125,44.225,306.625,31.6,322.5938,1.7219,2.4,2.7609,2.6703,-1.3429,-4.014,16.0576,15.9292,13.6804,3.5137,3.5798,1.6465,29.4062,3.105,279.44,1,0,48.875,31.75,0.0,April,660MW
2025-04-01 06:00:00,658.8562,353.2812,118.6125,44.0187,313.0,31.4375,328.0,1.7969,2.7391,3.0687,2.7594,-1.3355,-3.953,15.6839,15.536,13.5356,3.4804,3.5447,1.6798,28.9562,5.363,282.02,1,0,49.6125,31.7812,0.0,April,660MW
2025-04-01 06:30:00,564.9313,344.4375,118.175,43.9688,309.875,31.7938,322.1562,2.1312,3.0891,3.1844,3.2281,-1.1238,-3.2475,14.3822,14.2896,12.638,2.8377,2.8854,1.363,29.4188,0.814,282.34,1,0,41.9937,31.7188,0.0,April,Other
2025-04-01 07:00:00,458.8937,332.2188,115.7125,43.5437,303.675,31.5875,313.3438,2.6359,4.2781,4.4203,4.1953,-0.9711,-2.5855,13.2009,13.105,11.8162,2.0782,2.1067,1.0067,29.375,0.848,291.54,1,0,46.1562,31.6375,3.8375,April,Other
2025-04-01 07:30:00,515.525,322.875,115.9625,43.6875,295.575,31.7313,305.3438,2.1297,3.8625,4.0469,3.8359,-1.1518,-3.325,15.8643,15.731,13.493,2.8347,2.8881,1.4039,28.8937,3.784,280.4,1,0,47.8312,31.6187,0.0,April,Other
2025-04-01 08:00:00,660.025,346.9688,115.575,44.3875,307.45,31.775,322.8125,1.5344,2.8312,2.6328,2.7141,-1.2812,-3.882,15.5051,15.3832,13.2388,3.4179,3.4822,1.6369,28.8563,0.866,274.82,1,1,48.6687,31.55,0.0,April,660MW
2025-04-01 08:30:00,656.7312,350.8438,118.5375,44.3375,311.625,31.7375,326.75,1.7094,2.6953,2.7953,2.7141,-1.3775,-3.984,15.406,15.2841,13.2221,3.4476,3.5146,1.5945,28.875,0.665,262.5,1,1,49.2875,31.3625,0.0,April,660MW
2025-04-01 09:00:00,649.4,349.8438,119.05,44.5312,311.525,31.9312,326.5312,1.8406,2.7766,2.8297,2.7031,-1.318,-3.9455,15.5181,15.3995,13.4,3.4358,3.5036,1.6273,29.4562,0.704,267.32,1,1,49.875,31.3187,0.0,April,660MW
2025-04-01 09:30:00,634.4187,350.2812,119.2,44.5,313.1,31.8563,326.9375,1.9219,3.0031,3.0687,3.0016,-1.3268,-3.793,14.8324,14.7284,13.0696,3.3002,3.3593,1.5238,29.5687,1.946,259.1,1,1,42.6625,31.3187,0.0,April,660MW
2025-04-01 10:00:00,428.9313,327.5,117.5125,43.775,304.175,32.025,311.5625,2.3906,3.7469,4.2203,4.3094,-0.8884,-2.375,12.7621,12.6581,11.7125,1.9584,1.9741,1.0399,29.2313,0.876,285.08,1,1,46.6625,31.2875,6.025,April,Other
2025-04-01 10:30:00,389.4062,317.5312,112.5375,44.7625,293.5,32.1937,301.25,2.7828,4.5219,4.6297,4.0641,-0.6919,-2.14,13.7339,13.6542,12.3939,1.8906,1.9186,0.9883,29.85,11.034,300.54,1,1,48.35,31.15,27.6625,April,Other
2025-04-01 11:00:00,390.6813,314.3125,111.9375,45.075,291.15,32.3937,297.25,2.6109,4.2844,4.5312,4.0984,-0.8862,-2.379,13.7111,13.6364,12.3643,1.7331,1.7619,0.8669,28.7938,0.821,285.9,1,1,49.0062,31.1125,50.5312,April,Other
2025-04-01 11:30:00,394.6124,311.4062,115.1625,45.1062,291.15,32.4937,295.375,2.5812,4.4906,4.6562,3.9844,-0.8713,-2.371,13.7111,13.612,12.3633,1.7869,1.8171,0.9124,29.375,7.625,306.02,1,0,49.3062,31.0187,55.425,April,Other
2025-04-01 12:00:00,393.2312,311.9375,115.7875,45.1125,291.825,32.5125,294.9062,2.6891,4.4328,4.4625,3.7266,-0.8639,-2.311,13.8281,13.7339,12.424,1.73,1.7571,0.9037,30.5187,2.946,304.82,1,0,49.5125,30.9562,57.1687,April,Other
2025-04-01 12:30:00,396.6312,311.625,115.9875,45.1125,291.45,32.5312,294.625,2.7047,4.6094,4.9172,4.4406,-0.8507,-2.312,13.8005,13.7095,12.4363,1.8214,1.8499,0.9758,28.8875,0.852,298.3,1,0,49.5,30.95,57.4562,April,Other
2025-04-01 13:00:00,532.7375,317.5938,116.35,44.2562,291.85,32.2313,300.5,2.2359,3.5562,3.6906,3.6422,-1.3031,-3.726,15.2776,15.1541,12.8974,3.0954,3.1584,1.4871,28.9062,2.679,292.12,1,0,49.2375,30.8687,23.5875,April,Other
2025-04-01 13:30:00,659.6,345.7188,117.875,44.625,308.75,32.125,323.0312,1.9656,2.9531,3.0,2.6125,-1.2598,-3.872,15.4694,15.341,13.3444,3.5084,3.5723,1.6988,29.4188,3.54,281.04,1,0,48.8312,30.8375,0.0,April,660MW
2025-04-01 14:00:00,666.9313,349.0,118.9,44.6687,310.525,32.1063,325.375,1.6859,2.4109,2.6344,2.6391,-1.3018,-3.975,15.5441,15.4141,13.2869,3.6021,3.6708,1.75,28.2812,2.168,275.14,1,1,48.5062,30.6937,0.0,April,660MW
2025-04-01 14:30:00,659.3875,351.125,119.6375,44.475,312.6,32.0312,327.4062,1.6437,2.6703,2.6844,2.4578,-1.3071,-3.965,15.2874,15.1509,13.2012,3.5097,3.5714,1.6822,29.3125,16.615,277.38,1,1,48.2312,30.6375,0.0,April,660MW
2025-04-01 15:00:00,664.4875,351.875,120.475,44.9187,314.15,32.35,328.0312,1.8422,2.7203,2.8703,2.7937,-1.3263,-4.01,15.2971,15.1996,13.2327,3.6314,3.6996,1.7463,28.8875,5.911,282.04,1,1,48.1625,30.5875,0.0,April,660MW
2025-04-01 15:30:00,664.3812,350.0625,120.3,45.0187,313.275,32.3625,327.0312,1.7344,2.7188,2.9984,2.7437,-1.3364,-4.0015,15.146,15.0306,13.186,3.6029,3.6659,1.7069,28.7812,0.974,269.9,1,1,48.2,30.5812,0.0,April,660MW
2025-04-01 16:00:00,665.125,350.4375,120.275,45.075,313.6,32.45,327.3438,1.75,2.4578,2.6656,2.5219,-1.3714,-4.0315,15.0956,14.9851,13.1557,3.6077,3.6712,1.7187,29.3438,0.705,265.8,1,1,48.5375,30.5812,0.0,April,660MW
2025-04-01 16:30:00,662.7875,350.875,119.1125,44.875,312.625,32.2437,326.8438,1.6141,2.7453,2.5344,2.5859,-1.3753,-4.038,15.2078,15.0826,13.1145,3.6152,3.6821,1.706,29.45,0.752,257.46,1,1,48.8562,30.6,0.0,April,660MW
2025-04-01 17:00:00,664.1687,350.2812,118.7875,44.625,312.125,32.0062,326.4062,1.8781,2.6969,2.8047,2.7734,-1.2992,-3.9925,15.1265,15.0274,13.1975,3.7416,3.8081,1.7999,28.9,0.889,273.28,1,1,49.3187,30.55,0.0,April,660MW
2025-04-01 17:30:00,524.6625,336.25,116.0375,44.05,304.35,32.0062,315.75,2.4531,3.4219,3.4937,3.4625,-1.0411,-3.016,13.9549,13.8557,12.3465,2.6474,2.689,1.286,30.525,2.923,283.74,1,0,49.6437,30.525,0.0,April,Other
2025-04-01 18:00:00,664.7,346.9375,115.0,44.0,307.0,31.5625,322.2188,1.6828,2.9062,2.8703,2.7594,-1.3044,-3.946,15.3702,15.2289,13.1738,3.6454,3.7136,1.7743,29.9188,3.154,281.38,1,0,49.9437,30.5438,0.0,April,660MW
2025-04-01 18:30:00,665.0188,350.2812,117.2,43.825,310.7,31.4437,325.9688,1.7047,2.6859,2.7141,2.7484,-1.311,-3.96,15.3767,15.2614,13.3008,3.6988,3.7626,1.8036,29.45,0.671,273.48,1,0,43.6562,30.4937,0.0,April,660MW
2025-04-01 19:00:00,665.2312,350.9375,117.45,43.8312,311.35,31.4312,326.7188,1.7031,2.95,2.9437,2.8516,-1.3342,-3.98,15.2386,15.1184,13.1351,3.6314,3.7057,1.7517,29.525,0.516,265.34,1,0,46.4937,30.5062,0.0,April,660MW
2025-04-01 19:30:00,664.5938,351.6562,118.1,44.0375,312.85,31.4375,327.2812,1.8922,2.75,2.9656,2.9688,-1.3552,-4.043,14.9981,14.8892,13.0446,3.7893,3.8523,1.829,28.9062,0.655,257.02,1,0,47.6062,30.425,0.0,April,660MW
2025-04-01 20:00:00,665.3375,353.5312,119.15,44.0562,314.025,31.55,328.4688,1.8531,2.4125,2.6141,2.7234,-1.3237,-3.982,15.2679,15.1476,13.2757,3.7193,3.7828,1.7944,29.2,0.841,277.22,1,1,48.2937,30.4375,0.0,April,660MW
2025-04-01 20:30:00,666.0813,353.0625,118.8,44.0312,314.075,31.4625,328.4062,1.85,2.2531,2.6062,2.5469,-1.3898,-4.076,15.0745,14.9575,13.1178,3.6953,3.7644,1.7443,29.4062,0.889,262.74,1,1,48.4625,30.4312,0.0,April,660MW
2025-04-01 21:00:00,665.55,352.875,118.6875,43.9187,313.975,31.3812,328.5625,1.8937,2.4266,2.7156,2.7812,-1.3604,-4.0615,15.0631,14.9656,13.1438,3.7495,3.8191,1.7857,27.9062,0.723,259.76,1,1,48.5562,30.325,0.0,April,660MW
2025-04-01 21:30:00,665.4437,352.1562,118.5625,43.6562,313.325,31.0625,327.875,1.9219,2.8703,2.8016,2.7078,-1.3534,-4.0625,15.2776,15.1704,13.2629,3.7167,3.7836,1.769,29.9813,0.747,277.24,1,1,48.6187,30.275,0.0,April,660MW
2025-04-01 22:00:00,664.0625,351.6875,118.4625,44.0,313.65,31.3687,327.875,1.7937,2.4953,2.5187,2.6234,-1.3316,-4.0125,15.1817,15.0729,13.1862,3.6423,3.7092,1.7528,29.7313,0.864,266.36,1,1,48.725,30.2062,0.0,April,660MW
2025-04-01 22:30:00,664.5938,353.3438,119.8875,44.3375,315.0,31.775,329.0625,1.6891,2.7281,2.7687,2.7562,-1.3574,-4.0665,15.172,15.0615,13.1449,3.7333,3.7968,1.7787,28.8875,0.919,283.94,1,1,48.8312,30.1688,0.0,April,660MW
2025-04-01 23:00:00,664.5938,354.2812,120.1375,44.2,315.475,31.6187,329.625,1.6656,2.7016,2.9078,2.75,-1.3097,-4.012,15.1769,15.0583,13.2766,3.7018,3.7762,1.7548,28.5062,2.468,283.9,1,1,49.025,30.175,0.0,April,660MW
2025-04-01 23:30:00,665.6562,353.3125,119.3,44.2188,314.6,31.625,329.0,1.8281,2.4,2.4703,2.6328,-1.3788,-4.0265,15.2175,15.094,13.267,3.6007,3.6703,1.7371,28.2812,2.949,284.24,1,0,49.3,30.25,0.0,April,660MW
2025-04-02 00:00:00,665.7625,352.5312,119.2875,44.15,315.025,31.625,329.0312,1.5047,2.5734,2.5703,2.4625,-1.3771,-4.008,15.3215,15.2126,13.2663,3.6318,3.6953,1.7196,28.825,3.737,286.66,1,0,49.6125,30.2875,0.0,April,660MW
2025-04-02 00:30:00,665.0188,352.375,119.2375,43.9688,314.75,31.5062,328.875,1.8109,2.7859,2.9891,2.5687,-1.3583,-3.961,15.1817,15.068,13.223,3.606,3.6756,1.6992,29.475,0.754,283.24,1,0,49.9375,30.2938,0.0,April,660MW
2025-04-02 01:00:00,665.7625,352.9375,118.55,43.925,314.7,31.4062,328.9688,1.6875,2.5984,2.6984,2.5906,-1.3832,-4.0115,15.1167,15.003,13.2104,3.6467,3.7101,1.7362,29.3812,0.754,269.16,1,0,43.3875,30.3937,0.0,April,660MW
2025-04-02 01:30:00,664.7,354.4688,119.3,43.5875,316.1,31.1125,330.2812,1.7156,2.6672,2.9062,2.6641,-1.3075,-3.9355,15.1362,15.0469,13.1678,3.6603,3.7232,1.7712,29.8937,0.817,279.24,1,0,46.9688,30.4312,0.0,April,660MW
2025-04-02 02:00:00,665.4437,353.9688,118.8125,43.3375,315.85,30.85,330.0938,1.6719,2.7266,2.9469,2.5297,-1.3447,-3.981,15.1639,15.081,13.2375,3.6738,3.7491,1.7612,29.3875,0.553,263.5,1,1,48.475,30.4062,0.0,April,660MW
2025-04-02 02:30:00,665.0188,354.75,119.0,43.4187,316.4,30.9375,330.5,1.6391,2.7219,2.8422,2.7312,-1.3508,-4.011,15.055,14.951,13.1782,3.6467,3.7114,1.7714,28.35,0.945,260.26,1,1,49.2375,30.425,0.0,April,660MW
2025-04-02 03:00:00,665.8688,354.8438,119.15,43.4,316.6,31.0375,330.75,1.4906,3.0953,2.7844,2.6094,-1.4116,-4.001,14.9364,14.8161,12.995,3.6069,3.6738,1.6839,29.6625,0.944,260.68,1,1,49.6687,30.5125,0.0,April,660MW
2025-04-02 03:30:00,665.4437,355.6562,120.875,43.7188,318.0,31.2313,331.875,1.6687,2.8703,2.8344,2.6766,-1.4374,-4.148,15.0485,14.9478,13.139,3.6283,3.6913,1.7194,29.4625,3.745,285.54,1,1,42.0125,30.5562,0.0,April,660MW
2025-04-02 04:00:00,665.55,354.3438,120.4,43.4375,317.225,30.9625,331.1562,2.15,2.5781,2.9187,2.5891,-1.4287,-4.15,14.9916,14.9087,13.0824,3.7407,3.8068,1.7983,29.3812,7.46,283.14,1,0,45.9312,30.5875,0.0,April,660MW
2025-04-02 04:30:00,665.125,353.0312,119.025,43.6187,315.925,31.1375,330.0938,1.7219,2.9781,3.1297,2.7734,-1.3701,-4.009,14.9217,14.8031,13.0258,3.6743,3.7464,1.7973,28.3312,2.951,280.46,1,0,48.425,30.5812,0.0,April,660MW
2025-04-02 05:00:00,665.0188,353.0938,119.225,43.4937,316.4,31.025,330.2188,1.9641,2.8172,2.9656,2.5203,-1.3224,-3.9695,15.1102,14.9981,13.1934,3.6874,3.7486,1.7653,29.375,3.118,278.32,1,0,49.6812,30.6375,0.0,April,660MW
2025-04-02 05:30:00,665.55,352.4688,119.1875,43.45,316.475,30.975,330.1562,1.5062,2.8203,2.6828,2.5969,-1.3587,-3.9985,14.9071,14.795,13.1045,3.6659,3.7333,1.804,29.9688,11.602,279.82,1,0,41.9812,30.7,0.0,April,660MW
2025-04-02 06:00:00,662.3625,351.0312,119.25,43.6062,315.475,31.0938,329.1875,1.5359,2.5922,2.7797,2.3578,-1.3184,-3.9615,14.9087,14.8307,13.005,3.5846,3.6541,1.7148,29.6,17.108,284.42,1,0,46.6312,30.6937,0.0,April,660MW
2025-04-02 06:30:00,453.9,333.3438,116.8,43.1125,307.075,31.3438,315.8438,2.9953,4.6984,4.6609,4.1094,-0.8661,-2.492,13.1781,13.0855,11.923,2.2865,2.3132,1.1974,29.9625,4.947,291.9,1,1,48.7812,30.7938,5.5,April,Other
2025-04-02 07:00:00,408.5312,323.2812,112.7375,43.2812,296.55,30.975,304.9062,2.7281,4.4812,4.3203,4.0187,-0.8757,-2.356,13.8525,13.7875,12.5114,1.9212,1.9496,0.9443,29.625,6.008,297.62,1,1,49.8562,30.7938,26.9437,April,Other
2025-04-02 07:30:00,409.1687,317.8438,112.6875,43.85,294.325,31.1937,300.5938,2.6406,4.4078,4.5156,3.9047,-0.9046,-2.4195,13.7972,13.703,12.3976,1.9247,1.947,1.0108,27.7375,5.306,299.96,1,1,42.9375,30.7938,55.1187,April,Other
2025-04-02 08:00:00,446.0375,319.9375,117.125,43.3375,297.475,31.5187,304.1875,2.3875,3.9328,3.8703,4.0062,-0.9662,-2.7205,13.9451,13.8444,12.2609,2.1513,2.1846,1.1123,28.9062,0.801,307.66,1,1,46.6375,30.7125,36.45,April,Other
2025-04-02 08:30:00,552.3938,343.2812,117.375,43.65,309.3,31.425,321.4062,2.325,3.2953,3.325,3.3031,-1.0651,-3.0065,13.6656,13.5746,12.1191,2.5227,2.5521,1.22,29.4188,0.641,293.3,1,1,47.975,30.7062,13.9,April,Other
2025-04-02 09:00:00,428.825,324.375,116.375,43.7125,301.35,32.0312,308.6562,3.1875,5.0516,4.8297,4.6437,-0.9269,-2.529,13.664,13.5535,12.2485,1.9194,1.9426,0.9437,28.3937,2.973,294.34,1,0,48.8875,30.7,17.8187,April,Other
2025-04-02 09:30:00,408.3187,321.1875,110.0875,44.7562,293.425,32.0812,301.9062,2.6125,4.4016,4.4625,4.0609,-0.8656,-2.3235,13.8769,13.807,12.6182,1.8949,1.9159,0.9373,29.9437,3.016,297.2,1,0,49.5437,30.725,49.2312,April,Other
2025-04-02 10:00:00,310.3562,304.1875,122.975,44.9125,289.075,32.7875,287.6562,3.3891,5.2,5.2562,4.5797,-0.7593,-1.9375,13.1862,13.131,12.0282,1.5134,1.5357,0.8837,29.9813,0.869,260.92,1,0,49.8812,30.6187,58.9875,April,Other
2025-04-02 10:30:00,335.75,296.5625,119.1625,45.3687,282.575,33.3187,281.2188,3.2875,5.5062,5.6906,4.9109,-0.7873,-2.141,13.4609,13.3845,12.0965,1.8228,1.8577,1.0316,29.3625,0.93,254.86,1,0,42.8812,30.7313,54.5562,April,Other
2025-04-02 11:00:00,264.1375,296.3438,121.1875,45.4937,284.3,33.8,279.625,3.5312,5.4234,5.3031,4.6109,-0.6736,-1.6505,12.9067,12.8629,11.8672,1.2098,1.2334,0.7661,28.8563,0.842,253.84,1,0,46.875,30.8,67.75,April,264MW
2025-04-02 11:30:00,265.2,293.875,117.675,45.4875,280.275,33.7125,276.5,3.5516,5.6,5.6234,4.5984,-0.6547,-1.6805,12.8889,12.8158,11.8228,1.3082,1.331,0.8212,29.35,0.767,255.2,1,1,48.55,30.7562,70.8812,April,264MW
2025-04-02 12:00:00,265.625,291.5312,118.075,45.4,279.4,33.6063,275.1875,3.5062,5.4922,5.5984,4.8078,-0.6775,-1.7195,12.7459,12.6825,11.7156,1.2956,1.3187,0.8234,28.3125,0.756,253.12,1,1,49.5875,30.8625,73.6187,April,264MW
2025-04-02 12:30:00,298.35,289.9375,118.875,45.0625,278.9,33.2437,274.5938,3.5562,5.6656,5.4875,4.5156,-0.7536,-2.087,13.677,13.6039,12.2775,1.6206,1.6412,0.9732,29.65,0.799,248.38,1,1,42.7312,31.0625,68.0562,April,Other
2025-04-02 13:00:00,410.0187,316.3438,110.65,45.2375,289.025,32.5562,294.9062,2.8375,4.7312,4.7453,4.4109,-0.9457,-2.591,14.1255,14.0491,12.6621,2.0712,2.0892,1.0629,28.725,0.829,289.22,1,1,45.3375,31.0875,56.4125,April,Other
2025-04-02 13:30:00,409.1687,317.9062,115.85,45.1312,294.5,32.3937,299.0,2.4719,4.6078,4.4406,3.8781,-0.9037,-2.5115,13.9256,13.8476,12.5248,1.9553,1.9728,0.9848,29.5312,2.223,299.44,1,1,48.0187,31.0687,54.3062,April,Other
2025-04-02 14:00:00,410.5499,317.75,115.425,45.3125,294.8,32.6125,300.0312,2.3703,4.275,4.4734,3.7516,-0.8757,-2.421,14.002,13.9272,12.5698,1.8796,1.8976,0.9435,28.8187,3.028,305.6,1,0,49.1687,31.2062,53.6625,April,Other
2025-04-02 14:30:00,410.7625,317.5,115.3875,45.3687,294.725,32.7562,299.75,2.4187,4.2016,4.4297,3.8594,-0.9234,-2.429,13.95,13.8574,12.5507,1.8109,1.8337,0.9157,28.9062,2.883,308.04,1,0,49.8562,31.2875,52.7625,April,Other
2025-04-02 15:00:00,409.5938,321.1562,115.225,45.4437,295.775,32.7,301.5625,2.6109,4.4781,4.3187,3.9484,-0.8525,-2.3735,13.8574,13.7696,12.5174,1.9457,1.9706,1.0167,28.3937,0.904,306.86,1,0,43.425,31.4375,51.6562,April,Other
2025-04-02 15:30:00,410.5499,318.25,114.5875,45.3,294.3,32.6312,300.2812,2.35,4.4578,4.4297,3.9375,-0.8652,-2.394,13.8249,13.7452,12.4262,1.9146,1.9378,0.9807,29.4,0.785,300.06,1,0,47.3062,31.4813,52.9312,April,Other
2025-04-02 16:00:00,410.8688,315.7812,115.65,45.05,294.0,32.4625,299.0938,2.5609,4.6812,4.5469,3.9891,-0.8612,-2.4335,13.9224,13.8476,12.6058,1.961,1.9842,1.0084,29.375,0.602,308.36,1,1,49.1312,31.6562,53.575,April,Other
2025-04-02 16:30:00,411.6124,317.8125,116.2375,44.9375,294.8,32.2313,299.875,2.6891,4.5953,4.4609,4.0187,-0.9151,-2.5445,13.8931,13.8216,12.5285,2.0082,2.0341,1.0069,28.8375,0.851,310.84,1,1,49.9312,31.8062,53.0938,April,Other
2025-04-02 17:00:00,410.5499,317.3438,115.4375,44.7687,294.85,32.0187,299.4688,2.5016,4.4484,4.3766,3.9844,-0.8083,-2.4205,13.6819,13.6022,12.3587,1.9693,1.9929,1.0248,29.8875,0.707,294.22,1,1,44.1375,31.8875,56.2875,April,Other
2025-04-02 17:30:00,410.7625,317.2188,115.95,44.8125,295.025,32.1063,299.2812,2.3672,4.2109,4.4609,4.0953,-0.8451,-2.4855,13.9256,13.8314,12.5582,1.9798,2.0017,1.0126,29.9375,0.764,285.36,1,1,47.2188,31.8937,54.8937,April,Other
2025-04-02 18:00:00,410.125,317.0312,115.7875,44.8812,294.875,32.1375,299.2812,2.3859,4.4172,4.6141,4.0219,-0.8634,-2.529,13.8476,13.781,12.4611,1.9492,1.9671,0.9726,29.4125,0.757,280.3,1,1,48.8875,32.0187,54.65,April,Other
2025-04-02 18:30:00,410.0187,317.0625,115.75,44.9125,294.675,32.1812,299.2188,2.3875,4.4312,4.6609,4.1281,-0.9006,-2.554,13.7095,13.6348,12.3487,1.9973,2.0161,0.9982,29.3563,2.968,296.6,1,0,49.7,32.1312,54.0,April,Other
2025-04-02 19:00:00,410.5499,318.625,115.65,44.7937,295.225,32.1,300.1562,2.4078,4.6234,4.7312,4.1,-0.8538,-2.4585,13.7209,13.6331,12.4047,1.9929,2.0122,1.0218,28.225,2.986,300.9,1,0,42.0625,32.1125,54.6375,April,Other
2025-04-02 19:30:00,409.9125,319.875,115.775,44.8312,296.225,32.0625,301.1875,2.5531,4.45,4.4281,4.1875,-0.8341,-2.396,13.7225,13.625,12.3951,2.0222,2.0441,1.0955,28.2313,9.019,304.72,1,0,46.7312,32.2938,54.8312,April,Other
2025-04-02 20:00:00,410.4437,318.0,115.575,44.6812,295.4,32.0187,300.25,2.3531,4.5766,4.6297,4.0766,-0.9334,-2.4925,13.4397,13.3569,12.2218,1.9527,1.9763,0.9988,29.45,3.848,304.44,1,0,48.7437,32.325,54.65,April,Other
2025-04-02 20:30:00,609.2375,328.0312,115.95,44.2625,295.775,31.8625,308.25,1.8734,2.6766,2.7687,2.9875,-1.4934,-4.411,15.6335,15.5068,13.2341,3.8081,3.8803,1.8727,29.3687,5.251,298.42,1,0,49.725,32.5875,23.9312,April,Other
2025-04-02 21:00:00,574.0687,343.5625,117.1125,44.0125,308.25,31.8625,321.0312,2.0875,3.0812,3.3375,2.8656,-1.1356,-3.244,13.625,13.5356,12.2174,2.8089,2.8342,1.3261,28.2812,17.089,288.1,1,1,42.8,32.6187,0.0,April,Other
2025-04-02 21:30:00,436.7937,326.4375,113.2875,43.9688,298.3,32.05,307.0,2.7312,3.8641,4.0812,4.0437,-0.9544,-2.551,13.1391,13.027,11.8276,2.1312,2.1548,1.0784,31.0938,0.778,283.1,1,1,47.35,32.7875,10.1687,April,Other
2025-04-02 22:00:00,412.8875,322.3125,114.425,44.3375,295.3,32.0625,302.7188,2.6422,4.5047,4.5625,4.1547,-0.9396,-2.5,13.7745,13.6884,12.4109,2.0323,2.0625,0.954,29.35,3.656,277.62,1,1,49.0938,32.9188,21.9812,April,Other
2025-04-02 22:30:00,410.3375,318.9688,111.1875,44.6937,292.575,31.975,299.4688,2.4031,4.2906,4.4281,3.7891,-0.8766,-2.457,13.7778,13.6965,12.4315,1.968,1.9859,0.9962,29.025,0.813,283.58,1,1,47.925,32.95,49.3,April,Other
2025-04-02 23:00:00,410.6562,319.0938,114.5875,44.7188,294.275,31.975,299.4375,2.4953,4.375,4.4281,4.325,-0.9151,-2.57,13.7192,13.6331,12.3733,2.0152,2.0406,1.0255,29.4125,0.797,275.54,1,1,45.1312,33.0687,55.1187,April,Other
2025-04-02 23:30:00,410.975,319.7188,115.4875,44.6312,294.75,31.9688,300.0,2.7469,4.5344,4.4469,4.1922,-0.9094,-2.5355,13.807,13.7485,12.391,2.0139,2.0406,1.0303,27.7125,3.175,296.34,1,0,48.2188,33.1375,56.0,April,Other
2025-04-03 00:00:00,411.6124,319.7188,115.7625,44.6562,295.425,31.95,300.125,2.6266,4.5406,4.4203,4.1453,-0.8949,-2.489,13.8883,13.8102,12.4987,1.9597,1.9855,1.0122,29.3438,2.976,300.42,1,0,49.525,33.1125,56.4312,April,Other
2025-04-03 00:30:00,369.9625,314.625,119.8875,44.4,294.2,31.8812,295.0938,2.9734,4.8062,4.6219,4.1594,-0.8354,-2.2335,13.4706,13.4007,12.2219,1.7186,1.7418,0.9078,29.9875,0.729,297.04,1,0,41.8625,33.15,60.8937,April,Other
2025-04-03 01:00:00,372.2999,310.875,117.525,44.4625,292.075,31.9,292.6562,2.7172,4.5828,4.6578,4.2203,-0.8293,-2.2995,13.599,13.5177,12.1843,1.7108,1.737,0.9028,29.3125,1.063,287.08,1,0,46.9125,33.2875,59.6437,April,Other
2025-04-03 01:30:00,417.775,320.9375,114.25,44.4937,294.75,31.75,300.375,2.6547,4.5187,4.4297,4.1578,-0.8521,-2.5425,14.1775,14.1044,12.7784,2.0992,2.1233,1.0942,29.85,0.887,304.78,1,0,48.9187,33.3312,55.4062,April,Other
2025-04-03 02:00:00,308.4437,307.2812,127.2125,44.6562,293.1,32.3625,288.8125,3.3047,5.3094,5.2359,4.5375,-0.7637,-2.002,13.079,13.0156,11.9628,1.4714,1.4854,0.8286,28.85,1.043,252.12,1,1,49.65,33.4125,61.8687,April,Other
2025-04-03 02:30:00,266.2625,296.9062,120.6625,44.85,283.8,32.8187,279.75,3.6766,5.6047,5.5172,4.5984,-0.6723,-1.7155,12.7995,12.78,11.7272,1.3183,1.3415,0.8081,28.65,0.806,266.74,1,1,44.6875,33.3438,64.825,April,264MW
2025-04-03 03:00:00,264.9874,292.2812,118.025,44.5625,280.15,32.7375,275.875,3.5828,5.5234,5.6937,4.7984,-0.6259,-1.7305,12.9425,12.8694,11.816,1.2995,1.3196,0.7965,27.8563,0.812,260.14,1,1,47.9437,33.3875,73.4125,April,264MW
2025-04-03 03:30:00,265.0938,291.3438,119.225,44.4812,279.65,32.6437,274.5625,3.5938,5.6562,5.5984,4.6906,-0.6797,-1.814,12.9181,12.8385,11.8339,1.2649,1.2903,0.7724,29.7188,0.765,256.74,1,1,49.2125,33.4562,74.3812,April,264MW
2025-04-03 04:00:00,265.4125,290.75,119.5875,44.55,279.5,32.675,274.0625,3.4594,5.4812,5.7047,4.8281,-0.6898,-1.8175,12.8336,12.7572,11.7565,1.2711,1.2991,0.7823,29.4188,3.108,266.12,1,0,49.7937,33.575,73.2937,April,264MW
2025-04-03 04:30:00,419.9,310.6562,110.1,44.725,283.25,31.9875,289.5938,2.6219,4.4984,4.3687,3.8297,-0.891,-2.5615,14.3839,14.3042,12.7998,2.1137,2.1347,1.0734,28.8563,8.758,286.86,1,0,43.3438,33.5062,48.8812,April,Other
2025-04-03 05:00:00,417.6687,320.7188,115.1375,44.7062,295.475,32.0312,299.5625,2.6016,4.7,4.4984,3.8969,-0.8752,-2.5215,14.1287,14.0524,12.6809,2.0271,2.0507,1.0303,29.0125,8.46,301.34,1,0,47.075,33.4937,57.0812,April,Other
2025-04-03 05:30:00,418.0938,320.9062,115.4125,44.9187,295.625,32.2062,300.75,2.5375,4.2484,4.2859,3.8719,-0.8822,-2.5145,14.041,13.9581,12.6204,2.0082,2.0249,1.0356,28.8187,0.773,288.4,1,0,48.6375,33.6187,55.675,April,Other
2025-04-03 06:00:00,417.8812,321.1875,115.525,44.8875,296.25,32.1625,301.5625,2.5266,4.4141,4.35,3.9281,-0.8805,-2.529,14.0134,13.9256,12.5172,1.9925,2.0161,1.008,28.3375,0.838,280.5,1,0,49.5562,33.6,54.6562,April,Other
2025-04-03 06:30:00,418.5187,321.4688,115.55,44.7687,296.5,32.0625,301.8438,2.425,4.5375,4.5281,4.1031,-0.8341,-2.4925,13.9077,13.8622,12.5848,2.0196,2.0411,1.0233,28.2812,0.773,276.46,1,1,41.4187,33.575,54.1687,April,Other
2025-04-03 07:00:00,418.4125,321.875,115.6,44.8562,296.725,32.1,302.1875,2.4766,4.4266,4.3641,3.8391,-0.9133,-2.623,13.9126,13.8102,12.5606,2.0336,2.0538,1.0187,28.8812,0.866,274.22,1,1,45.9187,33.5875,53.25,April,Other
2025-04-03 07:30:00,418.5187,322.4688,115.4,44.9688,296.75,32.15,302.5938,2.6062,4.4,4.2469,3.7656,-0.9146,-2.6595,13.9549,13.8687,12.5165,2.0621,2.0909,0.9684,28.8812,0.846,272.88,1,1,48.1687,33.5938,52.125,April,Other
2025-04-03 08:00:00,418.2,323.0625,115.6375,44.8312,297.4,32.0562,302.9375,2.575,4.325,4.2906,3.75,-0.8665,-2.6725,14.21,14.1222,12.7455,2.0852,2.1084,1.0255,28.8937,5.447,290.54,1,1,49.3312,33.5687,52.5875,April,Other
2025-04-03 08:30:00,418.0938,321.7812,115.5,45.1687,296.875,32.475,302.6875,2.6547,4.0437,4.0187,3.9,-0.9378,-2.8245,13.7582,13.6591,12.2748,2.0424,2.0599,0.9879,27.7875,5.896,298.06,1,1,49.9187,33.5438,49.5938,April,Other
2025-04-03 09:00:00,276.4625,310.2188,129.9375,44.55,298.325,33.6937,292.5625,2.9937,4.7172,4.6937,3.8156,-0.611,-1.703,12.8499,12.7605,11.7942,1.3769,1.4067,0.9183,28.7313,20.205,272.88,1,0,44.1875,33.4437,52.9125,April,264MW
2025-04-03 09:30:00,300.2625,311.7812,116.2375,44.725,289.4,32.95,292.8438,2.9859,4.9016,4.8438,3.9422,-0.793,-1.8045,12.5866,12.4972,11.8516,1.4382,1.4627,0.8953,29.8438,2.985,294.6,1,0,47.5375,33.5812,43.9125,April,Other
2025-04-03 10:00:00,262.3312,303.25,115.7875,45.7625,285.425,33.8625,284.4062,3.4234,5.75,5.65,4.4234,-0.674,-1.6325,12.6581,12.6012,11.8103,1.2133,1.2409,0.7466,29.8375,0.85,280.1,1,0,49.1062,33.5062,61.0,April,264MW
2025-04-03 10:30:00,264.0312,304.0625,117.6375,45.3937,286.25,33.575,282.8438,3.3359,5.5328,5.4781,4.3297,-0.6911,-1.6965,12.6874,12.6305,11.7159,1.2571,1.2811,0.7661,28.8563,0.781,267.72,1,0,49.7,33.375,66.8438,April,264MW
2025-04-03 11:00:00,263.8187,302.125,118.8375,45.9312,286.0,34.0,282.1562,3.4875,5.6406,5.4219,4.2437,-0.6801,-1.7315,12.8255,12.7751,11.8837,1.2894,1.3139,0.7962,28.2938,0.812,260.42,1,0,41.4062,33.4312,61.9875,April,264MW
2025-04-03 11:30:00,264.35,301.0625,117.85,45.6625,285.4,33.7875,281.8125,3.5859,5.8281,5.7891,4.4469,-0.7033,-1.7495,12.806,12.7231,11.784,1.2711,1.2921,0.7567,29.1562,0.802,257.44,1,1,45.475,33.3,64.1875,April,264MW
2025-04-03 12:00:00,263.8187,299.25,118.2875,45.9625,284.9,33.9875,280.9375,3.6609,5.9719,5.3562,4.0766,-0.7191,-1.7895,12.7621,12.6971,11.7086,1.2645,1.2881,0.7343,28.9625,0.765,256.9,1,1,47.4375,33.3563,62.9375,April,264MW
2025-04-03 12:30:00,263.075,299.6562,118.0625,45.9187,284.975,34.0125,281.0312,3.5922,5.8375,5.6781,4.5484,-0.6189,-1.7425,12.9945,12.923,11.8893,1.3516,1.3813,0.8183,29.8438,0.803,257.22,1,1,48.3062,33.1812,62.6562,April,264MW
2025-04-03 13:00:00,264.5625,299.625,118.2375,46.1187,284.975,34.1125,280.875,3.4312,5.4672,5.9875,4.5641,-0.6692,-1.823,12.8401,12.7849,11.8298,1.3205,1.3454,0.7777,29.9688,0.803,256.78,1,1,48.6,33.125,61.9125,April,264MW
2025-04-03 13:30:00,329.4812,308.3438,114.6,45.95,286.7,33.5375,286.75,3.0547,4.8875,5.5703,4.3844,-0.8346,-2.234,13.0627,13.001,11.8752,1.5607,1.5799,0.8024,28.8937,2.308,256.26,1,1,48.6562,33.0938,65.7312,April,Other
2025-04-03 14:00:00,327.9938,311.625,118.5875,46.15,291.4,33.7437,290.1562,3.0812,4.95,5.4641,4.3125,-0.7081,-2.0325,13.1992,13.1245,11.9628,1.5852,1.6044,0.8813,29.925,3.164,271.58,1,0,48.725,33.0438,61.7437,April,Other
2025-04-03 14:30:00,419.9,314.3438,114.35,46.2625,287.025,33.45,293.6875,2.6859,4.2062,4.3875,3.7,-0.9851,-2.643,13.9094,13.8167,12.5892,2.2629,2.2887,1.0929,28.3375,14.267,297.04,1,0,48.7875,33.0562,25.7062,April,Other
2025-04-03 15:00:00,417.775,324.75,110.7,46.2687,295.2,33.4312,302.8438,2.6375,4.3859,4.4406,3.9266,-0.8875,-2.522,13.7712,13.7127,12.5037,2.1076,2.1373,1.0574,29.425,5.924,303.36,1,0,48.6875,32.9875,47.7375,April,Other
2025-04-03 15:30:00,418.2,322.3125,113.7625,46.2312,296.025,33.3875,303.1875,2.7453,4.2391,4.2234,3.8828,-0.8682,-2.561,13.7176,13.6364,12.3509,2.1242,2.1557,1.078,29.3625,5.399,303.32,1,0,48.2375,32.95,47.775,April,Other
2025-04-03 16:00:00,418.5187,318.8438,113.6125,46.45,294.075,33.6125,301.1562,2.6578,4.4469,4.3078,3.5172,-0.8617,-2.5,13.8151,13.7274,12.5306,2.0555,2.0844,1.0251,29.45,5.105,303.12,1,1,47.7375,32.8438,47.6875,April,Other
2025-04-03 16:30:00,418.4125,320.7812,114.3125,46.0875,295.475,33.3125,302.2812,2.5281,3.7844,4.0344,2.9531,-0.9807,-2.606,13.833,13.7566,12.4684,1.8512,1.8739,0.8619,30.5438,19.882,310.56,1,1,47.2437,32.7938,48.2812,April,Other
2025-04-03 17:00:00,417.5625,321.0312,114.5125,46.0125,295.35,33.1375,302.375,2.7125,4.4078,4.3734,3.7109,-0.9151,-2.6035,13.7176,13.6494,12.2983,2.0691,2.0966,0.9907,28.1625,0.72,309.16,1,1,46.85,32.6437,46.7625,April,Other
2025-04-03 17:30:00,418.5187,321.6562,114.8125,45.9312,295.725,33.1562,302.5938,2.7859,4.2734,4.5781,3.775,-0.8534,-2.586,13.8606,13.7859,12.5133,2.1837,2.2174,1.0815,29.95,0.831,310.1,1,1,46.625,32.6688,46.4688,April,Other
2025-04-03 18:00:00,418.2,321.75,114.6875,45.5562,296.6,32.7188,303.3125,2.6281,4.0875,4.3656,3.6859,-1.0026,-2.8155,13.9581,13.8785,12.4805,2.101,2.1303,0.9859,28.6688,1.572,311.78,1,1,46.5375,32.5812,48.4875,April,Other
2025-04-03 18:30:00,607.2188,328.125,115.2375,44.9125,295.65,32.3687,308.8125,1.7937,2.7578,3.2125,2.7859,-1.4829,-4.539,16.4557,16.3127,13.689,3.7521,3.8186,1.7531,28.45,2.986,300.1,1,0,46.475,32.5562,22.7875,April,Other
2025-04-03 19:00:00,497.7812,335.4688,115.8875,44.5312,305.575,32.4125,315.6875,2.2875,3.6812,3.7531,3.0906,-1.0183,-2.9535,13.8818,13.7647,12.2318,2.3372,2.3758,1.0808,27.3625,11.884,296.72,1,0,46.5062,32.5562,4.7437,April,Other
2025-04-03 19:30:00,470.3688,329.125,112.425,44.4625,299.8,32.2313,310.3125,2.3844,3.8562,3.7922,3.1656,-0.9921,-2.78,13.638,13.5421,12.0297,2.1797,2.2139,1.0139,28.8937,2.928,295.94,1,0,46.675,32.525,9.675,April,Other
2025-04-03 20:00:00,415.8624,319.2188,114.275,43.95,296.925,32.0187,304.375,2.6953,4.3047,4.5562,3.8453,-0.8079,-2.3675,13.352,13.2561,11.8869,1.877,1.9129,0.9468,29.8375,0.835,283.42,1,0,47.2125,32.4813,32.075,April,Other
2025-04-03 20:30:00,660.7688,343.5938,114.9375,44.7312,304.85,31.8312,320.6562,1.6937,2.1172,2.5906,2.5391,-1.4055,-4.234,15.6595,15.536,13.3158,3.5439,3.6112,1.6163,28.9562,5.666,281.92,1,0,47.6875,32.6187,7.5812,April,660MW
2025-04-03 21:00:00,659.9187,350.5938,116.975,44.1312,310.8,31.5938,326.625,1.9187,2.9891,3.1016,2.2172,-1.3031,-4.108,15.4548,15.3166,13.2907,3.7023,3.7701,1.7294,29.6125,0.644,270.92,1,1,48.3187,32.6688,0.0,April,660MW
2025-04-03 21:30:00,664.4875,352.3125,117.5375,44.2312,312.2,31.6562,328.2188,1.85,2.6156,2.8766,2.075,-1.2987,-4.137,15.7407,15.6042,13.33,3.6896,3.7591,1.7058,28.3,0.853,265.52,1,1,48.9688,32.75,0.0,April,660MW
2025-04-03 22:00:00,663.0,353.3125,118.0375,44.175,313.75,31.575,328.875,1.8484,2.7453,2.8625,2.3,-1.3521,-4.155,15.4304,15.3118,13.3116,3.6874,3.7534,1.7163,28.8937,0.775,260.16,1,1,49.7062,32.8187,0.0,April,660MW
2025-04-03 22:30:00,664.1687,353.5938,118.9,44.55,314.85,31.8125,329.4688,1.8391,2.5922,2.85,2.0594,-1.4068,-4.2235,15.4028,15.2987,13.2672,3.6799,3.7464,1.6586,28.9125,0.416,257.18,1,1,45.175,32.9688,0.0,April,660MW
2025-04-03 23:00:00,642.3875,354.5312,119.425,44.5,315.475,31.8062,329.6562,1.9375,2.875,3.2328,1.9734,-1.3241,-4.0275,15.1135,15.0063,13.0217,3.5181,3.5789,1.5835,28.3687,0.871,280.54,1,1,45.8125,33.1562,0.0,April,660MW
2025-04-03 23:30:00,464.2062,337.5938,116.9875,44.1,307.5,32.0875,317.2812,2.5297,4.2359,4.0359,3.1516,-0.9409,-2.7255,13.586,13.4934,12.0462,2.2099,2.2349,1.029,28.8937,3.103,295.28,1,0,48.7812,33.0438,0.0,April,Other
2025-04-04 00:00:00,415.1188,322.9688,112.9375,43.9562,298.675,32.0875,306.2188,2.4516,4.1547,4.6859,3.5047,-0.9177,-2.4615,13.235,13.0887,11.8054,1.8284,1.8599,0.8752,29.3625,2.85,299.68,1,0,49.9187,33.1875,22.2812,April,Other
2025-04-04 00:30:00,266.5812,303.5625,128.1375,43.6812,293.2,33.1812,290.5938,3.3141,4.6984,4.6391,4.0219,-0.6184,-1.596,12.8092,12.7231,11.7151,1.4539,1.4727,1.0167,29.375,0.817,267.38,1,0,43.8,33.3563,37.6187,April,264MW
2025-04-04 01:00:00,267.5375,296.75,116.925,43.7562,282.175,32.8438,284.0312,3.8828,5.9375,5.8406,4.7766,-0.7243,-1.78,12.8807,12.8011,11.8495,1.6259,1.6543,1.1349,29.3812,0.697,274.72,1,0,47.825,33.3187,47.1,April,264MW
2025-04-04 01:30:00,267.1124,293.8438,118.0375,43.2312,281.3,32.7875,280.1562,3.5719,5.3187,5.7766,5.0,-0.716,-1.8335,12.9912,12.8937,11.8448,1.6031,1.6294,1.0994,28.6312,0.77,265.86,1,0,49.525,33.3875,59.0375,April,264MW
2025-04-04 02:00:00,268.1749,292.1875,119.6875,43.4437,280.8,32.7,278.2812,3.6781,5.4516,5.8109,5.2484,-0.7646,-1.8985,12.8369,12.7491,11.6915,1.5896,1.6136,1.076,28.7,0.785,262.8,1,1,41.45,33.6063,59.7312,April,264MW
2025-04-04 02:30:00,267.2188,291.5312,119.6375,44.175,280.3,33.1562,277.5938,3.5547,5.7031,5.8672,5.0812,-0.6512,-1.813,13.0091,12.9181,11.8791,1.6937,1.7191,1.1981,30.3563,0.735,261.7,1,1,46.2562,33.625,56.5312,April,264MW
2025-04-04 03:00:00,268.0687,291.25,119.2875,44.5312,280.0,33.4875,277.3438,3.7641,5.7484,5.8484,4.9422,-0.6994,-1.898,12.9994,12.9198,11.8359,1.6757,1.6998,1.1314,28.975,0.788,260.02,1,1,48.6875,33.7625,55.5812,April,264MW
2025-04-04 03:30:00,268.4938,291.0,119.0375,44.2375,279.75,33.3875,277.3438,3.6906,5.7188,5.925,5.2562,-0.7046,-1.9315,12.9636,12.8759,11.7191,1.7086,1.7361,1.1526,29.3687,0.789,258.08,1,1,49.975,33.8125,55.9,April,264MW
2025-04-04 04:00:00,267.5375,291.375,119.3875,44.5062,280.175,33.3625,277.5625,3.4984,5.5562,6.1094,5.6203,-0.6412,-1.858,13.1602,13.0611,11.8913,1.7309,1.758,1.1959,31.5062,3.374,267.16,1,0,44.7125,34.1,55.3562,April,264MW
2025-04-04 04:30:00,269.025,291.1875,118.7625,44.3562,279.75,33.5187,277.7188,3.5562,5.8016,5.9562,5.3422,-0.7129,-1.8405,12.91,12.8109,11.796,1.6228,1.6473,1.118,30.5938,2.912,267.56,1,0,47.9312,34.1375,56.5812,April,264MW
2025-04-04 05:00:00,268.0687,290.7188,119.0,43.6375,280.1,33.05,277.5625,3.4406,5.3266,5.4328,4.6156,-0.7366,-1.8195,12.6874,12.5964,11.7678,1.6014,1.6276,1.1312,29.9375,20.453,266.5,1,0,49.625,34.2687,59.725,April,264MW
2025-04-04 05:30:00,373.8937,302.9062,113.0125,43.8312,282.4,32.0812,286.9688,2.575,4.6656,5.0984,4.1078,-0.8368,-2.2635,13.2529,13.1667,11.8165,1.7274,1.7541,0.926,29.2125,0.813,258.72,1,0,41.7937,34.3187,47.4937,April,Other
2025-04-04 06:00:00,464.8438,321.4062,111.1375,44.3062,294.225,32.1,302.2188,2.4875,3.6266,4.1359,3.5875,-0.9912,-2.7975,13.6689,13.5763,11.9556,2.1911,2.2117,1.0349,28.9188,0.785,263.2,1,0,46.8562,34.4312,30.6312,April,Other
2025-04-04 06:30:00,429.25,318.3125,115.525,44.6937,296.375,32.525,302.5,2.3734,4.0391,4.5437,3.7562,-0.8901,-2.5855,13.3422,13.2626,11.8043,2.0043,2.0349,0.9723,30.9875,0.663,283.86,1,1,48.85,34.5375,35.1312,April,Other
2025-04-04 07:00:00,320.3438,305.0625,126.9125,44.6437,292.85,33.2625,291.25,3.4625,5.3687,5.225,4.3281,-0.73,-2.0075,12.8937,12.806,11.7061,1.6561,1.6797,0.9997,29.4,0.727,285.58,1,1,49.975,34.6812,44.1125,April,Other
2025-04-04 07:30:00,338.9375,300.25,116.05,44.95,284.925,33.2625,287.75,2.9797,4.7875,5.3469,4.3891,-0.7843,-2.1495,13.1017,13.0075,11.8615,1.5948,1.6079,0.8879,28.8,0.731,295.02,1,1,43.9937,34.8937,50.25,April,Other
2025-04-04 08:00:00,340.1062,298.875,117.4375,45.1437,285.625,33.575,287.125,3.1547,5.0969,5.0906,4.0797,-0.8403,-2.245,13.1359,13.04,11.8259,1.5734,1.5891,0.8656,30.5438,0.774,287.16,1,1,47.7875,34.8812,54.0,April,Other
2025-04-04 08:30:00,271.7875,295.1875,124.1875,45.8812,285.925,34.9562,283.5625,3.6203,5.95,6.1734,5.3172,-0.6946,-1.8715,12.6581,12.5671,11.6603,1.373,1.3988,0.8232,28.8937,0.88,271.56,1,1,49.425,35.0062,45.9062,April,264MW
2025-04-04 09:00:00,310.4625,297.0938,111.5375,46.825,278.25,34.625,281.9062,3.1422,5.0406,5.3031,4.3141,-0.6976,-1.988,13.0627,12.9945,11.8759,1.5563,1.576,0.7728,28.0312,3.042,289.06,1,0,42.0687,35.0875,54.3062,April,Other
2025-04-04 09:30:00,265.0938,292.1875,117.3875,47.3812,279.8,35.6437,276.25,3.4344,5.6312,5.6875,4.7453,-0.7431,-1.7955,12.7962,12.754,11.8045,1.2614,1.2846,0.7319,28.0625,2.998,261.78,1,0,47.1625,35.2562,63.4875,April,264MW
2025-04-04 10:00:00,264.6687,289.6875,115.7875,47.65,276.85,35.8312,274.125,3.5078,5.5187,5.8281,4.7547,-0.7326,-1.747,12.7052,12.6012,11.7308,1.2846,1.3091,0.7586,28.325,0.886,255.06,1,0,49.3062,35.3062,64.2875,April,264MW
2025-04-04 10:30:00,265.5187,289.9375,116.275,47.8375,276.9,35.9813,273.375,3.5562,5.5922,5.6141,4.6781,-0.6591,-1.74,12.9214,12.8678,11.9223,1.3853,1.408,0.8529,28.3312,0.737,244.98,1,0,41.95,35.3937,65.0437,April,264MW
2025-04-04 11:00:00,265.2,288.4375,116.25,47.8812,276.325,36.2062,272.875,3.4922,5.4578,5.4969,4.7344,-0.6867,-1.789,12.9019,12.8434,11.8547,1.3682,1.3962,0.8122,29.5062,0.798,239.26,1,0,46.725,35.475,63.0812,April,264MW
2025-04-04 11:30:00,265.625,289.2188,116.175,47.8562,276.525,36.0562,273.0,3.5437,5.3703,5.5672,4.8844,-0.6994,-1.825,12.7589,12.7036,11.6919,1.3879,1.4146,0.817,28.85,0.719,236.28,1,1,49.2625,35.5,63.7,April,264MW
2025-04-04 12:00:00,264.35,291.5312,116.1125,47.9625,277.4,36.0875,274.0625,3.7203,5.7266,5.7312,4.6984,-0.6425,-1.83,12.9425,12.8954,11.8873,1.4675,1.4955,0.8159,28.4062,0.75,234.46,1,1,41.8625,35.6437,62.5812,April,264MW
2025-04-04 12:30:00,265.3063,292.3125,116.35,47.4625,278.3,35.5062,274.5312,3.8016,5.8172,5.6422,4.5031,-0.7046,-1.9295,12.9555,12.8824,11.842,1.4229,1.4461,0.8043,28.2938,0.751,233.44,1,1,46.3187,35.7687,64.2312,April,264MW
2025-04-04 13:00:00,265.0938,290.875,117.2125,47.675,278.175,35.5875,274.9375,3.3281,5.3344,5.5219,4.7109,-0.7484,-1.918,12.7004,12.6256,11.8032,1.4719,1.5021,0.8485,29.4,17.558,252.5,1,1,48.1812,35.65,60.4312,April,264MW
2025-04-04 13:30:00,309.6124,291.4375,115.8625,47.7875,277.25,35.6187,275.7188,3.3812,5.4828,5.6062,5.0984,-0.8521,-2.425,13.378,13.3097,11.9475,1.9413,1.9785,0.9868,28.3812,1.857,242.4,1,1,48.7687,35.675,55.125,April,Other
2025-04-04 14:00:00,310.8875,300.625,115.4375,48.0687,283.5,35.4437,282.625,3.3219,5.1625,5.3891,4.7687,-0.7764,-2.1235,12.9929,12.923,11.872,1.5519,1.5764,0.8422,29.4125,3.202,229.34,1,0,49.0312,35.5938,63.1312,April,Other
2025-04-04 14:30:00,338.5125,303.7188,114.7125,47.9625,285.125,35.1437,286.5312,2.9906,4.8047,4.7656,4.4172,-0.8381,-2.19,12.9539,12.8824,11.8151,1.7449,1.7733,0.933,30.1562,3.22,250.14,1,0,49.0187,35.4937,58.7,April,Other
2025-04-04 15:00:00,339.7875,306.0625,116.1,47.7562,288.15,35.0187,288.6875,3.0766,5.1,5.0562,4.5437,-0.7965,-2.1585,13.092,13.0107,11.9492,1.7304,1.758,0.9424,29.3625,0.713,272.66,1,0,48.9,35.4937,60.3062,April,Other
2025-04-04 15:30:00,337.875,306.125,116.6125,47.2562,288.75,34.6688,289.25,3.025,5.0766,5.0297,4.3781,-0.8464,-2.226,13.0367,12.9685,11.9003,1.6534,1.6775,0.8551,29.9688,0.755,253.52,1,0,48.1937,35.3875,59.7188,April,Other
2025-04-04 16:00:00,350.0938,308.5312,115.7125,47.2437,288.85,34.575,290.7812,2.9906,5.0172,4.7422,4.0859,-0.8061,-2.245,13.0302,12.9734,11.9419,1.765,1.7934,0.9128,29.05,0.642,253.96,1,0,47.2812,35.3563,55.8375,April,Other
2025-04-04 16:30:00,488.9625,318.7812,113.3125,46.1062,294.375,33.925,302.5938,2.5906,4.2531,4.4703,3.6906,-1.0857,-3.417,15.2744,15.1752,12.8588,2.9585,3.0057,1.4147,28.9813,0.737,301.7,1,1,46.3438,35.1688,13.2,April,Other
2025-04-04 17:00:00,661.1937,349.9375,117.5,46.3562,310.05,33.6312,325.6875,1.9359,2.7234,2.6875,2.5391,-1.3215,-4.1645,15.4011,15.2662,13.1854,3.7342,3.8059,1.7076,28.2875,1.138,286.88,1,1,45.525,35.0687,0.0,April,660MW
2025-04-04 17:30:00,660.025,354.5,120.5375,46.0187,315.35,33.3625,330.5938,1.6687,2.7406,2.8656,1.6859,-1.3381,-4.074,15.1038,14.9721,13.0782,3.4734,3.536,1.5424,28.3375,0.854,286.18,1,1,44.8187,34.9562,0.0,April,660MW
2025-04-04 18:00:00,660.3438,353.0625,120.3,45.925,314.6,33.3125,329.875,1.8406,2.6922,2.7234,2.3312,-1.3618,-4.2015,15.3053,15.172,13.1364,3.6861,3.7574,1.6979,28.2812,0.72,279.52,1,1,44.2562,34.8375,0.0,April,660MW
2025-04-04 18:30:00,659.8125,350.875,119.7125,45.3937,313.875,33.0938,328.2812,1.8922,2.7219,2.7969,2.3937,-1.3604,-4.1655,15.2662,15.1687,13.1577,3.6673,3.7324,1.6901,28.4813,3.152,283.2,1,0,44.1437,34.7875,0.0,April,660MW
2025-04-04 19:00:00,660.1312,349.4375,118.7875,44.9625,313.125,32.7437,327.0312,1.6813,2.7687,2.7406,2.1687,-1.3469,-4.0705,15.1249,15.0371,13.1037,3.5513,3.6222,1.5888,27.7313,3.024,283.36,1,0,44.6687,34.8187,0.0,April,660MW
2025-04-04 19:30:00,660.7688,349.7188,118.4625,44.275,313.3,32.4875,327.0625,1.6656,2.2781,2.9484,2.4594,-1.3478,-4.0995,15.2289,15.1119,13.1644,3.6222,3.6865,1.6715,28.3625,2.982,279.52,1,0,45.2812,34.7062,0.0,April,660MW
2025-04-04 20:00:00,660.45,350.25,118.3875,43.9187,313.65,32.2687,327.5625,1.7547,2.6984,2.7312,2.2047,-1.3228,-4.078,15.3069,15.2029,13.1748,3.6239,3.6904,1.6677,27.2375,0.893,269.36,1,0,45.8687,34.7687,0.0,April,660MW
2025-04-04 20:30:00,659.8125,350.625,118.325,43.925,313.95,32.1,327.875,1.8172,2.4047,2.9688,2.0,-1.3412,-4.1065,15.2078,15.094,13.1199,3.6624,3.7316,1.6487,29.9,0.879,262.44,1,0,46.2437,34.7375,0.0,April,660MW
2025-04-04 21:00:00,661.0875,350.7812,118.475,43.8062,313.95,32.1063,327.8125,1.6859,2.4828,2.7828,2.2031,-1.3758,-4.1465,15.1801,15.0729,13.0527,3.6257,3.6961,1.6148,29.5187,0.964,261.58,1,1,46.625,34.6812,0.0,April,660MW
2025-04-04 21:30:00,659.2812,352.4062,119.2875,43.8438,314.95,32.1312,328.7188,1.9109,2.5656,3.0875,2.2453,-1.3394,-4.0935,15.0534,14.938,13.0722,3.5522,3.6161,1.5829,28.8312,0.84,278.76,1,1,46.6375,34.6063,0.0,April,660MW
2025-04-04 22:00:00,658.4313,352.1562,118.7375,43.65,314.75,31.9375,328.7188,1.8172,2.4141,2.7719,2.1078,-1.3311,-4.131,15.1834,15.0631,13.1577,3.6852,3.7512,1.6594,29.2812,0.675,268.78,1,1,46.6125,34.4937,0.0,April,660MW
2025-04-04 22:30:00,657.6875,352.9062,118.575,43.5,314.85,31.7437,328.9375,1.6156,3.0062,2.6531,2.4312,-1.3071,-4.1535,15.1752,15.146,13.067,3.7591,3.8195,1.7087,29.3687,0.93,264.7,1,1,46.6312,34.375,0.0,April,660MW
2025-04-04 23:00:00,660.6625,354.75,119.0,43.8312,315.9,31.8625,330.125,1.7922,2.5422,3.0344,2.5016,-1.2974,-4.1855,15.1785,15.0826,13.1508,3.7609,3.83,1.7231,27.5625,5.33,271.06,1,1,46.6312,34.35,0.0,April,660MW
2025-04-04 23:30:00,660.875,353.625,119.1,44.1812,315.275,31.825,329.4688,1.7328,2.1844,2.8594,2.4656,-1.3714,-4.207,15.224,15.1119,13.1799,3.7154,3.7854,1.664,28.9562,3.158,275.7,1,0,46.8187,34.3,0.0,April,660MW
2025-04-05 00:00:00,542.6188,347.3438,119.2,44.4437,314.65,32.3937,325.5625,2.2594,3.0781,3.3641,2.7734,-1.1343,-3.397,14.0199,13.9305,12.1822,2.822,2.8719,1.2674,27.8187,20.205,294.64,1,0,47.25,34.0812,0.0,April,Other
2025-04-05 00:30:00,658.4313,352.7812,116.675,44.9,311.0,32.5187,327.0,1.7812,2.5547,2.6187,2.3641,-1.3075,-4.155,15.4515,15.3199,13.2394,3.6585,3.7149,1.6616,29.3875,2.891,282.04,1,0,47.7375,34.2062,0.0,April,660MW
2025-04-05 01:00:00,660.45,355.3438,118.9625,44.4812,314.875,32.1812,330.2188,1.6781,2.4844,2.9422,2.6187,-1.3513,-4.2565,15.3426,15.2207,13.1825,3.7845,3.8479,1.7329,29.35,3.613,274.4,1,0,48.4812,34.2437,0.0,April,660MW
2025-04-05 01:30:00,660.5563,352.1562,118.45,44.825,313.05,32.25,328.375,1.7281,2.6984,2.7375,2.4641,-1.3954,-4.2385,15.1167,14.9884,13.0314,3.6839,3.7543,1.6465,28.3,0.869,272.0,1,0,49.1687,34.35,0.0,April,660MW
2025-04-05 02:00:00,660.5563,351.6875,118.5875,44.2,313.975,31.9125,328.3125,1.8516,2.7984,2.7469,2.2344,-1.2891,-4.156,15.341,15.2191,13.2871,3.7652,3.8313,1.72,27.7375,0.843,264.58,1,1,49.8438,34.4813,0.0,April,660MW
2025-04-05 02:30:00,660.5563,352.3438,118.4,44.3125,314.125,31.7437,328.4688,1.7453,2.5547,2.6437,2.0984,-1.339,-4.2205,15.2987,15.1736,13.1817,3.7937,3.8571,1.7128,29.0375,0.67,256.12,1,1,44.0437,34.6063,0.0,April,660MW
2025-04-05 03:00:00,660.45,352.1562,118.5125,44.1875,314.15,31.7375,328.6562,1.8438,2.7172,2.3453,2.2844,-1.4392,-4.3155,15.1054,14.9949,13.0576,3.7683,3.8361,1.6658,28.2812,0.813,258.92,1,1,48.0938,34.7188,0.0,April,660MW
2025-04-05 03:30:00,659.7063,354.1875,118.6125,44.2125,314.725,31.8875,329.1875,1.8219,2.5953,2.9062,2.6328,-1.3272,-4.229,15.2565,15.1574,13.1882,3.8042,3.8729,1.7135,29.9125,0.912,261.86,1,1,49.6812,34.8062,0.0,April,660MW
2025-04-05 04:00:00,660.5563,353.4375,118.5875,43.8812,314.6,31.6125,329.125,1.8438,2.7406,2.7469,2.4484,-1.3863,-4.334,15.2305,15.1151,13.1747,3.802,3.8794,1.6916,28.9937,3.091,272.46,1,0,43.9,34.9188,0.0,April,660MW
2025-04-05 04:30:00,660.025,353.5625,118.5125,43.6625,314.925,31.6375,329.2188,1.6891,2.5516,2.8828,2.4688,-1.3797,-4.2525,15.1119,14.9932,13.1141,3.7933,3.8698,1.7102,27.7562,3.233,275.84,1,0,47.9625,34.9562,0.0,April,660MW
2025-04-05 05:00:00,658.6438,353.2812,118.3625,43.7312,315.1,31.3125,329.2812,1.7,2.7844,2.8047,2.3047,-1.3784,-4.255,15.2337,15.1249,13.1798,3.7145,3.7828,1.6629,28.725,3.108,276.26,1,0,49.7875,35.125,0.0,April,660MW
2025-04-05 05:30:00,660.9812,352.6875,118.8,43.6437,314.65,31.2625,329.125,1.8219,2.7766,2.7094,2.2828,-1.3653,-4.2245,15.3247,15.224,13.241,3.7298,3.7981,1.6826,27.6437,0.932,281.04,1,0,43.8937,35.1812,0.0,April,660MW
2025-04-05 06:00:00,596.0625,356.5625,118.8625,43.7625,317.225,31.3875,330.9062,2.0828,3.3375,3.3078,2.45,-1.1797,-3.5165,13.768,13.6656,12.2185,3.0849,3.1261,1.3786,27.9375,0.764,285.7,1,0,47.7687,35.2625,0.0,April,Other
2025-04-05 06:30:00,420.2188,331.125,115.6,43.7875,305.4,31.8438,313.25,2.3156,4.4156,4.575,3.6625,-0.8801,-2.556,13.2317,13.1651,11.8369,1.9439,1.975,0.9378,28.3375,20.301,295.48,1,1,49.5125,35.3937,10.0062,April,Other
2025-04-05 07:00:00,291.7625,318.2812,120.0625,44.5938,301.675,32.9437,302.875,3.45,5.0453,4.8859,4.1297,-0.7536,-1.8715,12.8125,12.689,11.841,1.4636,1.4916,0.9227,29.7625,5.083,287.58,1,1,42.775,35.4375,52.275,April,Other
2025-04-05 07:30:00,266.7937,301.0625,122.8,45.3937,287.5,34.2562,288.6875,3.6391,5.3469,5.3156,4.8187,-0.6302,-1.797,12.8092,12.7085,11.6914,1.8656,1.8954,1.2642,29.3687,17.055,281.14,1,1,47.575,35.5938,24.2687,April,264MW
2025-04-05 08:00:00,265.8375,295.4375,115.8625,45.9937,280.95,34.875,283.8125,3.6734,5.475,5.6312,5.0125,-0.6981,-1.855,12.9604,12.8775,11.8395,1.8267,1.8573,1.2158,29.3937,5.339,278.0,1,1,49.9,35.7,33.425,April,264MW
2025-04-05 08:30:00,486.3063,304.9375,110.225,46.0812,278.35,34.15,288.625,2.5422,4.3031,4.3953,3.1687,-1.1824,-3.7745,15.1362,15.0127,12.6303,3.2774,3.3286,1.3882,29.3687,0.636,299.88,1,1,44.4688,35.7062,0.0,April,Other
2025-04-05 09:00:00,655.4563,340.2812,114.0,46.5375,303.05,33.925,318.7812,2.0125,2.8609,2.8609,2.4437,-1.3053,-4.285,15.4889,15.3638,13.1928,3.8313,3.8943,1.6879,27.825,3.077,285.94,1,0,48.4312,35.7562,0.0,April,660MW
2025-04-05 09:30:00,618.5875,345.2812,116.8375,46.7437,307.6,34.2125,322.8125,1.9703,2.8703,3.2266,2.8172,-1.255,-3.914,14.6617,14.5561,12.5812,3.4034,3.4629,1.4763,28.325,3.104,281.9,1,0,49.6625,35.8062,0.0,April,Other
2025-04-05 10:00:00,427.8688,324.5625,115.6,46.8687,299.95,34.8,308.4688,2.5562,4.3516,4.1859,3.7016,-0.8516,-2.475,13.1992,13.1034,11.8118,2.0332,2.0739,0.9634,28.3125,0.751,298.76,1,0,49.9062,35.7437,2.5625,April,Other
2025-04-05 10:30:00,285.9187,310.0625,117.0625,46.8312,295.675,35.2812,298.0938,3.6078,5.4953,4.825,4.0375,-0.8061,-1.8375,12.7345,12.6435,11.7537,1.3301,1.3551,0.8312,28.0438,0.857,293.1,1,0,49.6187,35.575,50.125,April,Other
2025-04-05 11:00:00,263.8187,296.9375,120.2875,46.9,283.1,35.5625,285.0938,3.6562,5.3781,5.2406,4.6422,-0.6696,-1.7605,12.8905,12.8141,11.7833,1.7597,1.7886,1.174,29.9813,0.787,273.84,1,0,48.85,35.5125,25.175,April,264MW
2025-04-05 11:30:00,266.1562,290.875,114.3,47.1,277.25,35.825,279.9062,3.6016,5.5219,5.8219,5.3875,-0.7221,-1.907,12.9766,12.8856,11.7967,1.8004,1.8328,1.1918,28.7188,0.679,263.86,1,1,48.0062,35.3375,36.6187,April,264MW
2025-04-05 12:00:00,265.3063,289.2812,115.05,47.625,276.8,36.3187,278.0312,3.6984,5.5187,5.7578,5.2891,-0.7204,-1.953,12.9214,12.8482,11.7867,1.8306,1.8573,1.1959,31.6312,0.801,258.52,1,1,47.3812,35.2812,42.6187,April,264MW
