Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-04-19 03:30:00,664.9125,377.625,127.0625,45.5812,336.9,33.5125,352.2812,1.6125,2.7516,2.5938,2.375,-1.3364,-4.3985,14.9217,14.8129,12.8619,3.9647,4.0387,1.8029,30.575,0.801,271.52,1,1,46.0437,37.5125,0.0,April,660MW
2025-04-19 04:00:00,664.8063,377.9688,127.5125,45.6937,337.6,33.6812,352.8438,1.4406,2.6937,2.8984,2.2062,-1.2738,-4.407,15.0615,14.951,13.0661,4.0159,4.0763,1.8607,28.3312,20.242,279.38,1,0,47.5562,37.6937,0.0,April,660MW
2025-04-19 04:30:00,663.3187,379.4375,128.6375,45.6437,339.225,33.525,354.4062,1.4875,2.6344,2.8578,2.1656,-1.3421,-4.435,14.8795,14.782,12.9233,3.9901,4.0557,1.8163,29.4562,11.923,286.3,1,0,47.6812,37.7125,0.0,April,660MW
2025-04-19 05:00:00,664.7,378.625,128.6375,45.375,338.7,33.5938,353.5625,1.3422,2.6656,2.9437,2.1281,-1.4129,-4.501,14.7739,14.678,12.8505,3.9599,4.0286,1.7997,28.2812,22.216,288.36,1,0,42.775,37.7938,0.0,April,660MW
2025-04-19 05:30:00,665.125,375.4062,129.1375,44.9937,338.425,33.5562,352.9375,1.4453,2.5094,2.7906,2.3234,-1.3674,-4.4155,14.7332,14.639,12.7843,3.8716,3.9411,1.7439,29.4625,4.834,284.12,1,0,48.6062,37.8625,0.0,April,660MW
2025-04-19 06:00:00,661.5125,372.875,126.7125,45.2937,335.125,33.65,349.625,1.3688,2.3953,2.5531,2.2766,-1.3421,-4.3795,14.7885,14.7154,12.8587,3.8917,3.9455,1.769,28.2812,5.461,280.56,1,0,41.9562,37.7938,0.0,April,660MW
2025-04-19 06:30:00,664.9125,372.5625,126.9375,45.9375,334.425,34.0625,349.4688,1.4187,2.6906,2.9953,2.3469,-1.3596,-4.4585,14.9851,14.8324,12.9,3.9822,4.0452,1.8176,28.7875,17.121,285.42,1,1,48.05,37.7313,0.0,April,660MW
2025-04-19 07:00:00,665.0188,374.9062,127.0625,46.7188,335.5,34.2562,350.6562,1.4844,2.5031,2.7891,2.2281,-1.2961,-4.3055,15.0306,14.9201,13.0091,3.9162,3.9783,1.7631,29.4125,0.594,276.86,1,1,42.7125,37.6562,0.0,April,660MW
2025-04-19 07:30:00,665.2312,376.2188,127.5,46.8438,336.375,34.2812,351.7188,1.3937,2.7766,2.8703,2.1531,-1.3381,-4.393,14.9494,14.8324,12.9928,3.9582,4.0278,1.7474,29.9312,0.974,269.84,1,1,47.9875,37.5562,0.0,April,660MW
2025-04-19 08:00:00,664.7,376.0625,127.3125,47.0437,336.025,34.4188,351.25,1.3688,2.7516,2.8297,2.0609,-1.3106,-4.376,15.0192,14.9201,13.0277,3.9827,4.0457,1.7806,28.9875,0.721,263.08,1,1,50.05,37.5938,0.0,April,660MW
2025-04-19 08:30:00,665.2312,377.5,128.1,47.4375,337.625,34.875,352.5938,1.2859,2.5859,2.7266,2.0172,-1.3456,-4.3535,15.0404,14.9201,12.8892,3.8046,3.8724,1.7122,29.4688,1.153,258.04,1,1,44.725,37.4625,0.0,April,660MW
2025-04-19 09:00:00,514.9938,368.6875,128.4875,48.0562,335.575,35.8438,346.1875,1.9125,3.2844,3.3062,2.8469,-1.0896,-3.25,13.599,13.5129,12.0388,2.5547,2.598,1.1084,29.3625,3.049,289.48,1,0,47.55,37.4,0.0,April,Other
2025-04-19 09:30:00,486.4125,354.5,124.725,48.875,323.125,37.0,333.8125,2.0672,3.5922,3.9375,3.0406,-0.9995,-2.9655,13.4024,13.3049,11.8996,2.3937,2.423,1.0563,29.4375,2.978,296.24,1,0,48.8125,37.3187,0.0,April,Other
2025-04-19 10:00:00,433.6062,344.375,120.55,49.3,315.775,37.4562,325.1875,2.2797,3.9906,4.2156,3.3766,-0.9676,-2.677,13.2057,13.1034,11.7397,2.1264,2.1601,0.9524,29.4125,0.677,298.6,1,0,49.4125,37.2375,0.0,April,Other
2025-04-19 10:30:00,264.9874,320.0938,124.8125,49.975,305.95,38.725,308.6562,2.925,4.5578,4.9391,4.1891,-0.5865,-1.5795,12.9295,12.8417,11.8627,1.4859,1.5104,0.9818,30.5938,0.867,293.52,1,0,49.7875,37.1,3.575,April,264MW
2025-04-19 11:00:00,266.475,318.0625,118.175,49.5562,296.525,38.125,300.6562,3.2797,4.8781,5.8891,4.7656,-0.7278,-1.7875,12.8141,12.7264,11.7666,1.8031,1.8289,1.1867,29.4188,3.641,283.26,1,0,49.6187,37.025,0.0,April,264MW
2025-04-19 11:30:00,266.3688,316.2812,114.3375,49.825,293.025,38.5062,297.9688,3.3922,5.1156,5.5609,4.7531,-0.7672,-1.846,12.8466,12.754,11.7407,1.8779,1.9046,1.2523,29.3687,0.762,274.94,1,1,49.4688,37.1,0.0,April,264MW
2025-04-19 12:00:00,266.475,316.1562,113.3625,50.2188,292.725,38.8812,297.9688,3.6328,5.4406,5.675,5.0562,-0.7086,-1.7815,12.9506,12.8743,11.8761,1.919,1.9496,1.302,27.775,0.729,268.5,1,1,49.0625,37.0062,0.0,April,264MW
2025-04-19 12:30:00,265.8375,315.75,113.6,50.275,292.85,39.025,298.2188,3.8109,5.5719,5.4609,4.8875,-0.772,-1.836,12.9344,12.858,11.7726,1.8656,1.8927,1.2528,28.325,0.731,266.84,1,1,48.9,37.0312,0.0,April,264MW
2025-04-19 13:00:00,275.4,316.0938,113.4875,50.3562,293.025,39.1375,298.5312,3.325,5.0562,5.3844,4.6578,-0.8018,-1.9275,12.8889,12.8027,11.6975,1.8866,1.9102,1.2033,31.3875,0.757,266.02,1,1,48.875,37.0812,0.0,April,264MW
2025-04-19 13:30:00,644.9375,355.625,117.75,50.5062,311.625,37.8687,329.1562,1.9844,2.8812,2.9594,2.5469,-1.4764,-4.835,16.0999,15.9812,13.4401,4.5646,4.6621,2.1258,30.475,1.961,283.92,1,1,48.9312,37.1,0.0,April,660MW
2025-04-19 14:00:00,661.3,374.9688,127.625,49.7375,332.475,37.3625,348.5625,1.5625,2.3734,2.6922,2.4641,-1.3464,-4.367,15.2013,15.1216,13.0814,3.8654,3.9311,1.7458,28.8438,2.888,283.66,1,0,49.1437,37.2062,0.0,April,660MW
2025-04-19 14:30:00,664.9125,376.25,128.3125,49.75,334.525,37.1812,350.5938,1.6359,2.7266,2.8953,1.95,-1.3806,-4.4575,15.0257,14.8974,12.9272,4.0492,4.1161,1.8548,29.9375,3.161,278.66,1,0,49.375,37.2,0.0,April,660MW
2025-04-19 15:00:00,665.55,377.3125,128.825,49.7062,336.475,37.1437,351.9375,1.7438,2.5797,2.7547,2.2844,-1.3259,-4.365,15.0631,14.9705,13.033,4.0216,4.0956,1.8441,29.85,0.792,269.06,1,0,49.6687,37.3563,0.0,April,660MW
2025-04-19 15:30:00,665.7625,378.2188,129.35,49.425,337.875,36.95,352.8438,1.5219,2.4984,2.55,2.3391,-1.4221,-4.4465,14.9737,14.8616,12.9839,3.8676,3.9394,1.7135,29.4312,2.591,269.06,1,0,49.9125,37.45,0.0,April,660MW
2025-04-19 16:00:00,665.8688,380.6562,130.2375,49.05,339.375,36.7687,354.2812,1.5281,2.3641,2.5109,2.2812,-1.3959,-4.421,14.9071,14.7852,12.977,3.9669,4.0387,1.7898,28.8125,3.522,278.44,1,1,44.4187,37.5812,0.0,April,660MW
2025-04-19 16:30:00,664.5938,379.6562,129.725,48.8562,337.975,36.5062,352.875,1.4578,2.6703,2.6469,2.3906,-1.3744,-4.4245,15.1314,15.0063,13.0395,3.9302,4.0024,1.7633,28.3062,2.658,275.46,1,1,47.7312,37.6812,0.0,April,660MW
2025-04-19 17:00:00,665.3375,374.5,128.3625,48.9688,334.85,36.6187,349.5312,1.5625,2.8578,2.6781,2.3781,-1.3705,-4.399,15.1509,15.0404,13.0581,3.9442,4.0059,1.7846,30.0375,0.669,275.18,1,1,49.0812,37.8062,0.0,April,660MW
2025-04-19 17:30:00,568.4375,367.0938,126.5375,48.4562,330.525,36.3687,343.1875,1.6406,3.0359,3.1812,2.7656,-1.1929,-3.635,13.9386,13.8525,12.3105,3.1694,3.2197,1.421,29.4188,0.916,286.42,1,1,49.8438,37.9375,0.0,April,Other
2025-04-19 18:00:00,660.1312,371.9688,126.525,48.375,331.25,36.1312,346.2188,1.5578,2.5016,2.8391,2.5391,-1.2952,-4.3015,15.0257,14.9087,12.9824,3.9573,4.0229,1.806,28.2938,0.383,276.14,1,1,44.825,38.1,0.0,April,660MW
2025-04-19 18:30:00,659.6,375.0625,127.75,47.8438,334.425,35.7437,349.4688,1.3719,2.9641,2.7547,2.5172,-1.3198,-4.3235,14.8844,14.7722,12.968,3.8589,3.9297,1.7703,29.5375,6.571,280.6,1,0,48.1625,38.1812,0.0,April,660MW
2025-04-19 19:00:00,658.75,374.1875,127.6125,47.725,334.55,35.95,349.1562,1.3516,2.4219,2.7594,2.4,-1.3057,-4.279,14.756,14.6536,12.8531,3.8794,3.9437,1.7986,30.5375,19.48,278.98,1,0,49.7687,38.2687,0.0,April,660MW
2025-04-19 19:30:00,659.3875,375.7812,127.5875,47.375,335.475,35.5625,350.4688,1.6188,2.7859,2.7359,2.5266,-1.3268,-4.3235,14.7219,14.613,12.8219,3.9521,4.0186,1.8196,29.4188,2.983,281.82,1,0,44.4125,38.4,0.0,April,660MW
2025-04-19 20:00:00,659.6,375.8125,127.05,47.0938,335.525,35.1688,350.5312,1.5078,2.6391,2.8031,2.4359,-1.2694,-4.269,14.9169,14.7983,13.0479,3.956,4.0243,1.8421,28.9625,5.607,272.68,1,0,48.5125,38.4188,0.0,April,660MW
2025-04-19 20:30:00,660.7688,373.25,127.525,47.0187,334.3,35.125,348.8438,1.4094,2.6281,2.65,2.4359,-1.3298,-4.387,14.821,14.7137,12.9444,4.0282,4.0929,1.8668,28.9813,17.445,277.62,1,0,42.5125,38.3687,0.0,April,660MW
2025-04-19 21:00:00,660.1312,376.8125,127.4625,46.5812,336.125,34.7313,351.0938,1.4375,2.6156,2.7422,2.5437,-1.3088,-4.288,14.6894,14.5821,12.7799,3.9591,4.0247,1.82,29.475,0.969,274.8,1,1,48.3187,38.4188,0.0,April,660MW
2025-04-19 21:30:00,659.7063,376.0938,127.1875,46.3187,335.9,34.65,350.9062,1.5719,2.7062,2.6062,2.3625,-1.3333,-4.3135,14.9087,14.795,12.9016,3.8899,3.9534,1.7817,29.4625,0.679,263.62,1,1,43.1875,38.4625,0.0,April,660MW
2025-04-19 22:00:00,659.8125,376.4375,127.3125,46.1062,336.325,34.6312,351.5,1.6484,2.7188,2.7625,2.45,-1.367,-4.394,14.9315,14.8015,12.973,4.0041,4.0693,1.8257,30.5438,0.844,263.88,1,1,48.4375,38.525,0.0,April,660MW
2025-04-19 22:30:00,660.6625,375.8438,128.2125,45.8687,336.35,34.3563,351.2188,1.6562,2.8187,2.7953,2.5266,-1.3828,-4.42,14.8405,14.7332,12.8689,3.9713,4.0326,1.8091,29.4188,0.759,277.68,1,1,41.825,38.55,0.0,April,660MW
2025-04-19 23:00:00,661.5125,377.0625,128.25,45.9562,336.6,34.4,351.7812,1.6516,2.5391,2.7,2.3703,-1.4142,-4.549,15.0144,14.912,12.951,4.0369,4.1039,1.813,29.0687,5.514,286.0,1,1,47.2625,38.5375,0.0,April,660MW
2025-04-19 23:30:00,661.9375,375.9375,128.3625,46.15,336.35,34.3187,351.0938,1.6906,2.5922,2.8266,2.4125,-1.3307,-4.387,14.9055,14.8064,12.9962,4.0107,4.0802,1.8384,28.4437,3.012,285.7,1,0,50.2875,38.4937,0.0,April,660MW
2025-04-20 00:00:00,661.9375,376.3125,126.95,45.9375,336.275,34.075,350.6562,1.5,2.4781,2.5094,2.225,-1.3639,-4.3325,14.912,14.8064,12.9617,3.8374,3.8987,1.7292,29.9813,2.974,280.1,1,0,46.7812,38.45,0.0,April,660MW
2025-04-20 00:30:00,662.0437,376.75,126.9,45.9062,336.575,34.0125,351.125,1.6062,2.5625,2.6531,2.3922,-1.3635,-4.326,14.8632,14.7576,12.8198,3.8654,3.9354,1.7752,30.925,0.848,271.08,1,0,43.6625,38.4625,0.0,April,660MW
2025-04-20 01:00:00,661.6188,376.3438,127.775,45.7375,337.175,34.1125,351.2188,1.6578,2.7984,2.7828,2.2188,-1.3057,-4.29,14.8941,14.7966,12.953,3.956,4.0216,1.8607,29.9,0.626,275.14,1,0,47.6875,38.4437,0.0,April,660MW
2025-04-20 01:30:00,662.3625,380.4062,128.7125,45.3438,338.75,33.9062,353.2812,1.5125,2.4391,2.6859,2.3641,-1.3893,-4.445,14.8551,14.7511,12.9686,4.0334,4.0947,1.8493,29.8687,0.919,283.56,1,0,42.0938,38.4562,0.0,April,660MW
2025-04-20 02:00:00,661.8313,379.0625,127.5875,45.2125,338.775,33.6312,352.9688,1.5516,2.5547,2.7797,2.2266,-1.3355,-4.282,14.7511,14.6488,12.7762,3.8462,3.9105,1.7406,28.9688,0.813,271.7,1,1,47.95,38.3563,0.0,April,660MW
2025-04-20 02:30:00,662.0437,373.5,127.9875,45.2875,336.025,33.5062,349.7812,1.6359,2.7203,2.7391,2.3922,-1.3639,-4.3295,14.8161,14.6975,12.894,3.8952,3.9582,1.7885,29.375,0.763,273.66,1,1,42.1875,38.2812,0.0,April,660MW
2025-04-20 03:00:00,662.3625,372.5312,126.0125,45.375,334.225,33.6125,348.3438,1.5406,2.3875,2.7141,2.4109,-1.3583,-4.332,14.8746,14.7609,12.8916,3.8781,3.9455,1.7399,29.8687,0.875,265.8,1,1,47.9375,38.15,0.0,April,660MW
2025-04-20 03:30:00,662.15,372.8438,126.55,45.5187,334.3,33.2875,348.875,1.5766,2.9,2.8172,2.3344,-1.3521,-4.355,14.8048,14.7089,12.8444,3.9534,4.0173,1.8043,30.3937,1.217,280.7,1,1,42.4375,38.0312,0.0,April,660MW
2025-04-20 04:00:00,662.575,376.0938,126.6,45.325,335.75,33.1,350.8438,1.5453,2.6562,2.8969,2.5422,-1.3425,-4.3475,14.9526,14.8324,12.9514,3.9101,3.9814,1.7817,29.4062,2.921,283.54,1,0,48.4187,38.0625,0.0,April,660MW
2025-04-20 04:30:00,663.2125,374.625,125.8125,44.9875,335.175,33.1688,350.3438,1.475,2.6094,2.625,2.5547,-1.3364,-4.3385,14.8632,14.7528,12.8776,3.9398,4.005,1.7907,30.5187,6.061,278.92,1,0,43.4812,38.0,0.0,April,660MW
2025-04-20 05:00:00,661.725,373.8438,125.5375,44.9437,334.3,33.0187,348.9375,1.5,2.7734,2.775,2.0641,-1.3447,-4.2765,14.7105,14.6195,12.7749,3.8414,3.9236,1.7428,28.9312,2.965,281.62,1,0,49.375,38.1437,0.0,April,660MW
2025-04-20 05:30:00,661.6188,374.2812,125.275,44.7125,334.3,33.1125,348.8125,1.6344,2.7031,2.8922,2.2312,-1.3504,-4.3115,14.7934,14.6959,12.9442,3.8519,3.9136,1.7657,29.4,2.562,272.6,1,0,45.3125,38.05,0.0,April,660MW
2025-04-20 06:00:00,661.8313,372.3438,124.7875,45.0187,332.95,32.9312,347.4688,1.4359,2.5531,2.5922,1.9891,-1.3057,-4.304,15.0339,14.9234,13.0164,3.851,3.9171,1.7406,29.4688,17.71,278.84,1,0,50.0,38.1625,0.0,April,660MW
2025-04-20 06:30:00,651.7375,373.0938,126.65,45.8062,334.1,33.3375,347.8438,1.6172,2.7969,2.9469,2.2375,-1.2987,-4.343,14.8291,14.7284,12.852,3.8077,3.8689,1.7327,29.4125,5.264,280.82,1,1,46.0625,38.0562,0.0,April,660MW
2025-04-20 07:00:00,562.0625,366.5312,123.9,46.3,330.9,33.95,343.0312,1.8234,2.6687,3.4016,2.8953,-1.0218,-3.168,13.2967,13.183,11.9666,2.7113,2.7446,1.1839,30.55,5.824,280.74,1,1,45.2625,38.0187,0.0,April,Other
2025-04-20 07:30:00,467.5,346.6562,120.0375,46.7937,316.525,34.8625,326.5938,2.1266,3.3,3.5953,3.2437,-0.94,-2.9,13.5535,13.4609,11.8958,2.3565,2.3915,1.083,29.4688,20.413,297.3,1,1,47.7812,38.075,0.0,April,Other
2025-04-20 08:00:00,264.4562,324.8438,124.5625,47.75,311.925,36.5312,314.0,3.4156,5.4703,5.6547,4.3859,-0.5922,-1.548,12.7751,12.7085,11.8781,1.1984,1.2251,0.7812,28.925,0.678,282.24,1,1,43.3062,38.1187,30.9375,April,264MW
2025-04-20 08:30:00,264.2438,313.0625,119.775,48.3438,295.675,37.3875,299.25,3.4625,5.3609,5.5047,4.3969,-0.6928,-1.7725,12.9165,12.8255,11.8292,1.6967,1.7243,1.0649,28.2938,0.688,269.16,1,1,49.075,38.0938,0.0,April,264MW
2025-04-20 09:00:00,264.775,311.8438,114.225,48.2188,292.3,37.1562,296.5625,3.4953,5.3516,5.6125,4.2109,-0.7361,-1.8205,12.8206,12.7377,11.7504,1.7558,1.7807,1.1467,30.8937,3.176,282.34,1,0,44.5687,38.0312,4.7188,April,264MW
2025-04-20 09:30:00,265.625,309.875,114.2125,49.075,291.15,37.9125,295.0,3.4875,5.3578,5.4359,4.7453,-0.7129,-1.734,13.0221,12.9198,11.8648,1.6757,1.7055,1.1178,29.9562,3.142,289.74,1,0,48.85,38.0375,6.9875,April,264MW
2025-04-20 10:00:00,264.4562,311.9375,114.4,49.2,291.5,38.0875,295.5938,3.8141,5.8828,5.6406,3.9797,-0.7134,-1.735,12.7703,12.7052,11.7913,1.7628,1.7952,1.183,28.8563,0.737,288.76,1,0,42.4625,37.9188,6.0187,April,264MW
2025-04-20 10:30:00,266.475,312.8438,114.0875,48.7312,291.725,37.6688,295.9688,3.8734,5.6969,5.6172,4.9437,-0.7348,-1.7855,12.689,12.6094,11.7456,1.7838,1.8101,1.1977,29.025,0.852,277.28,1,0,46.45,37.8438,9.4375,April,264MW
2025-04-20 11:00:00,265.625,313.0625,114.2625,48.8125,292.2,37.5187,296.7188,3.65,5.8094,5.7844,4.1234,-0.6661,-1.708,12.9279,12.8369,11.7894,1.8162,1.8451,1.2383,29.9312,0.726,272.32,1,0,48.1125,37.7562,11.7812,April,264MW
2025-04-20 11:30:00,264.6687,313.5312,114.7375,49.5312,292.65,38.0687,297.3125,3.4906,5.5328,5.6,4.7188,-0.7138,-1.785,12.9327,12.8499,11.8407,1.8783,1.9085,1.2589,29.4,0.729,269.4,1,1,48.675,37.7,10.2625,April,264MW
2025-04-20 12:00:00,265.5187,316.0312,114.7125,49.4187,294.0,37.9375,298.8125,3.5344,5.5109,5.6891,4.8734,-0.6758,-1.7345,12.7995,12.7036,11.7617,1.9697,1.9956,1.3705,28.8438,0.689,267.86,1,1,48.775,37.5438,8.3875,April,264MW
2025-04-20 12:30:00,265.9437,320.0,115.8625,49.5687,296.0,37.925,301.0938,3.6812,5.4125,5.3766,4.8,-0.7514,-1.851,12.9149,12.8304,11.7574,1.9942,2.0187,1.3374,29.9437,0.861,289.3,1,1,48.625,37.3937,2.2312,April,264MW
2025-04-20 13:00:00,265.8375,319.4688,115.525,49.5938,295.9,37.9562,301.0938,3.6578,5.7625,5.7937,4.8797,-0.6565,-1.7615,12.8531,12.7556,11.8111,2.0616,2.0822,1.4208,30.025,6.237,288.34,1,1,48.0875,37.325,0.0,April,264MW
2025-04-20 13:30:00,265.625,320.5312,114.05,49.6062,295.4,37.9875,300.9062,3.7609,5.5234,5.5047,5.0094,-0.7348,-1.8225,12.7962,12.6955,11.7836,1.9868,2.0104,1.3519,30.0312,2.295,280.82,1,1,47.6937,37.3,0.0,April,264MW
2025-04-20 14:00:00,265.7312,317.8125,114.4375,49.5437,294.4,37.9937,300.3438,3.6094,5.4719,5.6687,5.15,-0.6709,-1.8265,12.8466,12.7638,11.7065,2.1461,2.1706,1.4774,29.4375,19.381,292.32,1,0,47.2562,37.3062,1.5125,April,264MW
2025-04-20 14:30:00,266.475,320.8125,114.375,49.2875,296.275,37.7938,301.6562,3.925,5.5281,5.4578,5.0312,-0.6819,-1.8215,12.9685,12.884,11.9065,2.0997,2.1224,1.4359,30.5812,8.79,289.08,1,0,47.0125,37.25,1.7312,April,264MW
2025-04-20 15:00:00,265.7312,316.5625,113.5375,48.7375,294.175,37.2,299.9688,3.5781,5.8109,5.8656,4.4578,-0.6801,-1.751,12.9132,12.819,11.823,1.9969,2.0236,1.3772,29.3812,0.829,278.34,1,0,46.6625,37.1562,6.9438,April,264MW
2025-04-20 15:30:00,266.5812,316.2188,114.125,48.3625,294.15,36.8812,299.4062,3.4625,5.2281,5.3656,4.8578,-0.6766,-1.75,12.7946,12.7166,11.6997,1.954,1.9794,1.3563,29.5625,0.792,268.86,1,0,46.1187,37.1562,13.2562,April,264MW
2025-04-20 16:00:00,382.1813,330.75,110.3875,48.0625,301.075,36.0125,310.5312,2.6922,4.6062,5.0047,3.8094,-0.7816,-2.315,13.2577,13.1635,11.834,2.1111,2.1364,1.1121,29.4188,0.705,249.24,1,1,45.4875,37.0062,10.7937,April,Other
2025-04-20 16:30:00,390.575,336.6562,113.75,48.0375,307.25,35.9625,316.7188,2.8625,4.4078,4.6141,3.5469,-0.8634,-2.4275,13.3422,13.2496,11.8428,2.0376,2.0682,1.0332,28.8563,0.911,236.1,1,1,45.0437,37.0062,3.7062,April,Other
2025-04-20 17:00:00,529.125,351.0938,117.25,48.1562,312.625,35.8125,327.2812,2.0656,3.5203,3.4578,2.8969,-1.2743,-3.852,14.4586,14.3546,12.4211,3.3422,3.3982,1.512,29.4688,17.514,281.36,1,1,44.6,36.8563,0.0,April,Other
2025-04-20 17:30:00,660.875,374.25,127.375,48.3375,333.925,36.0312,350.125,1.6922,2.7062,2.8266,2.4828,-1.4357,-4.5535,15.1119,14.9884,12.9104,4.0404,4.1135,1.8222,29.9125,1.623,283.46,1,1,44.5687,36.825,0.0,April,660MW
2025-04-20 18:00:00,659.9187,377.9062,129.2875,48.5875,337.075,36.3563,353.375,1.6656,2.9125,2.8438,2.4922,-1.3622,-4.4895,15.0859,14.9478,12.994,4.0168,4.0934,1.8692,29.4375,4.893,282.86,1,1,44.7312,36.8812,0.0,April,660MW
2025-04-20 18:30:00,659.8125,379.1875,128.925,47.8562,337.625,36.2875,353.9688,1.6141,2.6984,3.0031,2.5437,-1.3162,-4.4115,15.0046,14.8714,12.9331,4.0457,4.1209,1.8642,27.2437,3.223,278.62,1,0,45.1875,36.775,0.0,April,660MW
2025-04-20 19:00:00,664.1687,376.7812,129.275,48.25,336.375,36.3563,351.3438,1.6109,2.8625,2.7203,2.0672,-1.3359,-4.3685,14.8226,14.704,12.8717,3.9818,4.0566,1.8156,29.4,2.943,283.3,1,0,45.6187,36.8625,0.0,April,660MW
2025-04-20 19:30:00,663.425,379.5,129.3625,47.7312,338.225,36.1,353.25,1.6437,2.9109,2.9656,2.2703,-1.3119,-4.3635,14.9461,14.8242,12.9957,4.0216,4.0934,1.8795,29.4625,2.907,285.48,1,0,46.45,36.775,0.0,April,660MW
2025-04-20 20:00:00,664.0625,378.3125,128.9625,47.525,337.075,35.8438,352.0938,1.5781,2.6125,2.8156,2.3781,-1.3788,-4.3965,14.7592,14.6585,12.927,3.9801,4.0496,1.8005,27.85,0.623,279.48,1,0,47.1312,36.8875,0.0,April,660MW
2025-04-20 20:30:00,663.6375,377.7188,128.55,47.425,337.1,35.7687,352.1562,1.5609,2.7641,2.7422,2.3094,-1.3132,-4.321,14.8112,14.7349,12.8613,3.9752,4.047,1.815,29.4,0.906,267.7,1,0,47.8312,36.7562,0.0,April,660MW
2025-04-20 21:00:00,663.6375,374.6562,128.4375,47.5562,335.125,35.8438,349.6875,1.6859,2.7719,2.9031,2.3594,-1.2887,-4.305,14.9315,14.8324,13.0037,3.9534,4.0247,1.8397,29.925,0.917,276.12,1,1,48.3812,36.725,0.0,April,660MW
2025-04-20 21:30:00,662.4688,373.1875,128.875,47.5812,334.675,35.5687,349.0,1.6406,2.6953,2.8672,2.2531,-1.3394,-4.468,15.0371,14.9087,13.0523,4.0317,4.1056,1.8347,28.2812,17.84,285.88,1,1,48.9562,36.775,0.0,April,660MW
2025-04-20 22:00:00,664.9125,375.75,128.0875,47.6375,335.7,35.425,350.5625,1.6547,2.6562,2.8609,2.3547,-1.3329,-4.374,15.0079,14.873,13.0686,3.9897,4.0592,1.8382,30.5187,0.671,272.98,1,1,49.9062,36.8062,0.0,April,660MW
2025-04-20 22:30:00,665.3375,376.4375,128.4875,47.2937,336.375,35.3563,351.2188,1.5375,2.4531,2.7203,2.4172,-1.3416,-4.3755,14.925,14.7983,13.0593,3.9254,4.0011,1.783,28.7938,0.891,280.88,1,1,45.0938,36.7938,0.0,April,660MW
2025-04-20 23:00:00,663.2125,377.4688,128.4125,47.5437,336.65,35.2938,351.4688,1.7047,2.5094,2.8422,2.1812,-1.3591,-4.3805,14.9624,14.847,13.0353,3.9674,4.0396,1.8047,29.9688,1.894,270.9,1,1,49.1875,37.0187,0.0,April,660MW
2025-04-20 23:30:00,664.275,377.5,128.3625,46.9312,336.775,35.1437,351.6562,1.7188,2.7891,2.7578,2.1062,-1.3289,-4.383,14.9884,14.8746,13.0068,4.0522,4.1183,1.8915,29.475,4.769,276.7,1,0,44.3062,37.0875,0.0,April,660MW
2025-04-21 00:00:00,663.85,376.3438,128.2375,46.7937,336.15,35.1937,350.3125,1.8906,2.7609,2.9594,2.2094,-1.3526,-4.424,14.9705,14.886,13.0561,4.0164,4.0763,1.8408,28.8563,2.972,283.2,1,0,48.8438,37.2375,0.0,April,660MW
2025-04-21 00:30:00,590.4313,372.4062,126.2375,46.85,333.25,34.875,346.125,1.8281,2.6484,3.2625,2.9031,-1.1876,-3.783,14.2149,14.1206,12.4873,3.3509,3.4056,1.5043,29.9437,2.3,283.3,1,0,42.8062,37.2938,0.0,April,Other
2025-04-21 01:00:00,470.475,359.4375,124.1125,46.8625,326.825,35.1125,336.8125,2.2141,3.3094,3.8266,3.0859,-0.9916,-3.016,13.4576,13.3374,11.8798,2.4681,2.5004,1.1449,28.3937,5.514,291.54,1,0,48.3812,37.3062,0.0,April,Other
2025-04-21 01:30:00,285.6,332.2188,124.0625,46.725,317.175,35.6375,319.5625,3.4594,4.9969,5.1703,4.3328,-0.6871,-1.704,12.7491,12.6679,11.8227,1.3117,1.3288,0.88,29.5187,5.198,283.5,1,0,42.7687,37.475,39.6187,April,Other
2025-04-21 02:00:00,268.4938,316.875,121.2875,46.6687,298.5,35.8375,301.9375,3.6906,5.0922,5.9172,4.95,-0.7147,-1.8415,12.8385,12.7524,11.7981,1.9129,1.9479,1.3024,29.925,5.456,285.2,1,1,47.5187,37.5312,1.4562,April,264MW
2025-04-21 02:30:00,267.4313,313.3125,115.025,46.5625,293.2,35.5187,297.5,3.7937,5.5203,5.5312,4.8062,-0.7112,-1.8005,12.8239,12.7069,11.7325,1.8871,1.9172,1.2744,27.7437,0.774,274.74,1,1,48.9937,37.6688,12.8438,April,264MW
2025-04-21 03:00:00,267.9625,308.9688,114.8,46.2562,291.475,35.5187,295.375,3.3453,5.5266,5.6437,4.3594,-0.6324,-1.6975,13.0238,12.9019,11.9147,1.7103,1.7383,1.1697,29.9,0.814,270.26,1,1,46.5625,37.8375,24.9,April,264MW
2025-04-21 03:30:00,267.6437,308.4688,115.8625,46.2,291.425,35.425,295.0,3.3344,5.5422,5.6828,4.1891,-0.7304,-1.777,12.8271,12.7215,11.8157,1.6097,1.6359,1.0872,29.2625,0.729,268.8,1,1,49.7687,37.925,31.4062,April,264MW
2025-04-21 04:00:00,267.5375,308.0625,116.6875,46.0187,291.75,35.4437,295.0312,3.3438,5.6812,5.6516,4.4641,-0.6937,-1.7415,12.7296,12.6402,11.7293,1.6451,1.6727,1.1255,28.4188,3.38,282.9,1,0,45.075,38.0687,34.3062,April,264MW
2025-04-21 04:30:00,268.6,307.4375,118.1375,46.05,292.15,35.1812,295.2188,3.2609,5.6594,5.5703,4.2094,-0.7151,-1.8275,13.0091,12.9198,11.7879,1.7457,1.7755,1.183,28.2938,18.247,294.08,1,0,49.1437,38.15,33.6125,April,264MW
2025-04-21 05:00:00,267.5375,311.375,117.475,45.7062,293.475,35.3,296.3125,3.5422,5.6656,5.5609,4.2719,-0.6937,-1.765,12.8369,12.7312,11.8271,1.7121,1.7387,1.1898,29.9813,2.95,289.14,1,0,43.275,38.1562,33.4562,April,264MW
2025-04-21 05:30:00,493.425,341.4375,112.425,45.8875,303.725,34.175,317.1562,2.2781,3.7875,3.8,3.0094,-1.1181,-3.271,13.8492,13.7599,12.0552,2.8168,2.8587,1.2843,29.4188,0.764,285.56,1,0,48.0312,38.2875,0.0,April,Other
2025-04-21 06:00:00,661.725,369.0,123.4375,45.9688,327.575,33.875,343.4688,1.4906,2.9812,2.675,2.3234,-1.3801,-4.381,15.1427,15.0079,12.9573,3.8501,3.9219,1.7367,28.7875,0.842,277.1,1,0,43.1375,38.3312,0.0,April,660MW
2025-04-21 06:30:00,466.0125,352.9375,123.325,46.0562,324.55,34.8563,333.8125,2.0969,3.9828,4.3344,3.1375,-1.0074,-2.8425,13.3341,13.2366,11.8468,2.2629,2.2922,1.0649,28.3687,0.746,291.52,1,1,46.65,38.375,0.0,April,Other
2025-04-21 07:00:00,348.6062,339.625,120.8125,47.2,318.55,35.8563,323.9375,2.5437,4.5609,5.1453,3.6609,-0.7996,-2.077,12.9685,12.8759,11.8515,1.5134,1.5449,0.7525,28.3312,0.837,292.4,1,1,49.5938,38.375,26.0375,April,Other
2025-04-21 07:30:00,392.0625,312.3438,123.925,47.7125,296.725,36.4062,302.7188,2.7281,4.3844,4.6359,3.6812,-0.8634,-2.7365,13.7664,13.6721,11.8989,2.486,2.5249,1.2274,29.9625,0.783,278.32,1,1,44.325,38.375,0.0,April,Other
2025-04-21 08:00:00,665.55,357.25,118.6875,48.7937,313.325,36.4188,330.3438,1.7375,2.6656,2.9828,2.4859,-1.4212,-4.5275,15.2272,15.107,13.0388,3.8926,3.97,1.6487,28.8,0.753,284.36,1,1,48.5625,38.2875,0.0,April,660MW
2025-04-21 08:30:00,665.2312,373.3438,125.7625,48.9375,328.8,36.6625,344.9375,1.3203,2.8375,2.6031,2.1906,-1.3517,-4.332,14.9689,14.847,12.8878,3.8116,3.8803,1.6373,29.3812,0.813,283.4,1,1,43.7687,38.2125,0.0,April,660MW
2025-04-21 09:00:00,664.8063,375.7812,126.9375,48.8875,331.625,36.5125,347.5,1.4734,2.7719,2.675,2.2766,-1.2847,-4.29,14.808,14.691,12.7953,3.9184,3.9919,1.7909,27.7313,2.972,280.7,1,0,48.0437,38.2812,0.0,April,660MW
2025-04-21 09:30:00,476.1062,368.5938,125.3625,49.3125,331.225,37.1312,342.4375,2.0156,3.5594,4.1703,3.2016,-0.9317,-2.7075,13.0936,13.0075,11.8303,2.199,2.227,1.0489,29.5438,2.441,291.44,1,0,45.55,38.1375,0.0,April,Other
2025-04-21 10:00:00,467.7125,353.375,123.1125,49.8625,320.725,37.7375,330.7812,2.0562,3.9312,4.1266,3.0578,-1.0546,-2.8725,13.2919,13.1895,11.831,2.3123,2.3425,1.0154,28.6,0.74,298.46,1,0,46.6125,38.1063,0.0,April,Other
2025-04-21 10:30:00,263.9249,320.5312,129.1125,49.85,307.45,38.6812,309.875,3.3375,4.8828,5.2375,4.1609,-0.7059,-1.6895,12.7085,12.6224,11.7056,1.4946,1.5257,0.9721,27.8125,0.748,289.48,1,0,48.6125,37.925,0.0,April,264MW
2025-04-21 11:00:00,266.0499,315.375,118.4875,49.5625,295.225,38.3,299.625,3.2562,5.3703,5.7125,4.6922,-0.6998,-1.7655,12.858,12.7638,11.7941,1.7947,1.8258,1.1812,28.9125,0.773,276.46,1,0,49.0875,37.975,0.0,April,264MW
2025-04-21 11:30:00,265.5187,309.9062,113.4875,49.6125,289.675,38.2313,295.0625,3.5359,5.725,5.925,4.8375,-0.7536,-1.786,12.8921,12.78,11.8015,1.7506,1.779,1.155,29.925,0.791,269.32,1,1,49.0375,37.7437,2.2188,April,264MW
2025-04-21 12:00:00,266.5812,311.5312,113.0875,49.5938,289.55,38.1875,294.6875,3.3781,5.6375,5.9469,5.0984,-0.7549,-1.8115,12.7881,12.6321,11.7386,1.8424,1.8717,1.2423,28.3375,0.794,266.82,1,1,48.7125,37.55,8.1062,April,264MW
2025-04-21 12:30:00,264.8812,312.375,113.6875,49.275,290.5,38.0,295.5,3.2687,5.9469,6.0531,4.4141,-0.6998,-1.7405,13.0481,12.9522,11.8363,1.7632,1.7939,1.1885,29.4625,0.807,265.84,1,1,48.1937,37.375,12.0125,April,264MW
2025-04-21 13:00:00,334.5812,311.4688,113.7875,49.1437,288.875,37.5687,296.0,3.1609,5.2406,5.4,4.0016,-0.9291,-2.5275,13.456,13.3601,11.8475,2.3539,2.3928,1.2672,29.95,0.553,264.1,1,1,47.3875,37.2938,0.0375,April,Other
2025-04-21 13:30:00,640.7937,367.5312,119.0,49.4875,318.875,36.775,336.6562,1.8125,3.2969,3.1,2.3844,-1.4099,-4.3075,15.003,14.8811,12.8679,3.7469,3.816,1.6452,29.0562,2.237,279.44,1,1,46.6937,37.2125,0.0,April,660MW
2025-04-21 14:00:00,600.2063,362.0312,125.0,49.5938,323.15,37.0562,336.875,1.5641,3.0078,2.6687,2.4125,-1.2913,-4.2895,15.5441,15.4174,13.0795,3.9761,4.0492,1.8368,29.375,3.019,287.9,1,0,46.25,37.0375,0.0,April,Other
2025-04-21 14:30:00,665.3375,381.4375,127.45,49.65,333.85,36.9813,350.4688,1.4859,2.9656,2.7297,2.2859,-1.3482,-4.4925,15.3719,15.2549,13.1664,4.0877,4.1577,1.8839,28.2437,3.163,280.54,1,0,46.0812,36.95,0.0,April,660MW
2025-04-21 15:00:00,664.3812,373.0625,129.175,49.8187,333.0,37.2,348.3438,1.3531,2.7437,2.4469,2.2547,-1.4278,-4.469,15.1947,15.0664,12.9989,3.8038,3.8764,1.6673,29.9375,11.384,284.4,1,0,46.0687,36.7687,0.0,April,660MW
2025-04-21 15:30:00,665.0188,369.625,128.8625,49.4625,330.55,36.875,345.625,1.3391,2.8641,2.6266,2.3984,-1.4536,-4.4635,15.0452,14.9217,12.9637,3.8882,3.9599,1.7181,28.5312,0.824,283.0,1,0,46.075,36.7125,0.0,April,660MW
2025-04-21 16:00:00,665.4437,369.6562,127.6875,49.4062,330.25,36.7687,344.9062,1.2422,2.8828,2.7453,2.3719,-1.3696,-4.452,15.2354,15.1444,13.1075,3.9752,4.0391,1.7997,28.8937,1.532,288.36,1,1,46.0312,36.7625,0.0,April,660MW
2025-04-21 16:30:00,665.4437,369.875,127.65,49.0938,330.425,36.5125,345.1562,1.3156,2.9406,2.7312,2.35,-1.4125,-4.4355,15.0306,14.9234,13.008,3.8983,3.9713,1.7237,29.35,0.895,286.58,1,1,46.0187,36.7437,0.0,April,660MW
2025-04-21 17:00:00,666.0813,370.5312,126.6375,48.9625,330.375,36.3812,345.1875,1.5484,2.4484,2.7547,2.4344,-1.3622,-4.391,14.9347,14.8275,12.9916,3.9954,4.0693,1.8165,27.6875,0.491,275.08,1,1,46.0562,36.7375,0.0,April,660MW
2025-04-21 17:30:00,664.1687,370.9375,126.575,48.5938,330.875,36.0938,345.5938,1.3688,2.7078,2.4641,2.3734,-1.3609,-4.355,15.1687,15.0745,12.9742,3.8812,3.9547,1.743,29.5938,0.057,266.5,1,1,46.125,36.7625,0.0,April,660MW
2025-04-21 18:00:00,665.0188,371.875,126.7125,48.6125,331.55,36.0687,346.375,1.25,2.8828,2.5016,2.2828,-1.3294,-4.3295,15.1574,15.0469,13.1186,3.8969,3.9687,1.7773,29.3125,2.005,259.4,1,1,46.1687,36.7375,0.0,April,660MW
2025-04-21 18:30:00,665.7625,375.3438,127.9125,48.7312,333.6,36.3062,348.25,1.2188,2.8344,2.8062,2.1047,-1.4803,-4.46,14.9331,14.8112,12.9595,3.8086,3.8737,1.6835,28.975,3.156,282.38,1,0,46.3438,36.9625,0.0,April,660MW
2025-04-21 19:00:00,665.125,374.9688,127.5375,48.0,333.775,36.2875,348.375,1.5047,2.6203,2.7422,2.2984,-1.3618,-4.3965,14.99,14.9412,12.9504,3.9674,4.0356,1.8036,29.2938,2.949,278.34,1,0,46.7437,36.8312,0.0,April,660MW
2025-04-21 19:30:00,665.125,375.875,128.0125,48.3438,334.75,36.7125,349.6875,1.4,2.9859,2.9078,2.3656,-1.4212,-4.445,14.9526,14.8389,13.0442,3.9442,4.0142,1.7797,28.375,3.194,276.98,1,0,47.2,36.9312,0.0,April,660MW
2025-04-21 20:00:00,664.4875,375.8438,128.275,48.2062,335.275,36.5625,350.3125,1.4062,2.8234,2.7969,2.5797,-1.3408,-4.382,15.0127,14.8974,12.9695,4.0238,4.0907,1.8712,28.95,5.184,277.24,1,0,47.5437,36.925,0.0,April,660MW
2025-04-21 20:30:00,663.85,375.7812,127.8,47.5875,335.1,35.9937,349.9688,1.35,2.9234,2.8156,2.3984,-1.3526,-4.3905,14.8194,14.7072,12.8839,3.9446,4.0234,1.8152,29.4688,17.444,281.36,1,0,48.0562,36.8875,0.0,April,660MW
2025-04-21 21:00:00,665.8688,378.3438,128.775,47.35,336.775,35.7188,351.6562,1.3922,2.8625,2.7094,2.3875,-1.3429,-4.39,14.9494,14.8421,12.9452,3.9678,4.0361,1.8191,29.3125,5.4,281.0,1,1,48.55,36.8125,0.0,April,660MW
2025-04-21 21:30:00,665.7625,373.9062,128.3375,47.7062,334.85,35.5562,349.1562,1.3141,2.6312,2.6391,2.3984,-1.3867,-4.397,14.9981,14.8974,13.0081,3.8628,3.9341,1.7347,28.4062,9.114,282.8,1,1,49.1312,36.9125,0.0,April,660MW
2025-04-21 22:00:00,663.5312,375.375,127.4125,47.3937,334.525,35.6,349.0312,1.35,2.6922,2.5437,2.3484,-1.3434,-4.2995,14.9152,14.8177,12.9495,3.8659,3.9315,1.7699,29.4125,0.856,273.44,1,1,50.1,36.7437,0.0,April,660MW
2025-04-21 22:30:00,664.3812,376.3125,127.725,46.7812,335.275,35.3312,349.5938,1.3234,3.0344,2.925,2.3375,-1.3394,-4.311,14.9559,14.8632,12.8657,3.8672,3.935,1.7596,29.2938,2.8,268.1,1,1,45.9187,36.8937,0.0,April,660MW
2025-04-21 23:00:00,663.7438,371.25,126.9,46.8062,332.275,35.3187,346.5,1.3141,2.8609,2.6609,2.225,-1.3583,-4.322,14.9217,14.8242,13.0122,3.8142,3.8803,1.7111,29.925,2.555,271.02,1,1,48.825,36.9688,0.0,April,660MW
2025-04-21 23:30:00,664.3812,373.0625,126.775,46.55,333.1,34.9062,347.4688,1.3109,2.6594,2.4594,2.0969,-1.3149,-4.2785,15.0583,14.9299,13.0117,3.8156,3.8829,1.7399,28.3438,9.589,283.84,1,0,49.8312,36.925,0.0,April,660MW
2025-04-22 00:00:00,665.2312,374.1562,127.1375,46.8937,334.125,34.9125,348.3438,1.2844,2.8922,2.7609,2.5187,-1.3351,-4.3035,14.7284,14.6325,12.7891,3.8878,3.956,1.7679,29.3563,2.925,283.08,1,0,44.3,36.9062,0.0,April,660MW
2025-04-22 00:30:00,663.9563,374.5312,127.225,47.0875,334.575,35.1,348.7812,1.3453,2.6906,2.7188,2.5297,-1.3228,-4.3255,15.0274,14.9169,13.033,3.9245,3.9932,1.7918,27.9875,0.821,275.48,1,0,48.3562,36.8875,0.0,April,660MW
2025-04-22 01:00:00,665.125,374.5625,127.4375,47.3438,335.025,35.0438,349.1562,1.35,2.5812,2.5453,2.1516,-1.3644,-4.3065,14.8746,14.7836,12.9328,3.8396,3.907,1.7356,28.9,0.742,268.8,1,0,42.8875,36.9875,0.0,April,660MW
2025-04-22 01:30:00,665.4437,377.9688,129.0125,47.35,336.55,35.0812,351.2188,1.4453,2.6,2.6031,2.3859,-1.3963,-4.443,14.8096,14.7024,12.8347,3.9879,4.0654,1.7771,29.5375,0.813,283.44,1,0,47.7937,37.025,0.0,April,660MW
2025-04-22 02:00:00,664.5938,376.0,127.875,47.125,336.25,34.9813,351.0938,1.4234,2.7188,2.8844,2.6422,-1.3351,-4.3595,14.821,14.7121,12.9633,3.9779,4.0501,1.8364,28.275,0.981,272.38,1,1,42.8687,37.1937,0.0,April,660MW
2025-04-22 02:30:00,666.2937,376.1562,127.8375,47.1375,336.1,34.7375,351.0312,1.4672,2.8469,2.6422,2.3875,-1.3268,-4.325,14.8551,14.7284,12.9389,4.0011,4.0715,1.8482,29.0062,0.657,273.64,1,1,48.2188,37.375,0.0,April,660MW
2025-04-22 03:00:00,664.275,376.2812,127.2375,46.8562,335.875,34.55,351.125,1.5578,2.9844,3.0516,2.5422,-1.3644,-4.4185,14.7576,14.6423,12.8704,4.096,4.1638,1.8865,28.9375,0.898,265.12,1,1,43.8812,37.5312,0.0,April,660MW
2025-04-22 03:30:00,665.3375,375.9062,127.5625,46.9187,335.175,34.7375,350.2188,1.5625,2.6859,2.8984,2.3,-1.3355,-4.362,14.8714,14.7463,12.9505,3.9914,4.0645,1.8401,30.6063,0.598,270.62,1,1,49.0187,37.6562,0.0,April,660MW
2025-04-22 04:00:00,665.3375,380.9375,127.9375,46.2625,337.225,34.4937,352.7812,1.6359,2.8516,2.5281,2.1953,-1.3819,-4.451,14.8827,14.8161,12.9673,4.0649,4.1319,1.8727,29.4188,2.916,283.08,1,0,44.8812,37.85,0.0,April,660MW
2025-04-22 04:30:00,665.125,376.6875,126.975,46.0312,335.325,34.3563,350.6875,1.5516,2.7484,2.6875,2.7,-1.4401,-4.4425,14.7056,14.5935,12.8101,3.9831,4.0566,1.7903,29.4188,3.076,283.08,1,0,49.5125,37.8312,0.0,April,660MW
2025-04-22 05:00:00,664.9125,373.5625,126.15,46.1187,332.9,34.5187,347.875,1.6094,2.9969,2.8719,2.4141,-1.3849,-4.4015,14.8454,14.7609,12.9466,3.9674,4.0387,1.8086,27.6937,6.43,283.28,1,0,45.0687,37.9312,0.0,April,660MW
2025-04-22 05:30:00,664.9125,368.9688,124.7125,46.2812,329.775,34.0687,344.5625,1.5703,2.5938,2.85,2.4906,-1.3526,-4.323,14.8909,14.8015,12.9432,3.9429,4.0133,1.8058,27.7188,0.833,274.28,1,0,49.2875,38.0,0.0,April,660MW
2025-04-22 06:00:00,664.7,369.4062,125.7,46.5,330.35,34.3625,345.25,1.6781,2.6687,2.8547,2.7266,-1.3819,-4.469,14.7072,14.6,12.8819,4.0991,4.1726,1.9064,28.3312,17.29,286.28,1,0,45.2625,37.9188,0.0,April,660MW
2025-04-22 06:30:00,664.1687,372.1875,125.35,46.9312,331.525,34.5375,346.7812,1.6047,2.6953,2.7375,2.6547,-1.3062,-4.3485,14.8145,14.6959,12.8962,4.0724,4.1489,1.9062,28.9062,0.971,272.36,1,1,49.825,38.025,0.0,April,660MW
2025-04-22 07:00:00,664.7,372.9375,125.825,47.3375,332.05,35.0,347.3125,1.6188,2.5078,2.6,2.6687,-1.3504,-4.3515,14.7787,14.6764,12.8756,4.0562,4.1341,1.8285,28.85,0.797,262.74,1,1,45.8312,38.0438,0.0,April,660MW
2025-04-22 07:30:00,665.7625,372.9375,126.9,48.0875,333.05,35.7687,347.9688,1.5016,2.8312,2.7141,2.4969,-1.3456,-4.362,14.6423,14.5301,12.7865,4.0264,4.0964,1.8156,29.45,0.876,265.18,1,1,50.0562,38.1688,0.0,April,660MW
2025-04-22 08:00:00,663.9563,375.3125,128.5125,48.875,334.325,36.5562,349.3438,1.5094,2.8937,2.8016,2.7297,-1.3123,-4.398,14.8405,14.7381,12.886,4.1297,4.201,1.8327,29.9437,0.769,280.78,1,1,46.6875,38.3187,0.0,April,660MW
2025-04-22 08:30:00,665.7625,379.3125,129.525,49.0625,336.725,36.875,351.7188,1.7297,3.1016,2.9312,2.5109,-1.3604,-4.4665,14.7154,14.6146,12.8244,4.1629,4.2378,1.8924,28.3125,0.95,282.56,1,1,44.6125,38.275,0.0,April,660MW
2025-04-22 09:00:00,665.2312,377.0312,129.15,49.3625,335.85,37.2125,350.6562,1.5469,2.9672,2.7859,2.4234,-1.3919,-4.4095,14.6747,14.5626,12.8084,4.0461,4.1174,1.8329,28.2812,3.113,282.74,1,0,47.75,38.2437,0.0,April,660MW
2025-04-22 09:30:00,556.6438,377.4062,129.1625,49.5938,338.8,37.1688,351.0625,2.0797,3.1016,3.7188,3.1922,-1.0656,-3.242,13.17,13.066,11.8012,2.8657,2.8959,1.3033,29.1812,3.77,286.46,1,0,45.8625,38.2062,0.0,April,Other
2025-04-22 10:00:00,467.075,359.4688,125.05,49.2937,324.7,37.1,334.75,2.2172,3.3406,4.3453,3.5781,-1.0013,-2.9905,13.4251,13.3406,11.8667,2.5814,2.6216,1.2071,29.375,0.736,303.84,1,0,46.5125,38.1562,0.0,April,Other
2025-04-22 10:30:00,263.7125,330.0625,126.875,49.3375,315.825,37.8,318.3438,3.4672,5.4734,5.5109,4.6203,-0.7156,-1.622,12.5606,12.4777,11.7548,1.2129,1.2383,0.7936,29.4,0.791,281.76,1,0,48.3562,38.0875,16.325,April,264MW
2025-04-22 11:00:00,265.8375,323.0312,122.4875,50.7937,301.625,39.5562,305.1562,3.5641,5.5,6.1344,5.1109,-0.7864,-1.8805,12.8287,12.7329,11.7119,1.9151,1.9474,1.3302,28.3312,0.779,269.2,1,0,49.1375,37.9875,0.0,April,264MW
2025-04-22 11:30:00,265.5187,321.0938,118.3,52.15,296.975,40.8875,301.3438,3.5656,5.6422,5.7859,4.7453,-0.7869,-1.8745,12.9198,12.8271,11.8068,1.9488,1.982,1.2812,29.875,0.677,265.54,1,1,49.825,37.9312,0.0,April,264MW
2025-04-22 12:00:00,265.2,321.625,117.175,51.3625,297.0,40.1562,301.625,3.6016,5.6844,5.6781,5.0516,-0.7217,-1.773,12.7589,12.6614,11.7616,2.0192,2.0538,1.381,28.8125,0.795,265.54,1,1,44.3438,37.8062,0.0,April,264MW
2025-04-22 12:30:00,292.6124,320.2812,116.4125,50.45,296.025,38.8875,301.4062,3.5281,5.8625,5.8641,4.0375,-0.7379,-1.97,12.9474,12.8629,11.6772,2.2292,2.262,1.4291,29.925,0.69,267.36,1,1,47.0437,37.8375,0.0,April,Other
2025-04-22 13:00:00,422.9812,323.625,114.2875,50.3125,294.875,38.125,304.7188,2.6922,4.3703,4.6359,3.7594,-1.0761,-3.185,14.0296,13.9256,12.0858,2.9471,2.9887,1.4219,29.4125,2.811,268.92,1,1,47.675,37.85,0.0,April,Other
2025-04-22 13:30:00,661.4062,377.1875,122.7625,50.5938,326.975,37.825,345.2812,1.8594,2.8219,3.0484,2.6719,-1.5061,-4.694,15.0095,14.8746,12.8893,4.3161,4.4184,1.9819,27.7875,4.375,279.74,1,1,47.7687,37.8062,0.0,April,660MW
2025-04-22 14:00:00,660.2375,382.5625,129.4625,50.6187,337.4,38.0375,354.125,1.6469,2.55,2.8687,2.8141,-1.3066,-4.3795,14.873,14.7511,12.8648,4.1389,4.2203,1.9421,30.6625,6.219,283.22,1,0,47.7562,37.7562,0.0,April,660MW
2025-04-22 14:30:00,659.9187,374.9688,128.5375,49.8937,334.1,37.3125,349.9688,1.6641,2.7594,2.8203,2.5297,-1.3233,-4.4055,14.6731,14.5594,12.7885,4.1363,4.2211,1.9394,28.4312,7.633,283.44,1,0,47.9562,37.7188,0.0,April,660MW
2025-04-22 15:00:00,660.5563,374.625,128.675,50.0938,335.2,37.4875,349.9375,1.5938,2.5656,2.9187,2.7656,-1.3569,-4.3845,14.4554,14.3351,12.6443,4.0689,4.1384,1.8869,29.7562,5.181,282.74,1,0,47.9812,37.7625,0.0,April,660MW
2025-04-22 15:30:00,665.6562,372.6875,129.4,49.9,334.525,38.1562,348.875,1.475,2.8453,2.8594,2.3453,-1.4589,-4.479,14.4456,14.327,12.5906,3.9936,4.0732,1.8152,28.3125,8.607,284.16,1,0,48.125,37.6937,0.0,April,660MW
2025-04-22 16:00:00,664.9125,372.4375,128.75,49.6812,333.425,38.0625,347.9375,1.6594,2.8625,2.9047,2.6031,-1.3075,-4.368,14.7544,14.6325,12.8569,4.0759,4.1485,1.9012,29.975,17.117,283.66,1,1,48.6312,37.8125,0.0,April,660MW
2025-04-22 16:30:00,664.4875,374.5938,129.625,49.5062,334.85,37.9562,349.25,1.6266,2.7906,2.8734,2.1781,-1.3967,-4.476,14.7641,14.6504,12.8402,4.0868,4.1673,1.8821,29.9375,17.074,286.6,1,1,49.375,37.775,0.0,April,660MW
2025-04-22 17:00:00,665.0188,375.5625,129.2875,49.825,335.25,37.9937,349.8438,1.6766,2.7453,2.8891,2.5187,-1.3688,-4.38,14.7316,14.6211,12.7817,4.0417,4.1166,1.8399,29.5438,0.904,278.46,1,1,43.55,37.9125,0.0,April,660MW
2025-04-22 17:30:00,664.3812,375.4062,129.125,49.2437,335.725,37.4813,350.4062,1.7047,2.9609,2.9562,2.5938,-1.3543,-4.388,14.7511,14.626,12.8307,4.0544,4.1284,1.8692,29.3937,0.86,270.36,1,1,47.1062,37.9562,0.0,April,660MW
2025-04-22 18:00:00,665.7625,375.9062,128.975,49.1687,336.075,37.3812,351.0,1.6594,2.5203,2.7891,2.3953,-1.3976,-4.4265,14.7917,14.6747,12.8662,4.0295,4.1013,1.8364,29.4,0.834,261.66,1,1,49.5187,37.95,0.0,April,660MW
2025-04-22 18:30:00,664.8063,379.5625,130.3875,49.2625,338.15,37.5375,353.3125,1.7859,2.75,2.8625,2.2266,-1.4252,-4.4495,14.4797,14.3725,12.6906,3.9761,4.0483,1.8051,29.2938,2.905,283.42,1,0,44.4562,38.0125,0.0,April,660MW
2025-04-22 19:00:00,665.0188,378.625,129.7875,49.4312,338.125,37.7687,353.0938,1.6625,3.0094,2.8969,2.1266,-1.3806,-4.3925,14.9282,14.8064,12.9419,3.9827,4.0549,1.8242,29.4,2.935,280.46,1,0,48.3875,38.0125,0.0,April,660MW
2025-04-22 19:30:00,664.9125,378.4688,130.05,49.45,338.85,37.6063,353.4375,1.5281,2.5609,2.7547,2.3078,-1.3434,-4.3325,14.8129,14.7024,12.8957,3.9153,3.9901,1.7824,29.3187,2.93,281.78,1,0,50.1312,38.075,0.0,April,660MW
2025-04-22 20:00:00,665.2312,375.6875,130.4625,48.9125,337.975,37.2938,352.125,1.5266,2.7422,2.8969,2.3344,-1.3071,-4.281,14.483,14.3757,12.7708,4.0142,4.0833,1.8898,30.4375,0.846,283.82,1,0,46.3187,38.0187,0.0,April,660MW
2025-04-22 20:30:00,663.3187,375.2812,129.625,48.75,337.725,36.6125,351.875,1.4453,2.6125,2.8484,2.2547,-1.2568,-4.262,14.5691,14.4667,12.7076,3.9586,4.0229,1.8401,29.4125,17.126,284.76,1,0,49.7687,38.05,0.0,April,660MW
2025-04-22 21:00:00,664.4875,378.9062,130.1375,48.4437,339.35,36.3375,353.5938,1.4344,2.8203,2.7641,2.3781,-1.2279,-4.2245,14.2409,14.1547,12.6109,4.0474,4.1183,1.8675,29.875,5.908,284.32,1,1,46.1812,38.1562,0.0,April,660MW
2025-04-22 21:30:00,664.8063,377.0938,130.575,47.7625,338.85,35.85,352.5312,1.5203,2.525,2.8062,2.3438,-1.3915,-4.3355,14.1336,14.0361,12.4837,3.8969,3.9652,1.7749,30.5562,5.99,282.86,1,1,49.95,38.3,0.0,April,660MW
2025-04-22 22:00:00,664.1687,372.2188,129.425,47.2625,335.4,35.6875,348.9062,1.5859,2.7875,2.8984,2.3125,-1.3701,-4.29,14.0719,13.9711,12.3454,3.8729,3.9459,1.7791,29.175,0.9,282.04,1,1,46.0375,38.225,0.0,April,660MW
2025-04-22 22:30:00,664.8063,370.625,126.8,47.1187,332.975,35.6125,346.7188,1.5047,2.8297,3.0578,2.3062,-1.4081,-4.2675,14.171,14.0784,12.4971,3.8492,3.9153,1.7546,29.7188,0.921,272.44,1,1,50.2188,38.2188,0.0,April,660MW
2025-04-22 23:00:00,666.5062,372.75,127.55,46.725,334.225,35.3625,348.0,1.3125,2.8,2.7875,2.3187,-1.2861,-4.175,14.0816,13.9825,12.4475,3.9214,3.9967,1.8134,29.9625,0.92,282.92,1,1,46.5312,38.1937,0.0,April,660MW
2025-04-22 23:30:00,664.5938,373.0938,126.7375,46.475,334.425,35.0062,348.5312,1.4531,2.6141,2.8281,2.2234,-1.3215,-4.212,13.9792,13.8834,12.3605,3.9262,3.9932,1.8106,28.3062,2.958,281.02,1,0,49.75,38.1125,0.0,April,660MW
2025-04-23 00:00:00,665.2312,374.2812,126.625,46.4187,335.275,34.6625,349.0312,1.5922,2.5891,2.7422,2.3438,-1.283,-4.212,14.2246,14.1239,12.4443,3.9451,4.0181,1.8355,29.3563,2.99,279.92,1,0,45.2625,38.1437,0.0,April,660MW
2025-04-23 00:30:00,664.8063,374.5625,126.9375,46.2375,336.05,34.7062,349.8125,1.6172,2.7219,2.6406,2.2578,-1.2917,-4.213,14.2181,14.1336,12.4996,3.9354,4.0085,1.8303,29.8625,0.772,276.56,1,0,49.45,37.9312,0.0,April,660MW
2025-04-23 01:00:00,664.5938,376.9688,127.55,46.2188,337.075,34.6937,350.9375,1.4437,2.7109,2.9641,2.2422,-1.3368,-4.238,14.0686,13.9662,12.4539,3.9241,3.9998,1.8091,28.1688,0.743,282.28,1,0,45.3187,38.0625,0.0,April,660MW
2025-04-23 01:30:00,665.55,379.7812,128.3625,46.1687,339.1,34.5438,353.0,1.4266,2.6359,2.6672,2.1922,-1.2668,-4.219,14.3855,14.2717,12.609,3.9547,4.0251,1.8646,28.8937,0.813,282.84,1,0,50.0187,38.0125,0.0,April,660MW
2025-04-23 02:00:00,664.0625,378.2188,128.1,46.1125,338.825,34.3563,352.375,1.4641,2.4969,2.7297,2.1219,-1.2944,-4.213,14.1921,14.0833,12.5322,3.9512,4.0199,1.8543,30.5687,11.49,274.98,1,1,46.0375,38.1125,0.0,April,660MW
2025-04-23 02:30:00,665.6562,375.3438,127.4875,45.9875,337.1,34.325,350.6562,1.375,2.5281,2.7031,2.1328,-1.2974,-4.215,14.1742,14.1141,12.4838,3.9346,4.0033,1.8347,28.9188,4.756,280.6,1,1,48.0562,38.05,0.0,April,660MW
2025-04-23 03:00:00,664.7,372.8438,126.675,45.8125,334.15,34.3812,347.8438,1.4313,2.9187,3.0891,2.325,-1.3884,-4.3065,14.1824,14.0979,12.581,3.9354,4.0024,1.8336,28.8812,0.775,274.02,1,1,46.875,38.2062,0.0,April,660MW
2025-04-23 03:30:00,664.7,373.3438,126.45,45.75,334.35,34.3375,348.0312,1.4375,2.8328,3.0031,2.1859,-1.3136,-4.227,14.132,14.0459,12.5119,3.9324,3.9967,1.815,27.9125,0.876,275.6,1,1,49.9937,38.15,0.0,April,660MW
2025-04-23 04:00:00,663.5312,377.4688,127.0375,45.8125,336.725,34.1,350.75,1.4734,2.5422,2.6594,2.1687,-1.2878,-4.2,14.1596,14.0475,12.4142,3.9201,3.9884,1.8137,28.3062,6.684,281.76,1,0,45.5625,38.0875,0.0,April,660MW
2025-04-23 04:30:00,665.125,372.5312,126.2,45.7687,333.575,34.0125,347.4375,1.4344,2.9125,2.9281,2.0687,-1.255,-4.2195,14.262,14.1677,12.6193,4.0089,4.0789,1.9014,31.0812,7.693,284.64,1,0,49.6875,38.0625,0.0,April,660MW
2025-04-23 05:00:00,664.5938,371.25,125.3875,45.6812,332.425,33.8125,345.9062,1.4047,2.5141,2.8578,2.2141,-1.3189,-4.1915,14.2636,14.1596,12.5702,3.8895,3.9612,1.8012,28.9937,2.903,282.3,1,0,45.8812,38.025,0.0,April,660MW
2025-04-23 05:30:00,665.6562,372.2812,125.275,45.4875,333.2,33.5625,346.75,1.3937,2.4969,2.7422,2.0969,-1.3368,-4.1985,14.1174,14.0036,12.4041,3.8746,3.9429,1.7977,28.8937,0.899,274.08,1,0,50.1375,38.1125,0.0,April,660MW
2025-04-23 06:00:00,665.0188,373.5938,126.825,45.4875,334.25,33.8312,347.9375,1.7078,2.6594,2.9219,2.4672,-1.3902,-4.393,14.3237,14.2327,12.5816,4.0732,4.1398,1.9134,29.2188,0.738,287.28,1,0,46.6125,38.125,0.0,April,660MW
2025-04-23 06:30:00,663.9563,374.5625,126.425,46.1937,334.9,34.35,348.6875,1.6125,2.6016,2.7016,2.3781,-1.2603,-4.163,14.2311,14.1157,12.5965,4.1104,4.1782,1.9766,29.3312,0.738,273.82,1,1,47.3625,38.2562,0.0,April,660MW
2025-04-23 07:00:00,464.525,351.8438,125.1625,46.75,326.65,34.9,334.75,2.3859,3.8937,3.9797,3.4844,-0.8136,-2.6515,13.1147,13.014,11.8199,2.5446,2.5796,1.2904,29.4188,0.774,288.0,1,1,46.7812,38.175,0.0,April,Other
2025-04-23 07:30:00,660.1312,359.5625,121.4625,47.2188,319.225,34.9125,335.0938,1.9219,2.6609,3.1891,2.8453,-1.4619,-4.5325,14.4359,14.327,12.5564,4.1734,4.2666,1.8874,29.4625,0.696,291.92,1,1,49.7312,38.0938,0.0,April,660MW
2025-04-23 08:00:00,602.4375,364.875,122.8875,47.2312,326.35,35.025,340.4062,1.6188,2.8375,3.1156,2.9172,-1.1592,-3.779,13.8557,13.7989,12.236,3.592,3.6541,1.6673,29.1,1.789,279.04,1,1,44.3312,37.9937,0.0,April,Other
2025-04-23 08:30:00,661.0875,372.7812,125.575,47.475,331.975,35.1562,347.5625,1.6922,2.8203,2.9812,2.5047,-1.3145,-4.286,14.1466,14.0556,12.4084,4.0426,4.1139,1.8657,28.3187,0.608,279.52,1,1,47.6625,37.9375,0.0,April,660MW
2025-04-23 09:00:00,659.9187,374.6562,127.1875,47.7875,335.575,35.275,349.875,1.7312,2.825,3.1781,2.4891,-1.2756,-4.181,13.9923,13.911,12.4569,4.0851,4.1572,1.9372,28.4375,3.163,278.06,1,0,48.925,37.8062,0.0,April,660MW
2025-04-23 09:30:00,658.4313,373.8438,128.1625,47.8875,336.35,35.2562,350.125,1.6031,2.6312,3.0641,2.4422,-1.3648,-4.285,13.9142,13.8184,12.4083,4.0151,4.0886,1.8469,29.2188,8.118,283.6,1,0,49.3687,37.6312,0.0,April,660MW
2025-04-23 10:00:00,535.3938,356.1875,126.7625,47.85,326.3,35.5625,337.0,1.9016,3.0109,3.3875,3.0891,-1.0839,-3.3135,13.1927,13.0855,11.7842,3.0149,3.0582,1.4074,28.4062,0.791,293.52,1,0,49.5,37.4375,0.0,April,Other
2025-04-23 10:30:00,467.2875,343.7188,121.15,48.0312,316.525,35.8875,325.75,2.175,3.9203,3.9828,3.2203,-0.9054,-2.7585,13.183,13.0774,11.8777,2.5311,2.5661,1.2515,29.15,0.655,293.48,1,0,49.4625,37.3187,0.0,April,Other
2025-04-23 11:00:00,330.225,337.9375,121.0125,48.1125,314.725,36.0375,320.8125,2.9125,4.5094,4.6406,4.0344,-0.9391,-2.087,12.4794,12.4095,11.7874,1.4986,1.527,0.8851,28.3312,0.671,307.26,1,0,49.1625,37.1875,27.1,April,Other
2025-04-23 11:30:00,268.3875,315.4062,124.9875,48.4125,299.425,37.1375,302.0,3.3766,4.9906,5.5203,4.6656,-0.7387,-1.779,12.5541,12.4664,11.7665,1.9365,1.9684,1.3355,28.925,3.691,273.06,1,1,48.85,37.0687,0.0,April,264MW
2025-04-23 12:00:00,268.1749,309.9375,117.9375,48.7062,292.775,37.3438,296.1875,3.6547,5.2391,5.8125,4.5969,-0.7234,-1.757,12.819,12.7183,11.8381,1.9614,1.9951,1.3593,28.3937,0.792,268.42,1,1,48.3438,36.825,0.0,April,264MW
2025-04-23 12:30:00,302.9187,306.9062,116.225,48.5187,290.425,36.9437,294.5,3.4609,5.6672,5.9641,4.1187,-0.7593,-2.053,12.9116,12.8141,11.8569,2.3057,2.3359,1.465,29.3687,0.761,261.44,1,1,47.8812,36.6812,0.0,April,Other
2025-04-23 13:00:00,617.4187,353.25,116.0625,48.4,311.1,35.8187,327.2812,2.1641,2.9969,3.2312,3.2656,-1.4011,-4.476,14.4473,14.3449,12.5643,4.4653,4.5646,2.1597,29.2687,2.871,264.06,1,1,47.0,36.5875,0.0,April,Other
2025-04-23 13:30:00,660.6625,377.3438,127.125,49.5687,332.95,37.2562,348.4375,1.9062,2.8234,2.9797,2.6141,-1.402,-4.4215,14.2734,14.1759,12.4746,4.2041,4.2911,1.9685,28.9875,2.241,274.92,1,1,46.3125,36.575,0.0,April,660MW
2025-04-23 14:00:00,660.7688,379.1562,129.1125,49.7687,336.225,37.7,351.4375,1.8937,2.7969,3.0437,2.7937,-1.3508,-4.359,14.1694,14.0735,12.5225,4.1699,4.2579,1.9867,30.5438,3.217,276.3,1,0,46.1625,36.4937,0.0,April,660MW
2025-04-26 10:00:00,264.4562,290.4062,114.125,47.9062,274.65,36.8312,261.9688,4.1922,5.5453,5.6078,5.2344,-0.6915,-1.849,13.0497,12.9571,11.8668,1.3909,1.4058,0.8967,29.6063,7.572,225.24,1,1,39.025,35.05,98.3937,April,264MW
2025-04-26 10:30:00,263.3937,297.1562,120.8625,48.6,283.4,37.1,279.6875,4.1062,5.7359,5.6953,5.35,-0.7186,-1.858,12.8759,12.7605,11.7967,1.5537,1.5686,0.9607,28.9,2.309,225.7,0,1,38.8375,34.9813,65.1812,April,264MW
2025-04-26 11:00:00,263.7125,299.75,117.55,49.4688,286.35,37.475,284.7812,4.1109,5.6609,5.4562,5.2562,-0.7226,-1.8215,12.5834,12.5362,11.708,1.7457,1.7716,1.0658,28.3312,2.572,270.46,0,1,38.7375,34.9125,51.6187,April,264MW
2025-04-26 11:30:00,265.625,301.6562,115.0875,49.275,287.825,37.1375,288.25,3.9437,5.7875,5.7484,5.2594,-0.6696,-1.7225,12.6126,12.5639,11.8713,1.7156,1.7366,1.0618,29.9562,0.81,285.74,0,1,38.6875,34.7625,49.875,April,264MW
