Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-05-01 01:00:00,665.125,350.0312,121.9,47.9437,313.025,35.75,326.9375,1.8016,2.6094,3.05,2.9125,-1.3797,-4.663,14.9299,14.8291,12.9506,4.3742,4.4679,1.9526,28.2875,0.887,284.84,1,0,47.6312,36.7687,0.0,May,660MW
2025-05-01 02:00:00,666.0813,351.6562,121.975,47.8125,313.175,35.6812,327.375,1.925,2.9031,3.0078,2.7422,-1.3954,-4.842,15.0972,14.964,13.0032,4.5541,4.6394,1.9981,29.1,0.828,290.04,1,1,47.8,37.0,0.0,May,660MW
2025-05-01 03:00:00,664.8063,351.2812,121.2875,47.3062,313.3,35.2437,327.2812,1.9172,2.5203,2.8656,2.6359,-1.3521,-4.6495,14.821,14.7089,12.8778,4.3296,4.4092,1.8823,28.5438,0.721,278.0,1,1,48.6187,37.2375,0.0,May,660MW
2025-05-01 04:00:00,665.2312,351.75,121.4125,47.7312,313.525,35.575,327.5625,1.8719,3.0234,3.1906,2.7703,-1.3075,-4.6905,15.0079,14.8876,12.9898,4.411,4.4985,1.9631,29.4625,3.012,285.7,1,0,49.5562,37.5438,0.0,May,660MW
2025-05-01 05:00:00,665.55,348.75,121.5375,47.7812,312.25,35.6375,325.9688,1.8406,2.4031,2.5922,2.6359,-1.3482,-4.5485,14.8779,14.7592,12.9136,4.278,4.3559,1.9106,28.9875,2.956,290.0,1,0,50.4,37.7437,0.0,May,660MW
2025-05-01 06:00:00,644.725,349.7812,121.275,48.0437,312.3,35.725,326.1562,2.2953,3.1656,3.2844,3.0453,-1.3057,-4.469,14.3904,14.2945,12.6985,4.2391,4.3288,1.9324,29.7687,0.85,279.94,1,0,43.6812,37.8937,0.0,May,660MW
2025-05-01 07:00:00,429.8875,322.9688,118.2,48.5187,296.925,36.95,304.4062,2.8609,4.1484,4.0109,3.7719,-0.9658,-2.9185,13.6868,13.5844,12.2754,2.3648,2.4011,1.0008,27.25,0.598,292.88,1,1,43.9437,38.1187,0.0,May,Other
2025-05-01 08:00:00,265.625,297.0312,113.6125,49.8062,278.625,37.8812,281.1875,3.6625,5.7969,5.5828,4.7078,-0.6797,-1.8875,12.8076,12.7459,11.8036,1.6906,1.7099,0.9231,29.4437,2.623,277.44,1,1,45.7937,38.1562,35.9188,May,264MW
2025-05-01 09:00:00,265.4125,292.4375,113.3375,49.9,276.25,37.9125,277.0,3.8391,5.8812,5.8031,4.7734,-0.7086,-1.982,12.8287,12.6857,11.7025,1.6924,1.7138,0.961,30.5625,3.43,271.34,1,0,47.3687,38.2188,50.925,May,264MW
2025-05-01 10:00:00,259.8875,290.6875,113.7125,50.7625,275.625,38.825,275.9375,3.55,5.4391,5.6219,5.1297,-0.6832,-1.8345,12.8515,12.7962,11.8644,1.6416,1.6631,0.9979,28.8563,0.703,268.14,1,0,46.4937,38.175,50.9375,May,264MW
2025-05-01 11:00:00,265.0938,288.2812,116.5,46.725,276.625,35.0562,273.5938,3.6437,5.4344,6.0031,5.3453,-0.7081,-1.998,12.9799,12.9165,11.842,1.6364,1.6622,0.9833,29.8937,0.561,250.78,1,0,41.825,38.0312,65.9688,May,264MW
2025-05-01 12:00:00,265.2,289.1562,117.9125,46.3187,277.125,34.2625,273.0938,3.6984,5.7484,5.8031,5.2359,-0.7125,-2.07,12.8141,12.767,11.8156,1.6495,1.6714,0.9618,28.9875,0.632,247.3,1,1,45.9375,37.6688,64.3937,May,264MW
2025-05-01 13:00:00,265.2,290.875,118.7625,46.2188,277.975,34.4437,273.9375,3.6531,5.6328,5.3906,4.6094,-0.6316,-2.167,13.027,12.9571,11.8897,1.8245,1.8455,1.0876,29.8625,18.166,259.78,1,1,46.2687,37.3375,60.075,May,264MW
2025-05-01 14:00:00,265.625,292.0312,115.9625,47.1875,277.75,35.275,275.2188,3.725,5.5109,5.7609,5.1359,-0.6534,-1.9345,12.7491,12.6792,11.7105,1.7479,1.7667,1.0338,28.9,3.1,255.44,1,0,47.1125,37.1125,60.5,May,264MW
2025-05-01 15:00:00,266.1562,292.25,117.4,47.45,279.025,35.425,275.7188,3.4766,5.5125,5.7469,5.6234,-0.7178,-1.9275,12.8239,12.7735,11.8168,1.6561,1.6757,0.98,30.575,0.717,250.64,1,0,47.225,36.825,60.3375,May,264MW
2025-05-01 16:00:00,263.8187,295.75,117.25,47.175,280.5,35.2125,278.1562,3.6687,5.7641,5.9406,5.1641,-0.7654,-2.0425,12.7085,12.6272,11.6797,1.6346,1.6534,0.9306,29.4,0.748,247.3,1,1,46.8687,36.6812,58.6562,May,264MW
2025-05-01 17:00:00,265.0938,294.3125,116.6125,47.1625,279.55,35.3,278.1875,3.6156,5.7,5.7516,5.0844,-0.6898,-2.003,12.8352,12.7654,11.8213,1.7042,1.7234,0.992,29.8563,0.684,257.16,1,1,47.0562,36.4,57.0812,May,264MW
2025-05-01 18:00:00,263.6062,292.7188,117.225,47.0375,279.0,35.4188,277.0312,3.6422,5.7484,5.975,4.9937,-0.6477,-1.995,12.8417,12.7751,11.7081,1.7326,1.7523,1.0181,29.3625,0.804,256.08,1,1,47.4062,36.3563,55.3187,May,264MW
2025-05-01 19:00:00,264.775,294.7812,116.7,46.55,280.525,35.3875,278.2812,3.7078,5.6187,5.6594,4.9328,-0.6779,-1.932,12.8239,12.7605,11.8035,1.6915,1.7068,1.0382,29.4,2.998,258.88,1,0,47.725,36.225,60.1062,May,264MW
2025-05-01 20:00:00,262.9688,295.4062,117.35,46.0125,281.125,35.05,278.625,3.6547,5.3937,5.575,4.7109,-0.6027,-1.817,12.9132,12.8125,11.8789,1.6841,1.7024,1.0675,31.05,0.747,248.18,1,0,48.1875,36.0812,61.2,May,264MW
2025-05-01 21:00:00,349.5625,296.0312,116.975,45.9688,280.075,34.6625,280.6562,3.2266,5.1687,5.1031,4.5125,-0.9899,-3.0565,13.9841,13.8931,12.4062,2.7507,2.7879,1.3114,28.4312,0.717,250.42,1,1,48.7625,35.875,34.5438,May,Other
2025-05-01 22:00:00,665.0188,351.2812,116.875,45.5375,309.75,33.9813,325.8125,1.7297,2.7234,3.0234,2.6422,-1.248,-4.657,14.9981,14.8909,12.9553,4.3821,4.4626,1.9442,31.3312,0.608,278.36,1,1,49.2625,35.6875,0.0,May,660MW
2025-05-01 23:00:00,664.9125,349.8438,120.5875,45.7937,312.275,34.3062,327.4375,1.8562,2.6766,2.8328,2.6484,-1.3482,-4.729,14.9705,14.8519,12.7917,4.2789,4.362,1.8366,30.025,0.815,281.52,1,1,42.0687,35.4625,0.0,May,660MW
2025-05-02 00:00:00,663.6375,350.0312,120.775,46.2,313.625,34.6312,327.5625,1.7891,2.45,2.8203,2.7156,-1.416,-4.775,14.7722,14.7008,12.9156,4.3222,4.4022,1.8163,28.3,5.764,288.38,1,1,49.325,35.4688,0.0,May,660MW
2025-05-02 01:00:00,664.9125,350.1875,120.8875,46.5125,313.625,34.5,327.6562,1.7531,2.4187,2.8641,2.6719,-1.3548,-4.829,15.055,14.9478,13.0202,4.4285,4.5077,1.9239,29.8625,5.628,288.44,1,1,48.0312,35.4562,0.0,May,660MW
2025-05-02 02:00:00,665.3375,350.3438,120.575,46.5375,313.475,34.5687,327.5938,1.7687,2.6969,2.8703,2.5172,-1.3806,-4.766,14.8795,14.8112,12.8648,4.3161,4.397,1.8196,28.3563,0.642,273.98,1,1,46.9562,35.65,0.0,May,660MW
2025-05-02 03:00:00,664.1687,351.4375,121.675,47.2375,314.275,35.1937,328.3125,1.7438,2.4984,2.9625,2.8359,-1.3723,-4.897,14.9526,14.8405,12.9903,4.5847,4.6704,1.9902,29.3687,9.352,290.2,1,1,46.3438,35.8,0.0,May,660MW
2025-05-02 04:00:00,664.4875,350.875,121.0875,46.8,313.725,34.8687,327.9688,1.9906,2.5984,2.8266,2.8281,-1.4037,-4.852,14.7852,14.6764,12.8709,4.4491,4.5388,1.909,30.3438,2.999,286.56,1,0,46.2875,36.025,0.0,May,660MW
2025-05-02 05:00:00,664.1687,348.8438,120.9,46.7188,313.4,34.7562,327.5,1.8828,2.4312,2.5953,2.7203,-1.3386,-4.662,14.9299,14.8291,12.95,4.4001,4.4841,1.9351,29.5187,11.798,292.1,1,0,46.825,36.15,0.0,May,660MW
2025-05-02 06:00:00,664.1687,352.125,120.925,46.6812,314.475,34.7938,328.8438,2.0562,2.8109,3.0031,2.225,-1.3683,-4.631,14.8746,14.7674,12.8976,4.2019,4.2811,1.8117,29.7687,0.637,280.58,1,0,48.2875,36.425,0.0,May,660MW
2025-05-02 07:00:00,665.975,351.2188,121.675,47.9812,313.625,35.7375,328.2188,1.8047,2.4719,2.6094,2.6234,-1.3828,-4.649,14.8307,14.7446,12.8501,4.2443,4.3266,1.7393,29.45,0.604,284.14,1,1,49.25,36.4875,0.0,May,660MW
2025-05-02 08:00:00,664.275,351.9062,121.5625,48.925,313.15,36.4813,327.875,1.7203,2.6078,2.7812,2.8797,-1.3434,-4.7425,15.4937,15.3897,13.2935,4.3388,4.4268,1.8463,28.8875,0.43,275.68,1,1,50.5187,36.8062,0.0,May,660MW
2025-05-02 09:00:00,664.275,352.5938,121.8125,49.0,313.675,36.4437,328.7188,1.8703,2.6906,2.9172,2.9484,-1.4269,-4.8525,15.4889,15.3686,13.2678,4.3812,4.4714,1.8246,29.9375,3.209,287.9,1,0,43.6937,36.8062,0.0,May,660MW
2025-05-02 10:00:00,666.1875,350.625,121.35,49.8312,312.725,37.0375,327.7188,1.6859,2.4719,2.725,2.8937,-1.3928,-4.6945,15.627,15.523,13.4447,4.2749,4.3642,1.8327,28.4125,0.712,288.1,1,0,44.575,36.7812,0.0,May,660MW
2025-05-02 11:00:00,437.75,336.1562,121.3625,49.3687,310.575,37.0938,319.3125,2.8906,4.3719,4.9187,4.1375,-0.9054,-2.867,13.3228,13.2204,11.8401,2.5862,2.6124,1.2311,30.6562,0.719,294.26,1,0,42.575,36.6688,0.0,May,Other
2025-05-02 12:00:00,269.6625,301.4375,121.425,48.85,286.225,37.4562,289.5625,3.9078,5.4562,5.2875,4.5219,-0.7217,-1.9535,12.8011,12.6955,11.6908,2.0187,2.0437,1.274,29.0187,0.78,268.6,1,1,48.975,36.5687,1.575,May,264MW
2025-05-02 13:00:00,269.025,290.625,112.1,48.8687,275.625,37.4188,279.375,3.9781,5.7453,5.5391,4.2156,-0.7204,-2.073,13.0676,12.9799,11.8254,1.9273,1.9557,1.1791,28.8625,0.86,258.42,1,1,49.6125,36.5125,22.4187,May,264MW
2025-05-02 14:00:00,269.5563,289.5312,114.0,49.075,275.525,37.5875,278.125,3.5875,5.4437,5.4812,4.825,-0.7392,-2.0615,13.0644,12.9669,11.6966,1.8306,1.8551,1.1292,28.9437,3.351,261.22,1,0,49.2937,36.4125,32.2687,May,264MW
2025-05-02 15:00:00,267.9625,289.8125,114.725,48.4625,276.675,37.5312,278.625,3.5297,5.3719,5.3859,4.5938,-0.6884,-1.9275,12.9831,12.9149,11.8224,1.7672,1.7982,1.1069,30.55,0.731,251.0,1,0,48.4187,36.1688,36.4188,May,264MW
2025-05-02 16:00:00,269.1312,289.5625,115.7875,48.0812,276.975,37.0625,278.6875,3.6109,5.3937,5.5703,4.5016,-0.6342,-2.036,13.118,13.0221,11.8916,1.9168,1.9418,1.1955,29.9813,0.728,241.1,1,1,46.4688,36.0125,33.7188,May,264MW
2025-05-02 17:00:00,268.3875,289.4062,115.7625,48.075,277.075,37.0062,278.9375,3.3359,5.8266,5.7844,4.4812,-0.7514,-2.2415,12.8482,12.7231,11.6254,1.8989,1.9225,1.1097,28.6937,0.72,235.42,1,1,44.7875,35.7,30.7125,May,264MW
2025-05-02 18:00:00,268.8125,290.3438,115.9875,47.9562,277.5,36.8375,279.8125,3.2641,5.4594,5.7328,4.7109,-0.7387,-2.36,13.1586,13.0562,11.8085,1.9951,2.0205,1.1692,29.9813,19.525,246.46,1,1,43.725,35.5,28.025,May,264MW
2025-05-02 19:00:00,643.6625,339.5625,112.3875,48.2437,297.075,35.8,314.3438,1.8625,2.9609,2.9859,2.7609,-1.5683,-5.0385,15.4775,15.3491,13.11,4.3515,4.4552,1.8132,29.375,4.774,287.46,1,0,43.4,35.3438,0.0,May,660MW
2025-05-02 20:00:00,664.9125,349.9688,121.4875,47.9937,311.425,35.85,327.0625,1.8094,2.0875,2.5594,2.9922,-1.4169,-4.84,15.2825,15.1655,13.1844,4.5064,4.5987,1.9701,28.075,3.701,291.88,1,0,44.1812,35.2938,0.0,May,660MW
2025-05-02 21:00:00,665.8688,347.5,121.7,48.0187,311.6,35.7313,326.0,1.8875,2.4547,2.5719,2.975,-1.395,-4.958,15.133,15.0209,13.1408,4.6626,4.7558,2.0884,29.4375,5.954,293.2,1,1,46.0312,35.3438,0.0,May,660MW
2025-05-02 22:00:00,665.55,344.875,120.6125,47.2188,309.85,35.4375,323.8125,1.8141,2.6781,2.8734,2.6172,-1.4523,-4.795,14.9412,14.8307,12.957,4.376,4.474,1.8622,29.375,5.574,293.0,1,1,47.6937,35.625,0.0,May,660MW
2025-05-02 23:00:00,664.7,345.7812,119.9875,47.05,309.5,35.35,323.6562,1.7781,2.5531,3.0891,2.7094,-1.3928,-4.7945,15.0241,14.9152,13.0219,4.4224,4.5186,1.9305,28.9625,0.429,277.46,1,1,49.3687,35.8563,0.0,May,660MW
2025-05-03 00:00:00,664.275,345.5938,119.9,46.7375,310.05,35.0062,324.2812,2.0203,2.9766,3.1328,3.1187,-1.4199,-4.7605,14.9006,14.769,12.883,4.4849,4.579,1.9554,29.3812,5.134,293.64,1,0,46.7437,36.0062,0.0,May,660MW
2025-05-03 01:00:00,665.2312,345.9062,119.8625,46.3562,310.125,34.8312,324.6875,1.8312,2.5234,2.8312,3.05,-1.3749,-4.722,14.8909,14.7869,13.0363,4.4893,4.5812,1.981,30.4813,0.606,281.56,1,0,42.2937,36.0687,0.0,May,660MW
2025-05-03 02:00:00,664.1687,345.8125,120.2625,46.6,310.15,34.9312,324.4062,2.0047,2.7344,2.9937,2.9469,-1.4204,-4.834,14.9607,14.8519,12.9772,4.4425,4.5388,1.9106,29.975,0.518,291.4,1,1,49.5437,36.1187,0.0,May,660MW
2025-05-03 03:00:00,665.125,345.4375,119.6625,46.775,309.575,34.6688,323.8438,1.8641,2.8109,2.8766,2.5734,-1.4571,-4.827,15.0063,14.9071,12.973,4.4609,4.5514,1.9119,29.0312,0.979,282.52,1,1,49.125,35.9562,0.0,May,660MW
2025-05-03 04:00:00,664.9125,346.1562,119.9875,46.7188,310.425,34.55,324.5938,1.7281,2.3953,2.7625,2.6734,-1.3889,-4.8085,15.0842,14.9786,13.0647,4.3896,4.4801,1.8909,29.75,2.513,292.94,1,0,48.95,36.1187,0.0,May,660MW
2025-05-03 05:00:00,663.3187,347.0312,119.7375,46.7062,310.6,34.8062,324.8438,1.975,2.8531,2.8875,2.5484,-1.3793,-4.684,15.0095,14.8779,12.9016,4.3729,4.4552,1.8909,28.2938,3.382,293.18,1,0,49.1625,36.3812,0.0,May,660MW
2025-05-03 06:00:00,665.6562,347.4688,120.225,46.575,310.875,34.7812,325.4375,1.8016,2.4359,2.875,2.6609,-1.4107,-4.735,15.0501,14.9429,13.0625,4.4031,4.4884,1.9036,30.3375,0.297,286.08,1,0,49.2062,36.5375,0.0,May,660MW
2025-05-03 07:00:00,663.5312,347.5312,120.0875,47.8375,310.675,35.6125,325.25,1.8734,2.9062,3.175,2.6906,-1.4011,-4.768,15.1558,15.0452,13.0589,4.3904,4.4823,1.8959,28.375,0.828,279.64,1,1,48.7188,36.6625,0.0,May,660MW
2025-05-03 08:00:00,662.8938,348.4062,120.3875,48.475,311.4,35.8625,325.7188,1.6766,2.7859,2.8328,2.3719,-1.3841,-4.663,15.0631,14.9412,13.0203,4.3292,4.4106,1.8237,29.3687,2.054,288.76,1,1,48.725,36.7562,0.0,May,660MW
2025-05-03 09:00:00,463.25,327.125,119.075,48.1875,303.325,36.05,311.9375,2.7109,3.9641,4.1328,3.6812,-0.8849,-2.9905,13.4397,13.3471,11.9703,2.7008,2.7327,1.2513,28.725,2.959,305.22,1,0,47.8062,36.875,0.0,May,Other
2025-05-03 10:00:00,269.3438,295.75,123.8,48.1625,284.925,37.0187,286.0312,3.8922,5.6156,5.3766,4.8203,-0.6762,-1.803,12.8011,12.7118,11.7081,1.8494,1.8748,1.2171,29.3625,0.852,267.08,1,0,44.8438,36.8312,16.5562,May,264MW
2025-05-03 11:00:00,267.4313,287.3125,112.8375,49.0125,273.75,37.6688,276.7812,3.4437,5.1469,5.3891,4.7672,-0.6779,-1.9245,12.9132,12.8417,11.8099,1.8696,1.8962,1.1694,30.575,0.757,251.72,1,0,48.975,36.8812,24.175,May,264MW
2025-05-03 12:00:00,268.9187,288.3438,115.2125,49.5437,274.775,38.1937,277.2188,3.725,5.8969,5.7906,4.5797,-0.6915,-2.14,13.0936,13.04,11.88,2.115,2.1386,1.3517,29.4562,16.943,259.32,1,1,48.975,36.7188,28.4688,May,264MW
2025-05-03 13:00:00,270.2999,289.2812,114.075,49.6312,274.65,38.1625,277.5625,3.9437,5.5141,5.4531,4.4953,-0.7611,-2.2395,12.9782,12.8905,11.6704,2.1141,2.1382,1.2782,29.9875,0.818,243.58,1,1,48.5625,36.5062,27.3563,May,264MW
2025-05-03 14:00:00,268.8125,287.1562,113.6,49.725,274.05,38.3062,276.8438,3.4469,5.7734,5.8016,4.7281,-0.6911,-2.0355,13.0579,12.9718,11.817,1.8612,1.8914,1.1607,29.9875,3.059,248.38,1,0,48.0312,36.4937,28.0438,May,264MW
2025-05-03 15:00:00,269.1312,286.5938,114.15,49.325,274.725,38.2313,276.7188,3.3141,5.575,5.4922,4.3078,-0.6731,-1.8395,12.9994,12.9035,11.7375,1.7278,1.7545,1.1344,30.5562,0.718,237.5,1,0,47.4937,36.4625,33.6187,May,264MW
2025-05-03 16:00:00,427.6562,312.2812,109.6,48.9125,285.55,36.8062,294.7812,2.4937,3.5859,4.0484,3.7687,-0.9304,-2.9155,13.7079,13.6185,11.8977,2.5634,2.5897,1.1428,29.9437,0.864,286.36,1,1,47.0187,36.4375,0.0125,May,Other
2025-05-03 17:00:00,659.4938,346.2812,119.6875,48.875,308.925,36.325,324.125,1.6406,2.9469,3.2406,2.3531,-1.4103,-4.779,15.2435,15.1021,12.9704,4.2251,4.3069,1.7981,28.325,10.941,283.6,1,1,46.4125,36.3563,0.0,May,660MW
2025-05-03 18:00:00,659.8125,343.125,119.7375,48.625,308.625,36.3438,322.5312,1.8984,2.6266,2.6297,2.6437,-1.4401,-4.6905,14.964,14.8697,12.892,4.2386,4.3121,1.7894,29.0187,5.004,280.28,1,1,46.4562,36.45,0.0,May,660MW
2025-05-03 19:00:00,660.1312,343.6562,119.775,48.375,308.725,36.7062,322.5938,1.8156,2.6516,2.7125,2.6937,-1.3806,-4.6295,14.9851,14.873,12.9427,4.1909,4.2649,1.8224,28.65,2.939,277.5,1,0,47.2375,36.6125,0.0,May,660MW
2025-05-03 20:00:00,659.6,346.4375,120.1375,47.8125,310.225,36.2,324.25,1.8656,2.7719,2.7891,2.4094,-1.3381,-4.5195,14.9023,14.7934,12.8564,4.2063,4.2841,1.8373,27.7687,0.919,274.24,1,0,47.9062,36.5812,0.0,May,660MW
2025-05-03 21:00:00,660.2375,346.8125,119.4,47.225,310.575,35.6688,324.4062,1.7141,2.6094,2.7312,2.6797,-1.3731,-4.5655,14.9705,14.873,12.9637,4.0842,4.1599,1.7189,28.85,0.966,259.54,1,1,48.45,36.6375,0.0,May,660MW
2025-05-03 22:00:00,665.0188,345.4375,119.6125,47.3187,309.775,35.6375,323.6875,1.8953,2.6031,2.8078,2.5266,-1.3456,-4.5965,15.172,15.0274,13.039,4.2461,4.3178,1.8355,29.3438,2.739,272.02,1,1,48.925,36.4188,0.0,May,660MW
2025-05-03 23:00:00,665.55,346.5625,119.2,46.8875,310.2,35.3563,324.375,1.8812,2.7812,2.8516,2.4016,-1.3867,-4.6235,15.0257,14.9315,12.9877,4.2137,4.2902,1.7872,28.8312,0.412,265.82,1,1,49.25,36.3625,0.0,May,660MW
2025-05-04 00:00:00,665.125,345.0312,119.2875,47.2,309.425,35.0625,323.4062,1.8578,2.4219,2.6219,2.8953,-1.3167,-4.58,15.2078,15.107,13.0824,4.2653,4.3441,1.8786,29.9312,2.952,281.7,1,0,49.6937,36.2313,0.0,May,660MW
2025-05-04 01:00:00,665.2312,344.7188,119.325,46.9,309.6,34.9375,323.2188,1.8375,2.7641,2.8562,2.7984,-1.353,-4.5445,14.8438,14.7414,12.8726,4.229,4.3042,1.8178,29.725,0.789,272.06,1,0,46.6187,36.2313,0.0,May,660MW
2025-05-04 02:00:00,664.1687,346.3438,119.05,46.7812,310.7,34.7812,324.2812,1.8828,2.5891,2.775,2.4297,-1.2563,-4.4815,14.821,14.7284,12.8859,4.1607,4.2329,1.804,29.5438,0.711,258.22,1,1,43.4688,36.425,0.0,May,660MW
2025-05-04 03:00:00,666.2937,347.0938,119.45,46.7,310.9,34.8438,324.6875,1.7766,2.4531,2.6594,2.6125,-1.4252,-4.7025,14.5545,14.4554,12.6488,4.3323,4.4167,1.8487,29.375,0.749,260.44,1,1,42.6375,36.6,0.0,May,660MW
2025-05-04 04:00:00,664.5938,347.5938,119.425,45.8562,311.525,34.2875,325.25,1.9094,2.4516,2.9781,2.8281,-1.3158,-4.681,14.6227,14.535,12.7988,4.3922,4.4709,1.9093,29.4688,3.006,268.52,1,0,50.05,36.6937,0.0,May,660MW
2025-05-04 05:00:00,664.275,347.7812,119.55,45.8625,311.7,34.3312,325.4688,1.8406,2.9734,3.0234,2.8234,-1.402,-4.573,14.4781,14.3757,12.5491,4.2268,4.2994,1.8178,29.6688,3.258,279.06,1,0,49.1562,36.6125,0.0,May,660MW
2025-05-04 06:00:00,664.3812,343.6875,119.5125,46.0687,310.525,34.3625,323.6875,1.7281,2.7188,3.0266,2.2031,-1.3998,-4.627,14.5399,14.4521,12.6636,4.1953,4.2684,1.8029,28.275,4.92,280.76,1,0,47.2937,36.625,0.0,May,660MW
2025-05-04 07:00:00,458.0437,327.8125,118.65,47.2875,306.825,35.525,314.25,2.5953,3.9391,4.3578,4.0062,-0.8346,-2.7685,13.2106,13.1001,11.8516,2.5363,2.5726,1.1996,28.3812,0.52,288.4,1,1,45.95,36.5938,0.0,May,Other
2025-05-04 08:00:00,279.9688,300.25,122.7375,48.2687,286.725,37.0625,289.0,3.7406,5.2453,5.2719,4.8109,-0.7339,-1.9275,12.7459,12.6565,11.7726,1.9089,1.9391,1.1806,28.3438,0.867,263.36,1,1,44.7625,36.65,17.4625,May,Other
2025-05-04 09:00:00,270.8312,289.9688,113.3625,48.3625,275.275,37.15,278.75,3.4828,5.1422,5.7453,5.1578,-0.6758,-1.995,12.9344,12.8385,11.889,2.1006,2.1229,1.3659,29.3687,3.088,259.72,1,0,49.75,36.6437,16.5437,May,264MW
2025-05-04 10:00:00,271.7875,288.1875,113.75,48.8812,275.0,37.7812,277.6875,3.6062,5.2047,5.5437,5.3422,-0.6946,-1.931,12.7524,12.6679,11.6976,2.0433,2.0669,1.3407,29.3875,0.853,254.72,1,0,44.1312,36.525,30.9813,May,264MW
2025-05-04 11:00:00,270.9375,287.8125,115.225,49.2687,274.575,37.9875,277.125,3.8156,5.5766,5.6875,5.3516,-0.6814,-2.091,13.0189,12.9279,11.8623,2.1167,2.1426,1.3357,28.9062,0.673,237.6,1,0,46.9625,36.3625,26.8062,May,264MW
2025-05-04 12:00:00,270.5125,288.2812,114.7375,49.8812,274.525,38.475,277.5312,3.7719,5.5391,5.4844,4.8797,-0.6311,-2.226,13.0774,12.9945,11.8174,2.2812,2.3057,1.4136,27.6937,0.835,230.16,1,1,47.2937,36.275,18.1375,May,264MW
2025-05-04 13:00:00,270.725,286.9688,114.225,49.7812,274.125,38.4375,277.125,3.6031,5.5828,5.4797,4.35,-0.6758,-2.396,13.0887,12.9994,11.8302,2.1719,2.1964,1.2119,29.4813,0.634,228.1,1,1,46.9937,36.1937,15.8187,May,264MW
2025-05-04 14:00:00,271.0437,286.7812,113.0375,49.3812,273.925,37.95,277.0312,3.7078,5.5547,5.2766,4.0125,-0.6429,-2.089,13.1781,13.0887,11.8855,2.0481,2.0774,1.2611,29.7375,3.132,236.22,1,0,46.1187,36.1437,20.275,May,264MW
2025-05-04 15:00:00,270.725,287.625,114.075,49.0938,275.775,37.825,278.25,3.3266,5.7969,5.7172,4.4187,-0.7685,-2.0455,12.9116,12.819,11.7759,1.8403,1.8678,1.1495,28.3187,0.771,228.34,1,0,44.9062,36.0875,30.725,May,264MW
2025-05-04 16:00:00,472.0687,310.8125,111.8,49.375,279.525,37.75,292.0312,2.6625,4.4453,4.6469,3.5391,-1.3005,-4.0645,14.4473,14.3433,12.3125,3.4244,3.4721,1.4761,28.8937,21.762,245.9,1,1,44.2188,36.2,0.0,May,Other
2025-05-04 17:00:00,659.3875,350.0625,121.625,48.975,311.75,37.4312,326.9688,1.6328,2.3969,2.6781,2.6219,-1.3639,-4.833,15.0859,14.9396,12.8722,4.3821,4.4635,1.8596,29.8438,16.856,285.2,1,1,44.8875,36.1312,0.0,May,660MW
2025-05-04 18:00:00,660.9812,344.7188,121.725,48.5812,311.5,37.05,325.4375,1.7359,2.3203,2.5328,2.4797,-1.4068,-4.7905,14.977,14.8486,12.9037,4.3611,4.4451,1.8701,29.8937,11.016,284.14,1,1,45.9187,36.2,0.0062,May,660MW
2025-05-04 19:00:00,659.9187,342.6875,120.9125,48.6437,309.1,37.0438,323.0625,1.9719,2.5578,2.9328,2.6312,-1.4002,-4.711,14.9299,14.8259,12.8161,4.3073,4.3974,1.846,30.175,3.041,283.68,1,0,46.7375,36.15,0.0125,May,660MW
2025-05-04 20:00:00,660.6625,342.2188,120.175,48.1812,308.55,36.5812,322.375,1.7312,2.3062,2.6031,2.6422,-1.3136,-4.496,14.8177,14.704,12.8572,4.2539,4.327,1.85,30.375,0.802,271.08,1,0,47.4688,36.2062,0.0062,May,660MW
2025-05-04 21:00:00,660.45,343.7812,119.4875,48.075,309.25,36.0812,323.0312,1.7969,2.7219,2.8094,2.8609,-1.2952,-4.5595,14.7202,14.626,12.7886,4.2828,4.3493,1.8642,28.8438,0.976,259.96,1,1,48.3562,36.2062,0.0062,May,660MW
2025-05-04 22:00:00,661.6188,345.7188,119.8375,47.8687,310.575,35.8812,324.5,1.6562,2.4844,2.6734,2.4391,-1.4046,-4.6375,14.5041,14.3985,12.5938,4.1677,4.2399,1.7198,29.3,0.932,252.5,1,1,49.525,36.2562,0.0,May,660MW
2025-05-04 23:00:00,659.3875,347.2812,120.175,47.3312,311.85,35.5562,325.6562,1.7531,2.6516,2.9281,2.4375,-1.3233,-4.5785,14.5399,14.4554,12.7156,4.1179,4.1936,1.7272,28.3687,2.983,271.42,1,0,47.8875,36.5625,0.0,May,660MW
2025-05-05 00:00:00,659.9187,347.5938,120.6125,47.0875,312.35,35.5125,326.0,1.6328,2.4234,2.4781,2.6422,-1.3727,-4.5535,14.613,14.5009,12.6931,4.2067,4.2815,1.8095,29.9875,3.432,282.78,1,0,45.0687,36.6,0.0,May,660MW
2025-05-05 01:00:00,660.45,345.8438,119.9125,46.8062,310.975,35.175,324.7188,1.7641,2.6766,2.7422,2.5031,-1.3784,-4.577,14.756,14.6569,12.834,4.1761,4.25,1.7673,28.8687,0.821,275.58,1,0,50.1,36.7062,0.0,May,660MW
2025-05-05 02:00:00,659.2812,349.0,120.225,46.85,312.25,35.05,326.2188,1.7891,2.675,2.8984,2.0844,-1.3333,-4.6045,14.7885,14.691,12.8226,4.2028,4.2806,1.8233,29.4188,3.703,280.04,1,1,49.2,36.7375,0.0,May,660MW
2025-05-05 03:00:00,660.875,348.2812,119.575,46.3,311.375,34.7938,325.75,1.7469,2.3844,2.5859,2.8328,-1.4182,-4.782,14.7235,14.6211,12.7167,4.362,4.4408,1.8163,27.75,0.894,268.4,1,1,47.5875,36.7125,0.0,May,660MW
2025-05-05 04:00:00,660.5563,348.2188,119.4125,46.5562,311.675,34.4937,326.1875,1.5922,2.4437,2.7687,2.7875,-1.3766,-4.723,14.8714,14.7674,12.9022,4.2277,4.2986,1.7568,27.7625,3.008,270.46,1,0,42.2937,36.7313,0.0,May,660MW
2025-05-05 05:00:00,660.5563,349.5625,119.6125,46.2875,312.5,34.4625,326.875,1.725,2.6187,2.7828,2.7281,-1.2694,-4.5165,14.8584,14.7625,12.8045,4.2395,4.3082,1.846,29.9437,2.962,276.34,1,0,49.9625,36.7,0.0,May,660MW
2025-05-05 06:00:00,661.6188,349.375,119.925,46.7125,312.775,34.5312,326.9688,1.8594,2.4219,2.5109,2.525,-1.4282,-4.745,14.7657,14.6682,12.8282,4.2719,4.3519,1.797,29.3625,6.191,278.18,1,0,49.625,36.975,0.0,May,660MW
2025-05-05 07:00:00,660.025,345.875,120.5625,47.8562,311.225,35.7562,325.0625,1.8266,2.4094,2.7344,2.7625,-1.3092,-4.702,14.8681,14.7706,12.8273,4.2863,4.3655,1.8257,29.925,5.049,281.32,1,1,49.3062,37.175,0.0,May,660MW
2025-05-05 08:00:00,660.7688,345.625,120.525,48.7875,310.175,36.35,323.9688,1.7641,2.4719,2.7891,2.7172,-1.3591,-4.6155,14.847,14.743,12.8386,4.2246,4.3025,1.7458,29.7938,0.853,276.54,1,1,48.4125,37.225,0.0,May,660MW
2025-05-05 09:00:00,661.725,345.8438,120.55,49.1562,310.275,36.4312,324.0938,1.7219,2.5484,2.8125,2.6406,-1.3403,-4.6735,14.9152,14.8226,12.8866,4.2456,4.3187,1.7828,28.7875,2.947,277.92,1,0,45.1625,37.125,0.0,May,660MW
2025-05-05 10:00:00,462.2937,328.6562,120.525,48.7812,304.825,36.6,313.2188,2.6594,4.1453,4.1391,3.7,-0.9759,-3.0585,13.3309,13.2399,11.7558,2.6641,2.7021,1.1843,29.4188,0.7,303.16,1,0,47.9688,36.9,0.0,May,Other
2025-05-05 11:00:00,271.6813,298.0312,121.925,49.3312,284.7,38.1063,287.5625,3.6891,5.4516,5.1344,4.7703,-0.7742,-1.956,12.806,12.7183,11.7948,1.8595,1.8871,1.1613,29.475,0.822,262.2,1,0,47.975,36.7,1.9875,May,264MW
2025-05-05 12:00:00,269.025,289.8125,112.4125,49.1625,274.775,37.7375,278.8125,3.675,5.2812,5.5266,5.1312,-0.7173,-2.127,13.0026,12.9198,11.8629,2.1395,2.1666,1.3569,29.375,0.763,245.92,1,1,47.0375,36.5687,12.3125,May,264MW
2025-05-05 13:00:00,268.4938,289.0938,114.0375,49.2437,275.15,37.6562,278.25,3.7656,5.5156,5.7219,5.0719,-0.7348,-2.2715,12.8775,12.7784,11.6554,2.1723,2.1916,1.3333,29.375,0.845,241.28,1,1,45.2687,36.5312,23.825,May,264MW
2025-05-05 14:00:00,269.7687,288.6562,113.9,49.1875,274.875,37.6063,277.9375,3.7719,5.3875,5.4,5.1734,-0.7431,-2.1685,12.9344,12.8369,11.8057,2.1102,2.1338,1.3339,29.1375,3.287,247.18,1,0,43.7937,36.2625,25.3562,May,264MW
2025-05-05 15:00:00,424.7875,304.1875,111.875,49.325,281.75,37.2313,290.0938,2.9688,4.575,4.5875,4.0406,-1.1356,-3.401,13.9012,13.8167,11.9808,2.9086,2.9497,1.2443,29.3812,3.652,266.0,1,0,42.95,36.0625,0.0,May,Other
2025-05-05 16:00:00,661.0875,345.9062,118.4375,49.825,307.2,37.5,322.75,1.875,2.2984,2.7172,2.5375,-1.3079,-4.7065,15.0501,14.9412,12.8997,4.4167,4.5016,1.9237,27.6937,10.234,280.0,1,1,43.2062,36.0438,0.0,May,660MW
2025-05-05 17:00:00,661.4062,344.7188,120.825,49.1375,308.8,37.075,323.625,1.8453,2.7406,2.7109,2.6469,-1.4265,-4.832,14.925,14.8031,12.7823,4.2662,4.3515,1.8134,28.2938,5.455,280.68,1,1,44.5125,36.05,0.0,May,660MW
2025-05-05 18:00:00,661.0875,346.0625,121.3625,48.8812,310.675,36.75,324.4375,1.8672,2.4469,2.5812,2.6781,-1.3561,-4.7375,14.7528,14.6585,12.7909,4.4364,4.5116,1.9051,29.8563,2.663,277.14,1,1,46.0125,36.3563,0.0,May,660MW
2025-05-05 19:00:00,661.8313,346.8125,121.3875,48.9437,311.3,36.975,325.0625,1.875,2.4484,2.5625,2.7031,-1.3845,-4.711,14.6439,14.5496,12.7365,4.2811,4.3637,1.7929,29.9375,2.946,278.16,1,0,47.1125,36.525,0.0,May,660MW
2025-05-05 20:00:00,661.4062,347.2812,121.1875,47.9562,312.25,36.425,326.0625,1.7203,2.5672,2.7734,2.5734,-1.2922,-4.623,14.7349,14.6114,12.7378,4.355,4.4298,1.9152,28.9125,5.535,276.46,1,0,48.3562,36.7437,0.0,May,660MW
2025-05-05 21:00:00,661.8313,345.0938,120.425,48.0437,310.8,36.125,324.4062,1.7469,2.4906,2.75,2.6047,-1.3228,-4.59,14.6325,14.5285,12.7005,4.2452,4.3191,1.8226,29.4,0.632,266.78,1,1,49.075,36.775,0.0,May,660MW
2025-05-05 22:00:00,661.4062,345.2188,120.375,47.6062,310.9,35.8062,324.5,1.8375,2.5,2.7531,2.4047,-1.297,-4.56,14.5707,14.4732,12.6184,4.2789,4.3563,1.8091,28.2875,0.632,266.76,1,1,44.2312,36.9312,0.0,May,660MW
2025-05-05 23:00:00,661.0875,344.1875,120.5125,47.15,310.55,35.5438,323.7812,1.7953,2.8281,2.8484,2.2875,-1.3434,-4.611,14.4862,14.3871,12.6103,4.2154,4.2911,1.7787,29.925,2.02,278.84,1,1,49.4312,37.0438,0.0,May,660MW
2025-05-06 00:00:00,661.725,344.5938,119.8875,46.75,310.275,35.4312,323.5625,1.7953,2.7016,2.9953,2.3328,-1.3499,-4.576,14.5529,14.4635,12.706,4.2509,4.3266,1.8366,28.6063,3.11,279.6,1,0,47.4,37.025,0.0,May,660MW
2025-05-06 01:00:00,661.5125,344.9062,120.025,47.2125,310.85,35.2625,324.1562,1.8,2.675,2.6344,2.5594,-1.3806,-4.5795,14.1905,14.0995,12.4216,4.2456,4.32,1.7918,29.375,0.781,267.04,1,0,49.9688,37.0062,0.0,May,660MW
2025-05-06 02:00:00,660.3438,347.0,120.9375,47.0437,312.45,35.1562,325.4688,1.6937,2.3547,2.6656,2.5297,-1.3499,-4.7315,14.4277,14.3368,12.5956,4.3406,4.4127,1.8651,29.4625,5.244,285.02,1,1,49.2562,37.1,0.0,May,660MW
2025-05-06 03:00:00,662.0437,347.7188,120.35,46.7875,311.975,34.9125,325.4062,1.7797,2.5891,2.8547,2.3516,-1.3127,-4.594,14.4342,14.3465,12.5935,4.3209,4.3952,1.8648,28.2938,0.932,272.36,1,1,49.1062,37.325,0.0,May,660MW
2025-05-06 04:00:00,662.3625,347.1562,120.4125,46.8125,311.5,35.0875,325.125,1.9562,2.6531,2.7969,2.525,-1.3499,-4.6795,14.2425,14.1482,12.5412,4.4666,4.5528,1.9294,30.5625,0.935,269.32,1,1,49.4437,37.5438,0.0,May,660MW
2025-05-06 05:00:00,661.0875,345.3125,120.225,46.6062,310.6,34.9437,323.9688,1.9047,2.8453,3.0547,2.6984,-1.332,-4.75,14.4521,14.3595,12.6274,4.3878,4.4701,1.9018,30.1,4.871,280.42,1,1,50.0312,37.7875,0.0,May,660MW
2025-05-06 06:00:00,662.0437,343.0625,118.675,46.4688,308.125,35.0187,322.2812,1.8797,2.7312,2.7641,2.5984,-1.4204,-4.742,14.6032,14.509,12.5902,4.3817,4.4657,1.8357,29.1375,0.512,271.74,1,1,50.0375,37.8687,0.0,May,660MW
2025-05-06 07:00:00,662.2562,346.1875,119.9625,48.0875,309.25,35.825,323.7188,1.8953,2.5953,2.6156,2.4406,-1.3329,-4.733,14.9217,14.8031,12.815,4.3576,4.4359,1.7795,29.925,0.056,280.44,1,1,48.9375,37.7687,0.0,May,660MW
2025-05-06 08:00:00,661.4062,345.9688,120.1875,48.825,309.725,36.5562,324.0,2.0031,2.6969,2.8406,2.6031,-1.3539,-4.86,15.1395,15.029,12.9776,4.4994,4.5834,1.8559,29.3687,0.234,264.96,1,1,47.75,37.675,0.0,May,660MW
2025-05-06 09:00:00,557.8125,343.5312,119.675,49.0437,310.45,36.625,322.9062,2.0391,2.9297,3.2125,2.5641,-1.0354,-3.428,13.1456,13.0741,11.8277,3.0985,3.1388,1.3066,28.7375,3.059,277.96,1,0,45.15,37.6688,0.0,May,Other
2025-05-06 10:00:00,290.275,305.9688,118.125,49.0875,292.65,37.5938,295.5312,3.3516,4.9906,5.1844,4.5781,-0.6644,-1.778,12.728,12.6256,11.8722,1.4631,1.4933,0.9419,29.9688,0.765,297.14,1,0,48.9375,37.4625,41.1562,May,Other
2025-05-06 11:00:00,270.2999,287.4375,113.05,49.75,273.525,38.5062,277.3438,3.4562,5.1672,5.2016,5.0031,-0.6495,-1.935,13.1294,13.0351,11.8216,1.9439,1.9706,1.2195,29.875,0.797,249.82,1,0,49.3187,37.25,13.5,May,264MW
2025-05-06 12:00:00,271.4688,285.6875,112.9,49.4688,273.025,38.1375,275.7812,3.4109,5.0797,5.4266,5.0094,-0.7803,-2.204,13.0432,12.9457,11.7869,1.8735,1.905,1.1073,28.9375,0.669,241.82,1,1,48.7312,37.2313,32.3937,May,264MW
2025-05-06 13:00:00,268.3875,285.2188,114.525,49.7625,273.0,38.3687,275.0,3.6828,5.6875,5.5078,4.1594,-0.6289,-2.2615,13.3374,13.2334,11.8955,2.1185,2.1395,1.3162,29.2062,0.691,234.58,1,1,46.8438,37.0438,30.8875,May,264MW
2025-05-06 14:00:00,269.5563,284.7188,113.1125,51.1875,271.875,39.7,275.0,3.4266,5.4937,5.3875,4.1109,-0.7742,-2.1315,13.0936,12.9864,11.6921,1.8464,1.8731,1.0959,29.4625,3.115,243.08,1,0,45.975,36.9,19.2812,May,264MW
2025-05-06 15:00:00,325.8688,288.1562,112.2375,51.05,272.55,40.15,277.875,3.3359,5.5031,5.5781,4.3281,-0.9111,-2.6485,13.6299,13.5194,11.824,2.3351,2.3701,1.2088,29.2562,2.234,233.78,1,0,46.1062,36.9562,11.7188,May,Other
2025-05-06 16:00:00,659.6,342.875,117.3125,51.05,304.15,39.1,320.1875,1.7984,2.5406,2.6656,2.8375,-1.3924,-4.842,15.6936,15.5734,13.1179,4.3974,4.4849,1.8845,28.7125,3.778,282.02,1,1,47.1062,37.1312,0.0,May,660MW
2025-05-06 17:00:00,662.6813,343.5938,124.8,49.8,311.475,38.7375,325.5625,1.9281,2.6703,2.7937,2.9609,-1.4541,-5.005,14.7511,14.5935,12.2921,4.2732,4.3441,1.8255,28.9188,5.468,279.36,1,1,48.325,37.2625,0.0062,May,660MW
2025-05-06 18:00:00,661.9375,344.1562,125.6875,49.825,312.725,38.0875,326.0,2.0125,2.7172,2.9078,3.0359,-1.3819,-4.982,14.6455,14.4928,12.3211,4.3397,4.4254,1.8922,29.3125,5.412,281.88,1,1,49.4688,37.5125,0.0,May,660MW
2025-05-06 19:00:00,662.15,343.4688,125.2875,49.3438,312.925,37.8625,325.8438,1.8234,2.5187,2.7547,3.1125,-1.437,-4.8515,14.34,14.2116,12.1285,4.1612,4.236,1.7465,29.4562,2.931,276.12,1,0,45.5375,37.6875,0.0,May,660MW
2025-05-06 20:00:00,661.8313,344.5625,125.6375,49.2312,313.65,37.3812,326.5938,1.925,2.7047,2.8766,2.9469,-1.3871,-4.7845,14.3953,14.2669,12.203,4.0951,4.1664,1.7776,28.8687,0.754,269.76,1,0,43.475,37.85,0.0,May,660MW
2025-05-06 21:00:00,662.3625,343.5,125.1125,48.4312,312.975,37.2562,325.8125,1.9297,2.6656,2.8531,2.9984,-1.4234,-4.7995,14.3562,14.2262,12.071,4.0606,4.1323,1.7399,28.3187,0.84,267.6,1,1,44.1,38.0875,0.0,May,660MW
2025-05-06 22:00:00,662.0437,343.8125,124.8,48.4062,312.975,36.9562,325.9688,1.8062,2.4672,2.5203,2.8422,-1.4436,-4.861,14.5106,14.327,12.2268,4.0781,4.1546,1.7122,28.3125,0.868,261.56,1,1,44.0187,38.2875,0.0,May,660MW
2025-05-06 23:00:00,664.0625,343.7188,125.5375,48.0125,312.725,36.7437,325.6875,1.8578,2.7406,2.8156,2.9719,-1.4287,-4.905,14.4489,14.3156,12.1864,4.1039,4.1752,1.7117,29.4062,0.799,285.6,1,1,43.9187,38.5125,0.0,May,660MW
2025-05-07 00:00:00,662.15,343.125,124.9875,48.1937,312.85,36.7625,325.625,1.8031,2.3781,2.5844,2.8828,-1.3902,-4.7435,14.2994,14.1401,12.1094,4.068,4.1336,1.7454,29.3812,8.573,282.72,1,0,43.5062,38.5375,0.0,May,660MW
2025-05-07 01:00:00,662.3625,343.4375,124.925,47.9625,312.6,36.5187,325.4375,2.0594,2.8,2.8641,3.0328,-1.4353,-4.8155,14.2636,14.132,12.1696,4.0466,4.1196,1.7432,29.2875,0.799,274.18,1,0,43.9937,38.7062,0.0,May,660MW
2025-05-07 02:00:00,663.0,344.3438,124.95,47.8625,313.275,36.4688,326.0312,1.9156,2.6109,2.7437,2.9281,-1.3053,-4.681,14.223,14.0865,12.0296,4.1223,4.1844,1.7979,29.4,0.771,265.2,1,1,43.525,38.8312,0.0,May,660MW
2025-05-07 03:00:00,663.0,344.9375,125.0125,47.225,314.175,36.0687,327.0,1.9484,2.5625,2.7562,2.7734,-1.4077,-4.842,14.1547,14.0036,12.068,4.0448,4.1087,1.6754,28.3375,0.81,261.78,1,1,42.8438,38.775,0.0,May,660MW
2025-05-07 04:00:00,662.6813,345.1875,125.275,47.2125,314.7,35.8812,327.375,1.9437,2.6672,2.8219,2.9187,-1.3898,-4.8445,14.1157,13.9711,12.0134,4.1476,4.215,1.7622,28.325,3.453,270.4,1,0,42.9875,38.85,0.0,May,660MW
2025-05-07 05:00:00,662.6813,343.5625,125.775,47.0437,313.9,36.2812,326.375,1.8687,2.5703,2.8219,3.0609,-1.4353,-4.7765,14.0134,13.8915,12.0169,4.1266,4.1936,1.7533,29.4562,5.349,282.76,1,0,43.0062,39.0375,0.0,May,660MW
2025-05-07 06:00:00,662.575,344.1875,121.7375,48.2437,310.6,36.0062,324.125,1.9297,2.5641,2.7969,3.0125,-1.374,-4.642,14.7154,14.6097,12.7697,4.2609,4.3423,1.8618,28.8937,0.591,280.96,1,0,43.1437,39.125,0.0,May,660MW
2025-05-07 07:00:00,662.7875,343.6875,120.7,48.7875,309.025,36.5562,322.9688,1.85,2.7797,2.7297,2.7359,-1.3832,-4.6995,14.5626,14.4862,12.6262,4.3952,4.4854,1.8957,28.95,0.593,277.64,1,1,44.1187,39.1375,0.0,May,660MW
2025-05-07 08:00:00,664.9125,344.6875,120.85,49.4437,309.625,37.0438,323.5312,1.7922,2.4797,2.6734,2.6312,-1.339,-4.6675,14.6471,14.5594,12.8036,4.4036,4.4937,1.8885,28.3062,0.943,261.58,1,1,44.8625,39.2312,0.0,May,660MW
2025-05-07 09:00:00,662.2562,345.5625,121.3,50.0187,309.9,37.65,323.9688,1.7812,2.9641,3.0453,2.4937,-1.3898,-4.6935,14.782,14.6894,12.7154,4.3161,4.4014,1.8347,29.7625,3.066,279.44,1,0,43.225,38.9875,0.0,May,660MW
2025-05-07 10:00:00,468.35,327.9062,116.6875,50.3562,298.85,38.3187,309.0312,2.5594,3.7344,3.8656,3.8531,-0.9995,-3.117,13.4625,13.3813,11.8828,2.7874,2.8229,1.2445,29.95,0.877,294.42,1,0,49.35,38.925,0.0,May,Other
2025-05-07 11:00:00,269.5563,300.375,118.225,50.55,283.15,39.2437,287.1562,3.8391,5.7609,5.5266,4.5,-0.6635,-1.835,12.8905,12.8125,11.8569,2.0336,2.0638,1.3444,28.875,0.765,271.86,1,0,43.525,38.5438,0.0062,May,264MW
2025-05-07 12:00:00,270.4062,294.875,111.3125,50.4125,277.9,39.1,282.2188,3.4078,5.6594,5.8344,4.6641,-0.7304,-1.85,12.8352,12.7556,11.7059,1.9019,1.9282,1.2403,29.525,0.788,259.4,1,1,47.5687,38.4562,18.6875,May,264MW
2025-05-07 13:00:00,269.5563,296.9688,112.025,50.2875,279.025,38.9437,283.2812,3.8516,5.4547,5.5078,5.0641,-0.688,-1.8725,13.0774,12.988,11.8424,2.1272,2.1526,1.4475,29.3937,0.763,259.0,1,1,48.1312,38.2,29.95,May,264MW
2025-05-07 14:00:00,519.8812,319.25,109.4375,49.775,286.0,38.3687,299.0,2.1484,3.9047,3.95,3.4266,-1.2581,-4.2685,15.2971,15.1882,12.68,3.9061,3.9691,1.7561,29.4562,19.986,289.16,1,0,47.8312,38.125,0.0,May,Other
2025-05-07 15:00:00,662.15,356.0625,122.1875,50.3687,315.2,38.2625,331.8125,1.6672,2.725,2.7609,2.7422,-1.3381,-4.7005,15.4677,15.3361,12.9958,4.2999,4.3869,1.8679,27.8687,1.431,282.72,1,0,47.6562,37.9312,0.0,May,660MW
2025-05-07 16:00:00,663.6375,359.5625,123.2375,48.45,319.25,36.25,334.7812,1.5812,2.8203,2.7719,2.5922,-1.3604,-4.6455,15.2402,15.1362,12.9937,4.1402,4.2172,1.7979,29.45,0.808,287.9,1,1,48.3625,37.7938,0.0,May,660MW
2025-05-07 17:00:00,662.3625,358.25,123.35,48.225,319.85,35.6562,335.1562,1.6766,2.8359,3.0484,2.3391,-1.4282,-4.663,15.1086,14.99,12.8459,4.1848,4.2587,1.7555,28.3563,0.786,286.92,1,1,49.9937,37.7687,0.0,May,660MW
2025-05-07 18:00:00,662.575,358.3438,122.8625,48.3375,320.0,36.4688,335.3125,1.6828,2.7188,2.7703,2.5016,-1.3779,-4.606,15.2305,15.1281,12.9529,4.0724,4.1419,1.7478,30.1063,0.836,271.28,1,1,48.5062,37.9312,0.0,May,660MW
2025-05-07 19:00:00,662.0437,361.375,123.575,47.9875,322.225,36.0687,337.6875,1.5375,2.5391,2.7422,2.2266,-1.3451,-4.576,15.146,15.0257,12.8835,4.1087,4.1752,1.7804,29.1688,2.904,284.54,1,0,44.7312,37.9125,0.0,May,660MW
2025-05-07 20:00:00,662.2562,362.25,123.7125,48.0187,323.15,35.825,338.6875,1.4844,2.5047,2.8078,2.4672,-1.3766,-4.6315,15.3442,15.237,13.0886,4.1463,4.2154,1.7946,29.7437,0.83,277.26,1,0,50.1125,38.1125,0.0,May,660MW
2025-05-07 21:00:00,661.5125,361.4375,123.925,48.0938,323.1,35.8375,338.375,1.6016,2.6594,2.7094,2.2531,-1.3771,-4.585,15.2874,15.1655,13.0416,3.9967,4.0645,1.6957,28.3687,0.546,274.62,1,1,50.0938,38.2875,0.0,May,660MW
2025-05-07 22:00:00,662.15,357.4062,123.7875,48.25,321.25,35.7562,336.2188,1.4672,2.4437,2.6203,2.4969,-1.3604,-4.558,15.2175,15.1005,12.9502,4.0676,4.138,1.748,29.7375,0.915,278.16,1,1,47.5312,38.625,0.0,May,660MW
2025-05-07 23:00:00,661.5125,357.9375,122.9125,47.8312,320.35,35.7625,335.4375,1.6,2.6187,2.8359,2.5328,-1.3141,-4.4995,15.1899,15.0924,12.9885,4.0426,4.1236,1.7638,29.4688,5.92,276.76,1,1,43.9688,38.7125,0.0,May,660MW
2025-05-08 00:00:00,663.0,360.0938,122.975,47.4125,321.475,35.7625,336.75,1.4766,2.5891,2.6,2.5109,-1.3959,-4.5825,15.0095,14.9104,12.9491,4.1332,4.2111,1.7874,29.9375,3.099,280.96,1,1,44.9812,38.8687,0.0,May,660MW
2025-05-08 01:00:00,661.3,360.4062,123.1125,47.3125,322.675,35.5062,337.8125,1.6406,2.8844,3.0938,2.8,-1.339,-4.56,15.0501,14.9429,12.9145,4.1844,4.2574,1.8876,29.9437,2.856,281.04,1,0,44.325,38.8563,0.0,May,660MW
2025-05-08 02:00:00,663.0,364.1875,124.8125,47.25,325.25,35.1937,340.4062,1.5672,2.5578,2.8125,2.4875,-1.3898,-4.5835,14.8551,14.7332,12.7353,4.1616,4.2356,1.8189,29.9437,0.799,286.04,1,0,44.6875,38.8438,0.0,May,660MW
2025-05-08 03:00:00,628.7875,357.3125,122.0,47.0375,321.0,34.9688,335.4375,1.6031,2.8281,2.9437,2.5156,-1.2769,-4.3165,14.7657,14.665,12.6706,3.8913,3.9499,1.7303,28.7188,5.112,278.54,1,1,45.225,38.875,0.0,May,660MW
2025-05-08 04:00:00,659.9187,360.6562,123.1375,47.0437,322.85,35.2188,338.0312,1.5453,2.6656,2.7781,2.6594,-1.4309,-4.6735,15.0826,14.9802,12.8526,4.1437,4.2159,1.8237,29.3937,20.403,282.26,1,0,46.2875,38.9375,0.0,May,660MW
2025-05-08 05:00:00,660.45,361.0312,123.825,46.9187,323.65,34.9437,338.625,1.5844,2.7312,2.8641,2.525,-1.3788,-4.5935,15.0452,14.951,12.9573,4.1467,4.2224,1.8224,29.8187,7.769,283.98,1,0,45.975,38.9062,0.0,May,660MW
2025-05-08 06:00:00,660.1312,356.9375,122.2125,47.3375,321.1,34.8625,336.1875,1.5812,2.6375,2.7422,2.7094,-1.346,-4.547,15.4093,15.3118,13.1692,4.1174,4.1909,1.8587,28.85,0.822,273.82,1,0,46.6062,38.8687,0.0,May,660MW
2025-05-08 07:00:00,511.5938,344.25,116.9625,48.0562,311.0,35.975,323.9062,2.1687,3.7047,3.6406,3.0344,-0.9671,-3.2085,14.1353,14.0475,12.1278,2.7647,2.8058,1.2228,29.85,0.698,274.18,1,1,48.625,39.0375,0.0,May,Other
2025-05-08 08:00:00,663.425,361.9688,124.125,49.1562,323.1,36.5687,339.5,1.5359,2.6687,2.4562,2.5938,-1.3679,-4.635,15.3686,15.2451,13.1086,4.1743,4.2531,1.7671,29.1375,0.667,260.26,1,1,48.9375,39.1562,0.0,May,660MW
2025-05-08 09:00:00,425.2125,336.7188,117.6375,49.05,307.275,36.9375,317.2812,2.6672,4.4891,4.7266,4.0187,-0.8302,-2.704,13.4544,13.3552,11.9036,2.4742,2.5136,1.241,31.1187,2.842,306.22,1,0,47.375,39.0437,0.0,May,Other
2025-05-08 10:00:00,280.7125,312.6875,116.8125,49.7812,291.525,38.4437,295.9688,3.6687,5.3656,5.7203,4.7875,-0.7243,-1.8485,12.9246,12.8466,11.6998,1.9291,1.9553,1.2591,29.5187,0.776,285.0,1,0,49.475,38.775,0.0125,May,Other
2025-05-08 11:00:00,267.4313,308.875,112.7375,50.225,287.175,38.95,292.4688,3.6937,5.6062,5.7937,5.1297,-0.7527,-1.851,12.9474,12.8775,11.7782,1.9186,1.9418,1.2768,28.3375,0.856,283.88,1,0,49.5938,38.5375,5.0375,May,264MW
2025-05-08 12:00:00,267.8562,314.4688,113.4875,50.3438,290.075,38.9562,295.2812,3.8094,5.5516,5.6047,4.8109,-0.6841,-1.8025,13.0107,12.923,11.8785,2.0717,2.0957,1.4015,29.9062,0.797,276.4,1,1,49.2937,38.3375,4.65,May,264MW
2025-05-08 13:00:00,268.6,313.5,113.6875,49.9812,290.25,38.4375,295.4062,3.5906,5.6672,5.4766,4.1187,-0.6688,-1.7425,12.884,12.7849,11.7339,1.8871,1.9133,1.2587,30.4813,0.781,267.78,1,1,47.9812,38.1375,8.2812,May,264MW
2025-05-08 14:00:00,267.6437,312.9688,113.9125,51.2375,289.7,39.5562,295.2188,3.4844,5.1453,5.2422,4.7797,-0.7558,-1.8565,12.9734,12.8661,11.8018,1.8451,1.8713,1.225,29.4625,3.167,284.1,1,0,46.4812,38.0438,0.7625,May,264MW
2025-05-08 15:00:00,577.8938,337.0625,115.8125,51.175,299.7,39.5875,315.0625,1.9266,2.9281,3.1016,3.1078,-1.3841,-4.5925,15.5994,15.4872,12.916,4.2819,4.3686,1.9736,29.9688,5.832,255.48,1,0,46.5312,37.9188,0.0125,May,Other
2025-05-08 16:00:00,660.45,369.7188,128.5375,51.5312,328.225,39.8687,344.375,1.5594,2.7125,2.85,2.4969,-1.3408,-4.5115,15.0176,14.8827,12.8515,4.1349,4.2141,1.8725,30.4875,5.834,276.48,1,1,47.525,37.9875,0.0125,May,660MW
2025-05-08 17:00:00,659.8125,366.0938,129.3625,52.1125,329.15,40.3562,343.2812,1.4484,2.4781,2.6844,2.4625,-1.3412,-4.3705,14.6959,14.5919,12.7793,3.9713,4.0417,1.7671,29.5062,3.859,273.64,1,1,48.725,38.0562,0.0125,May,660MW
2025-05-08 18:00:00,660.3438,362.625,126.7125,51.4562,325.05,39.0312,339.4062,1.5187,2.4172,2.5984,2.3828,-1.3145,-4.373,14.7251,14.6244,12.7952,4.0151,4.0859,1.7938,30.5812,0.71,275.2,1,1,43.9812,38.2812,0.0125,May,660MW
2025-05-08 19:00:00,659.175,365.5938,127.6875,50.7562,327.875,38.7125,342.3125,1.5953,2.6422,2.6187,2.4016,-1.3692,-4.414,14.8519,14.7397,12.9194,3.9411,4.0138,1.7524,31.225,2.937,281.66,1,0,50.1687,38.4312,0.0125,May,660MW
2025-05-08 20:00:00,660.9812,366.5625,127.6625,50.175,328.975,38.4312,343.3438,1.5547,2.7687,2.6203,2.2516,-1.43,-4.433,14.873,14.769,12.8449,3.8304,3.9009,1.664,29.425,0.7,271.64,1,0,50.2,38.6625,0.0125,May,660MW
2025-05-08 21:00:00,660.5563,369.5938,128.3375,49.7,330.9,38.025,345.9375,1.4328,2.2766,2.5359,2.4641,-1.3578,-4.404,15.12,15.0209,13.0618,3.9416,4.0098,1.7307,29.4562,0.886,276.46,1,1,49.9,38.7938,0.0062,May,660MW
2025-05-08 22:00:00,661.0875,369.5,127.925,49.475,330.975,37.6437,345.9688,1.5969,2.5672,2.7594,2.475,-1.2987,-4.3755,15.2045,15.1216,13.1504,4.0063,4.0711,1.8217,30.1937,0.89,262.26,1,1,48.9375,38.8438,0.0125,May,660MW
2025-05-08 23:00:00,660.2375,371.0625,128.5375,49.0875,332.5,36.925,347.25,1.4281,2.5594,2.6547,2.3625,-1.3014,-4.347,15.0257,14.9152,12.9401,3.8838,3.9551,1.7148,30.4875,0.78,281.58,1,1,47.7437,38.7188,0.0125,May,660MW
2025-05-09 00:00:00,662.3625,364.125,126.975,48.5938,328.15,37.0875,342.5938,1.5969,2.7016,2.9219,2.1937,-1.423,-4.455,15.2533,15.1395,13.0736,3.851,3.9241,1.6675,29.8937,2.913,283.86,1,0,47.225,38.8438,0.0062,May,660MW
2025-05-09 01:00:00,662.15,364.5938,125.725,48.575,327.025,36.6688,341.7812,1.4297,2.5766,2.5328,2.2984,-1.3666,-4.39,15.1086,14.9867,12.9688,3.9136,3.9849,1.7408,29.3062,2.116,281.72,1,0,45.8562,38.9062,0.0125,May,660MW
2025-05-09 02:00:00,661.6188,367.0312,126.4,48.85,329.2,36.4688,343.7188,1.3547,2.3469,2.4656,2.1125,-1.3084,-4.297,15.0907,14.9478,12.9911,3.8029,3.8685,1.6931,28.9062,0.778,270.22,1,1,45.8812,38.8687,0.0062,May,660MW
2025-05-09 03:00:00,662.15,366.9375,126.1875,48.2437,329.475,36.3125,344.1875,1.4016,2.525,2.6187,2.1219,-1.3307,-4.3445,15.1752,15.0534,13.062,3.8545,3.9232,1.7443,28.4688,0.718,266.2,1,1,48.3875,39.1,0.0062,May,660MW
2025-05-09 04:00:00,662.0437,368.7812,126.55,48.0687,329.775,36.0875,344.5312,0.9422,2.4422,2.7516,2.2391,-1.2856,-4.2495,14.8827,14.756,12.7809,3.8396,3.9061,1.7237,28.525,3.228,283.24,1,0,49.9812,39.3687,0.0125,May,660MW
2025-05-09 05:00:00,661.8313,367.4062,125.725,47.85,328.85,36.1937,343.4062,1.3562,2.4859,2.9672,2.4328,-1.3049,-4.31,14.977,14.8746,12.9679,3.9477,4.0089,1.7997,29.925,3.029,281.9,1,0,43.5062,39.5125,0.0062,May,660MW
2025-05-09 06:00:00,655.0312,360.75,125.625,47.7562,326.25,36.125,340.0,1.4984,2.5078,2.7422,2.3453,-1.4068,-4.304,14.8486,14.7446,12.7865,3.7512,3.8142,1.6408,29.4562,1.076,283.84,1,0,44.0125,39.4625,0.0125,May,660MW
2025-05-09 07:00:00,535.3938,353.25,124.175,48.6875,319.75,37.1437,331.4062,1.7156,2.8906,3.1797,2.7922,-1.0389,-3.32,14.0296,13.9354,12.2139,2.8727,2.9218,1.293,29.1625,0.733,293.24,1,1,43.6,39.3062,0.0125,May,Other
2025-05-09 08:00:00,663.5312,361.5312,125.4625,50.0437,324.0,37.775,339.5,1.4469,2.4516,2.5969,2.3609,-1.3206,-4.3855,15.0907,14.9559,12.8842,3.9175,3.9853,1.7441,29.9188,0.881,270.74,1,1,44.9187,39.2625,0.0,May,660MW
2025-05-09 09:00:00,458.15,351.3125,124.4625,49.9937,324.2,37.9062,332.875,2.1922,3.9359,3.9312,3.3281,-1.0817,-2.8975,13.3114,13.2204,11.7995,2.3014,2.3394,1.0524,28.8812,8.701,292.72,1,0,47.3438,39.225,0.0125,May,Other
2025-05-09 10:00:00,268.8125,311.0,124.025,50.4437,295.325,39.2812,298.4062,3.4203,4.9234,4.9578,4.4047,-0.7856,-1.9135,12.7703,12.6874,11.7321,1.9107,1.9391,1.2572,29.4062,16.551,286.6,1,0,46.0687,38.9312,0.0062,May,264MW
2025-05-09 11:00:00,268.3875,306.2188,111.9125,50.875,285.425,39.4875,290.7188,3.8344,5.5297,5.4328,4.8062,-0.7449,-1.8095,12.9181,12.8401,11.8171,1.8932,1.9234,1.2722,30.525,0.827,268.72,1,0,49.4062,38.7062,3.4625,May,264MW
2025-05-09 12:00:00,267.9625,305.5,112.45,50.5938,285.6,39.1687,290.6562,3.5219,5.1344,5.4234,4.8906,-0.6355,-1.69,13.0107,12.9295,11.8835,2.0152,2.0389,1.3974,29.4,0.851,267.4,1,1,49.7687,38.625,11.7687,May,264MW
2025-05-09 13:00:00,268.7062,306.1562,113.275,50.4,286.525,38.85,291.3438,3.5891,5.3516,5.5672,4.9281,-0.7234,-1.7875,12.793,12.7118,11.6885,1.9627,1.9881,1.3528,29.5,0.744,266.74,1,1,48.9375,38.3563,15.1312,May,264MW
2025-05-09 14:00:00,268.4938,306.8438,112.975,51.8937,286.3,40.425,291.9688,3.875,5.6359,5.4594,5.0016,-0.7099,-1.789,12.9896,12.8986,11.8315,1.9973,2.0222,1.3549,28.8937,3.2,283.56,1,0,47.8625,38.3,2.5312,May,264MW
2025-05-09 15:00:00,268.3875,309.8438,113.75,51.8375,288.25,40.8625,294.0,3.7031,5.3344,5.5344,4.9031,-0.7291,-1.8035,12.9132,12.8482,11.7287,2.0516,2.0839,1.4011,29.3812,0.807,289.46,1,0,48.1625,38.3062,0.0,May,264MW
2025-05-09 16:00:00,660.45,367.6875,123.25,51.7812,323.6,40.0812,340.9062,1.4344,2.5172,2.8078,2.5687,-1.3289,-4.3275,15.2906,15.1687,12.9759,3.9022,3.9783,1.7787,29.4625,3.175,245.98,1,1,49.15,38.4813,0.0125,May,660MW
2025-05-09 17:00:00,660.5563,368.6875,128.875,51.7312,329.3,40.1875,344.875,1.35,2.3125,2.5641,2.6609,-1.3696,-4.4385,14.9705,14.8567,12.8486,3.9599,4.0286,1.7948,28.525,6.202,273.66,1,1,44.6625,38.625,0.0062,May,660MW
2025-05-09 18:00:00,659.6,368.5938,128.6375,51.2687,329.975,38.8438,344.6875,1.4625,2.1703,2.4406,2.6391,-1.2922,-4.343,14.8681,14.7544,12.9612,4.0654,4.1406,1.8718,28.9125,5.828,284.06,1,1,49.425,38.6312,0.0125,May,660MW
2025-05-09 19:00:00,659.9187,367.6562,127.9375,51.0938,329.45,38.7188,344.0,1.4062,2.3687,2.9812,2.6469,-1.2673,-4.24,14.8958,14.7625,12.9176,3.9179,3.9897,1.8165,29.875,3.005,283.42,1,0,47.6625,38.7687,0.0125,May,660MW
2025-05-09 20:00:00,660.875,370.9375,128.8625,51.0437,331.6,38.5125,346.3438,1.1625,2.7094,3.0484,2.1031,-1.36,-4.322,14.6374,14.5171,12.7804,3.8987,3.9665,1.7653,28.8438,0.899,283.66,1,0,47.1687,38.9688,0.0062,May,660MW
2025-05-09 21:00:00,661.6188,369.4062,128.9375,51.25,331.75,38.8875,346.125,1.35,2.3594,2.3969,2.2437,-1.2506,-4.183,14.7901,14.6699,12.8602,3.8392,3.9035,1.7671,29.775,0.769,266.52,1,1,48.6375,39.2125,0.0125,May,660MW
2025-05-09 22:00:00,660.875,369.2812,128.7,49.8562,331.525,37.425,346.25,1.5141,2.6125,2.9187,2.7609,-1.3744,-4.388,14.6211,14.509,12.7728,4.0339,4.1056,1.8018,29.2812,0.995,276.62,1,1,49.5,39.3812,0.0062,May,660MW
2025-05-09 23:00:00,660.9812,367.8125,128.775,49.1187,330.825,37.325,345.375,1.5625,2.6719,2.9828,2.5547,-1.4278,-4.446,14.9152,14.8242,12.9181,3.9805,4.0466,1.7881,28.9562,1.881,285.4,1,1,43.6937,39.5312,0.0125,May,660MW
2025-05-10 00:00:00,660.5563,362.625,125.775,48.6187,327.25,36.975,341.625,1.5125,2.3312,2.6219,2.6594,-1.3447,-4.2975,15.0631,14.9461,12.9365,3.9241,3.998,1.8027,29.0812,3.173,280.16,1,0,44.6625,39.4437,0.0062,May,660MW
2025-05-10 01:00:00,661.725,364.625,125.2375,48.1375,327.35,36.5875,341.7812,1.4891,2.5875,2.5859,2.2969,-1.3648,-4.247,14.7414,14.6357,12.7982,3.8589,3.9297,1.7316,29.3062,0.389,280.84,1,0,42.825,39.2812,0.0125,May,660MW
2025-05-10 02:00:00,662.2562,363.3438,125.275,48.4125,327.575,36.3687,341.6875,1.5594,2.5687,2.5719,2.3094,-1.3132,-4.2425,14.7495,14.6536,12.8708,3.9547,4.0208,1.8296,29.9813,0.887,265.2,1,1,50.1375,39.0875,0.0125,May,660MW
2025-05-10 03:00:00,661.1937,365.4688,125.9625,48.9062,328.5,36.8062,343.0312,1.6875,2.4937,2.5984,2.4469,-1.3246,-4.233,14.8096,14.704,12.8148,3.9018,3.9787,1.776,29.4,0.904,278.54,1,1,50.4437,39.025,0.0125,May,660MW
