Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-05-10 04:00:00,655.35,367.125,124.9125,48.6187,328.525,36.45,343.75,1.4328,2.3422,2.4453,2.5469,-1.2821,-4.1875,15.0144,14.9234,12.874,3.8479,3.9136,1.7509,30.275,6.521,276.54,1,0,43.825,39.1,0.0062,May,660MW
2025-05-10 05:00:00,655.0312,368.0312,125.375,48.2562,329.675,36.0687,344.75,1.3875,2.5141,2.6187,2.1656,-1.3044,-4.1855,15.3101,15.2045,13.1203,3.739,3.8011,1.7198,28.35,9.079,281.18,1,0,45.4187,39.1125,0.0125,May,660MW
2025-05-10 06:00:00,654.6062,365.8125,125.6375,48.4688,328.65,36.1812,343.0625,1.4078,2.3156,2.725,2.4391,-1.2882,-4.19,14.9445,14.8438,12.8797,3.7889,3.8471,1.7167,29.4,5.65,283.0,1,0,47.0125,39.2812,0.0125,May,660MW
2025-05-10 07:00:00,655.0312,356.75,124.2875,48.7,322.85,36.2188,337.0312,1.6016,2.5297,2.7781,2.1016,-1.3241,-4.211,14.9998,14.9006,12.8939,3.746,3.8121,1.6872,30.575,5.485,280.88,1,1,47.9062,39.2312,0.0125,May,660MW
2025-05-10 08:00:00,655.6687,360.625,124.8875,49.075,324.0,36.525,338.6875,1.4922,2.7234,2.9422,2.375,-1.3289,-4.233,14.9835,14.8892,12.8995,3.8641,3.9284,1.7522,29.9813,0.84,289.12,1,1,48.275,39.2312,0.0125,May,660MW
2025-05-10 09:00:00,654.925,361.1875,124.675,50.0812,324.725,37.3438,339.5938,1.4422,2.5047,2.8375,2.3391,-1.2865,-4.1515,15.1379,15.0241,13.0151,3.683,3.7517,1.6328,29.9625,3.248,277.3,1,0,46.8312,39.0875,0.0062,May,660MW
2025-05-10 10:00:00,654.1813,363.9688,125.05,49.9562,326.55,37.125,341.4375,1.4125,2.7031,2.7562,2.4484,-1.3618,-4.2135,15.2922,15.1736,13.1583,3.7954,3.8624,1.7117,30.5438,2.802,279.38,1,0,43.7937,38.9,0.0062,May,660MW
2025-05-10 11:00:00,466.4375,342.0938,118.5375,49.7,311.4,37.3563,322.7812,1.8828,3.9031,4.1484,3.3375,-1.0236,-2.8955,13.6559,13.5584,11.9702,2.3661,2.395,1.0498,28.7562,2.008,283.7,1,0,48.4125,38.6812,0.0125,May,Other
2025-05-10 12:00:00,263.075,318.7812,125.5125,50.875,305.525,39.6875,308.0,2.9844,4.7359,4.8906,4.0656,-0.6609,-1.629,12.8336,12.7507,11.8447,1.3555,1.3822,0.9157,29.4125,8.927,269.04,1,1,49.4062,38.5812,6.075,May,264MW
2025-05-10 13:00:00,267.75,306.75,112.9875,50.8625,287.325,39.5625,292.75,3.7672,5.75,5.4516,4.8297,-0.7418,-1.78,12.897,12.8092,11.7276,1.7996,1.8271,1.2228,30.1625,0.792,268.44,1,1,42.8125,38.4188,0.0125,May,264MW
2025-05-10 14:00:00,268.6,308.4062,112.1125,51.0312,287.05,39.7062,292.9062,3.7172,5.3828,5.3344,4.7156,-0.7856,-1.8645,12.9279,12.8417,11.8181,1.9172,1.9365,1.2841,29.8375,2.96,286.54,1,0,47.8625,38.3438,7.2375,May,264MW
2025-05-10 15:00:00,420.5375,337.5,116.0625,50.45,305.575,38.875,315.8438,2.2625,4.1812,4.4219,3.5828,-0.8647,-2.56,13.456,13.3764,11.906,2.1697,2.2034,1.0579,29.9312,5.746,302.86,1,0,49.5,38.5062,0.0125,May,Other
2025-05-10 16:00:00,663.1062,367.0938,126.275,50.2312,325.925,38.25,342.25,1.4891,2.3547,2.775,2.55,-1.4156,-4.419,15.2337,15.107,12.9395,3.9193,3.9949,1.7999,29.4,0.74,285.48,1,1,46.675,38.6688,0.0062,May,660MW
2025-05-10 17:00:00,596.7,371.3125,126.3625,49.8562,330.575,37.4625,345.2188,1.8359,3.0203,3.3266,2.9891,-1.2423,-3.6185,13.6981,13.625,12.1757,3.1497,3.1961,1.3893,28.9062,0.68,279.78,1,1,46.1875,38.9125,0.0,May,Other
2025-05-10 18:00:00,420.2188,334.6562,121.35,48.7437,308.45,36.8687,317.3438,2.3844,4.1109,4.5125,3.7203,-0.8608,-2.557,13.4771,13.378,11.8459,2.2847,2.311,1.1287,29.425,0.791,293.76,1,1,48.7687,39.0187,0.0,May,Other
2025-05-10 19:00:00,664.275,372.5625,126.0625,48.5875,328.85,36.1437,345.5625,1.4156,2.2188,2.825,2.575,-1.4379,-4.507,15.1866,15.0534,12.997,3.9556,4.0299,1.7999,30.5375,3.1,289.16,1,0,49.8687,39.0062,0.0,May,660MW
2025-05-10 20:00:00,657.1562,365.3125,123.35,48.425,322.0,35.7625,339.0625,1.5516,2.6891,2.9609,2.4484,-1.4379,-4.5535,15.3979,15.276,13.1171,4.1253,4.2137,1.8869,28.4688,0.932,280.88,1,0,46.9062,38.95,0.0,May,660MW
2025-05-10 21:00:00,663.3187,374.0625,126.9125,48.0,332.675,35.5187,348.8125,1.1937,2.45,2.7844,1.9516,-1.3079,-4.209,14.9981,14.886,12.9805,3.6966,3.7547,1.6704,29.9937,0.81,261.78,1,1,48.4,38.7812,0.0,May,660MW
2025-05-10 22:00:00,663.85,377.375,128.8,48.15,336.475,35.5875,351.7812,1.3328,2.4422,2.7516,2.2828,-1.3561,-4.2785,14.8632,14.7446,12.8892,3.8212,3.8803,1.7154,29.9688,0.868,272.68,1,1,49.1625,38.7313,0.0,May,660MW
2025-05-10 23:00:00,663.0,368.4688,126.5875,48.0687,331.15,35.5187,345.75,1.1547,2.1797,2.3844,2.1234,-1.3364,-4.184,14.9055,14.795,12.9457,3.6261,3.6957,1.6096,29.5375,0.984,269.82,1,1,44.3875,38.7188,0.0,May,660MW
2025-05-11 00:00:00,662.6813,371.2812,127.5875,48.3937,333.025,35.7437,347.5938,1.5453,2.3984,2.7875,2.2328,-1.283,-4.214,14.9526,14.8389,13.0115,3.8755,3.942,1.7983,29.8625,3.409,286.4,1,0,49.5812,38.7437,0.0,May,660MW
2025-05-11 01:00:00,663.7438,367.2188,126.3625,47.8687,330.1,35.5875,344.7812,1.325,2.5562,2.8891,2.4172,-1.3727,-4.28,14.9006,14.795,12.9095,3.8418,3.9057,1.757,28.9688,0.883,278.58,1,0,50.275,38.95,0.0,May,660MW
2025-05-11 02:00:00,506.4938,354.7812,124.1,47.6937,325.225,35.825,335.9375,1.8937,3.1937,3.5906,2.9141,-1.0699,-3.093,13.7469,13.6559,12.0973,2.4694,2.5096,1.1051,30.05,0.768,281.34,1,1,43.5938,39.1812,0.0,May,Other
2025-05-11 03:00:00,464.1,339.4688,117.5375,47.9688,310.025,36.0375,320.5625,1.9875,3.8844,4.1594,3.3422,-0.9409,-2.786,13.521,13.4235,11.9405,2.3648,2.3994,1.1395,29.4625,0.881,299.06,1,1,46.0687,39.375,0.0,May,Other
2025-05-11 04:00:00,322.4688,322.4062,120.3,47.7375,302.075,36.7,306.8438,3.0734,4.7719,5.2906,4.4891,-0.8271,-2.132,12.962,12.8759,11.7907,1.9387,1.9601,1.1819,29.9875,3.035,303.44,1,0,48.55,39.5812,15.0062,May,Other
2025-05-11 05:00:00,660.9812,361.0312,120.6375,48.0187,320.75,35.8438,337.0938,1.6125,2.3156,2.5281,2.6344,-1.3294,-4.25,15.302,15.1769,13.0914,3.844,3.9101,1.7863,28.8062,2.904,289.0,1,0,49.5938,39.8,0.0,May,660MW
2025-05-11 06:00:00,661.1937,367.875,124.5875,48.0375,327.8,35.8687,344.125,1.5375,2.3359,2.6469,2.5797,-1.3036,-4.2455,14.9331,14.8031,12.8371,3.9035,3.9722,1.8357,30.7437,0.806,278.18,1,0,50.125,40.0312,0.0,May,660MW
2025-05-11 07:00:00,412.5687,339.0312,117.7875,48.0125,309.95,36.7062,319.875,2.4484,4.2516,4.5578,3.6078,-0.9028,-2.3815,13.079,12.975,11.8266,1.9006,1.9273,0.9677,29.4062,0.862,288.28,1,1,50.0,39.925,15.375,May,Other
2025-05-11 08:00:00,267.8562,307.1562,113.675,48.8438,288.175,37.7938,293.1875,3.3875,5.2047,5.4422,4.8,-0.6438,-1.74,12.9701,12.8856,11.8485,1.8989,1.933,1.2589,29.4625,0.841,266.76,1,1,49.125,39.7875,9.65,May,264MW
2025-05-11 09:00:00,267.9625,305.5312,113.2375,49.2687,286.775,38.2,291.375,3.6281,5.3219,5.1312,4.6562,-0.7278,-1.77,12.9994,12.8986,11.7415,1.8735,1.9015,1.2932,29.9312,3.071,287.46,1,0,47.1375,39.4937,24.3125,May,264MW
2025-05-11 10:00:00,267.9625,306.4375,114.6375,49.5,288.0,38.1875,292.4062,3.8625,5.5469,5.2125,4.7891,-0.723,-1.7875,12.8856,12.8076,11.8056,1.8647,1.8923,1.2508,31.1312,0.881,289.94,1,0,49.4125,39.2125,24.725,May,264MW
2025-05-11 11:00:00,268.6,308.625,114.475,50.0812,289.15,38.8187,293.6875,3.6672,5.2766,5.3969,4.9656,-0.6841,-1.742,12.8921,12.806,11.8239,1.9151,1.9457,1.3344,29.475,0.825,270.86,1,0,49.6062,38.9375,19.5812,May,264MW
2025-05-11 12:00:00,267.8562,310.5,115.0375,49.95,290.375,38.6375,295.1875,3.6453,5.5203,5.7219,4.9266,-0.7309,-1.78,12.7865,12.6955,11.6669,1.8958,1.9282,1.2932,31.0438,0.865,285.6,1,1,49.2125,38.6812,12.325,May,264MW
2025-05-11 13:00:00,269.025,311.625,113.925,49.625,290.975,38.1312,296.0312,3.5406,5.3,5.5516,4.9625,-0.7191,-1.781,12.9246,12.832,11.775,1.9553,1.9741,1.3374,30.575,0.829,267.46,1,1,48.3375,38.4375,15.1,May,264MW
2025-05-11 14:00:00,268.0687,311.25,114.2625,49.9062,291.1,38.3,296.125,3.7922,5.4719,5.3344,4.9156,-0.7387,-1.8065,12.9961,12.8872,11.7704,1.9164,1.9422,1.3237,29.8687,3.097,279.94,1,0,47.1875,38.3187,15.2312,May,264MW
2025-05-11 15:00:00,268.0687,312.375,113.7625,50.0312,291.45,39.4375,296.8438,3.6797,5.3953,5.4078,5.1016,-0.7283,-1.7875,12.9409,12.8352,11.8446,1.9492,1.9767,1.335,29.4125,0.765,271.88,1,0,47.175,38.2188,4.8062,May,264MW
2025-05-11 16:00:00,266.9,312.6562,113.8125,49.1812,292.3,38.775,297.4688,3.4578,5.2172,5.3828,4.7203,-0.7239,-1.8025,12.9474,12.8905,11.8339,1.9313,1.9588,1.3132,29.925,0.8,260.28,1,1,48.0938,38.25,9.3625,May,264MW
2025-05-11 17:00:00,266.9,309.6562,114.425,49.3375,291.75,38.275,296.6562,3.7,5.1141,4.9672,4.8484,-0.6919,-1.7285,12.6874,12.5931,11.7167,1.8529,1.8857,1.2821,31.1688,0.735,276.54,1,1,49.3937,38.2188,3.9438,May,264MW
2025-05-11 18:00:00,267.325,312.0,114.2625,48.2437,292.975,37.0938,297.7188,3.4297,5.0766,5.1797,4.7312,-0.7558,-1.878,12.9051,12.819,11.7873,1.9111,1.94,1.3276,30.4937,18.111,275.98,1,1,47.3375,38.5187,16.1687,May,264MW
2025-05-11 19:00:00,663.5312,374.0312,125.275,48.2687,331.45,35.8125,348.1875,1.6234,2.3672,2.6844,2.65,-1.3578,-4.4975,15.1346,15.0176,12.9504,4.1572,4.2443,1.948,29.4,12.261,268.26,1,0,45.15,38.5125,0.0,May,660MW
2025-05-11 20:00:00,465.375,356.5,125.35,48.3187,325.675,36.2812,335.4688,2.2109,3.6234,3.6047,3.3391,-0.9409,-2.861,13.4251,13.3471,11.9273,2.4173,2.4558,1.1226,29.925,5.12,289.92,1,0,45.15,38.5438,0.0,May,Other
2025-05-11 21:00:00,279.8624,322.2812,119.675,48.05,300.35,37.2062,305.1875,3.6422,5.4266,5.0672,4.3687,-0.7331,-1.9085,12.9132,12.8125,11.8708,2.0148,2.038,1.3681,30.5312,16.764,287.14,1,1,44.3687,38.6375,0.0062,May,Other
2025-05-11 22:00:00,267.4313,318.5625,114.675,47.6125,294.05,37.3187,299.2188,3.7875,5.3656,5.5156,5.075,-0.7208,-1.753,12.7784,12.6874,11.6959,1.9404,1.9711,1.3606,31.2125,0.789,271.44,1,1,42.5375,38.6625,0.0,May,264MW
2025-05-11 23:00:00,270.0875,316.125,114.8625,47.7562,293.375,37.2375,298.4375,3.7812,5.3484,5.6422,5.1094,-0.7584,-1.8215,12.923,12.8385,11.8122,1.933,1.9606,1.3407,29.6437,0.731,266.36,1,1,50.2125,38.6375,14.55,May,264MW
2025-05-12 00:00:00,269.025,314.5625,115.325,47.325,293.325,37.0312,297.9375,3.6828,5.2531,5.4516,4.8625,-0.6793,-1.755,12.9181,12.8239,11.8956,1.9614,1.9877,1.391,29.7437,3.098,285.82,1,0,48.775,38.5438,18.5375,May,264MW
2025-05-12 01:00:00,335.8562,323.1562,114.0625,47.225,299.125,36.075,305.6562,2.9312,4.8672,5.0109,3.95,-0.7344,-2.042,12.9555,12.8547,11.7399,1.8464,1.8704,1.0762,29.925,0.751,258.58,1,0,46.275,38.4937,26.6125,May,Other
2025-05-12 02:00:00,366.4562,331.3125,116.3,47.3687,305.8,36.025,313.4375,2.7016,4.5797,4.7906,3.9516,-0.9168,-2.316,13.0693,12.9685,11.7906,1.8175,1.8468,0.9437,27.8,0.902,250.58,1,1,43.525,38.5812,8.1187,May,Other
2025-05-12 03:00:00,364.9688,331.75,115.0625,47.2,305.625,36.1437,313.9062,2.9766,4.6281,4.5516,3.7188,-0.814,-2.212,13.1294,13.04,11.7703,1.8884,1.9234,1.0139,29.95,1.191,260.34,1,1,49.5062,38.6437,3.0625,May,Other
2025-05-12 04:00:00,365.8187,334.75,114.6875,47.6062,307.15,35.8062,315.9688,2.9312,4.7687,4.7922,3.6891,-0.7943,-2.233,13.1034,13.0091,11.7918,1.9942,2.0262,1.0784,28.75,3.12,303.38,1,0,46.6312,38.425,1.8312,May,Other
2025-05-12 05:00:00,366.0312,331.5625,115.3125,47.175,306.675,35.4625,315.0,2.9562,4.8234,4.6547,3.7172,-0.8061,-2.296,13.0205,12.936,11.8615,1.9649,1.9969,1.0539,29.1437,7.516,313.54,1,0,48.9875,38.3812,2.8312,May,Other
2025-05-12 06:00:00,662.2562,377.1875,125.125,46.0437,333.55,33.6312,350.6875,1.3516,2.5844,3.0781,2.1906,-1.3447,-4.408,15.1769,15.0518,12.9587,3.9429,4.0138,1.8084,29.9125,19.744,287.46,1,0,44.2437,38.25,0.0,May,660MW
2025-05-12 07:00:00,465.2687,345.4375,119.1125,45.3687,317.05,33.3625,328.0938,2.4078,3.9312,3.6484,3.0328,-0.9448,-2.798,13.651,13.5486,11.9823,2.3066,2.3412,1.076,30.3812,4.991,290.44,1,1,49.3187,38.2437,0.0,May,Other
2025-05-12 08:00:00,661.3,357.3125,119.075,47.0062,315.85,34.4813,333.5312,1.7891,2.8141,2.9406,2.4,-1.465,-4.5675,15.601,15.4677,13.2547,3.9595,4.0444,1.7535,29.9813,0.659,287.72,1,1,46.8375,38.2,0.0,May,660MW
2025-05-12 09:00:00,463.25,349.9688,122.2875,47.5938,319.8,35.6063,329.7812,2.0812,3.9391,4.1453,3.0859,-0.9912,-2.877,13.4056,13.3228,11.8254,2.325,2.3604,1.0482,29.3625,2.98,297.5,1,0,42.7125,38.175,0.0,May,Other
2025-05-12 10:00:00,316.625,314.7812,116.6125,48.975,295.0,37.3875,301.0625,3.1141,5.3359,5.3062,3.825,-0.8507,-2.03,12.9669,12.8694,11.7786,1.6806,1.7016,0.9503,29.8937,0.891,261.04,1,0,48.7312,38.0187,7.625,May,Other
2025-05-12 11:00:00,316.8375,312.2812,113.65,49.3625,291.925,37.925,297.875,3.1687,4.9703,5.1672,3.7531,-0.7847,-1.984,13.0839,13.0059,11.8334,1.6508,1.6731,0.994,29.4188,0.877,252.78,1,0,49.9812,37.8563,19.9688,May,Other
2025-05-12 12:00:00,317.6875,311.75,114.0625,49.4688,292.0,37.8687,297.7812,3.0828,4.9875,5.1047,4.0359,-0.7808,-1.973,12.9929,12.9198,11.7625,1.6915,1.7208,0.9894,29.75,0.758,250.06,1,1,46.6062,37.6812,24.3062,May,Other
2025-05-12 13:00:00,316.4125,311.5625,114.2,49.4437,292.625,37.825,298.125,3.1125,5.4,5.4688,4.2328,-0.7462,-1.9525,13.0822,12.9896,11.7727,1.7033,1.7331,0.9837,29.4125,0.565,246.8,1,1,46.85,37.4312,27.4312,May,Other
2025-05-12 14:00:00,469.9437,339.8125,113.75,49.2687,307.025,37.1063,318.7812,2.2812,4.0453,4.2406,3.3109,-0.9802,-2.8585,13.755,13.6705,11.9544,2.3884,2.4156,1.0837,31.375,3.043,290.22,1,0,45.7937,37.1187,0.0,May,Other
2025-05-12 15:00:00,660.3438,362.0625,122.4375,48.8125,322.5,36.3312,338.875,1.4922,2.4359,2.4281,2.4281,-1.3644,-4.3515,15.5133,15.3832,13.1941,3.8545,3.9385,1.7336,30.5187,0.974,286.0,1,0,44.5938,36.7,0.0,May,660MW
2025-05-12 16:00:00,659.3875,362.9062,124.2,48.525,324.6,36.0062,340.5312,1.6234,2.6172,2.5984,2.6375,-1.3307,-4.3355,15.393,15.2581,13.1423,3.8926,3.9722,1.7892,30.5687,0.762,274.2,1,1,43.3438,36.5187,0.0,May,660MW
2025-05-12 17:00:00,658.9625,368.0938,125.6125,48.5187,328.85,35.9437,343.625,1.3266,2.3875,2.5453,2.2406,-1.374,-4.284,15.0095,14.9185,12.9564,3.8392,3.9158,1.7408,29.4062,0.708,278.12,1,1,42.55,36.1437,0.0,May,660MW
2025-05-12 18:00:00,660.025,368.8125,125.975,48.3187,329.85,35.7625,344.3125,1.4969,2.3156,2.4906,2.1578,-1.3425,-4.2555,14.938,14.8356,12.962,3.8217,3.8956,1.7334,29.625,0.88,261.2,1,1,42.075,35.825,0.0,May,660MW
2025-05-12 19:00:00,660.2375,366.8438,126.175,48.1937,329.0,35.7,342.8438,1.6703,2.5687,2.7937,2.2781,-1.3027,-4.231,14.8275,14.7267,12.8586,3.8453,3.9197,1.7688,29.8937,2.986,281.14,1,0,42.0625,35.6562,0.0,May,660MW
2025-05-12 20:00:00,660.1312,369.1875,126.1125,48.35,330.125,35.9188,344.4688,1.2844,2.575,2.5625,2.2953,-1.3526,-4.2425,14.8632,14.7787,12.8787,3.7683,3.8436,1.7108,29.25,0.881,270.4,1,0,42.4125,35.4813,0.0,May,660MW
2025-05-12 21:00:00,659.9187,366.25,126.9,48.2188,329.525,35.775,343.8438,1.4844,2.5281,2.575,2.5578,-1.3753,-4.3305,14.9802,14.8827,12.96,3.8667,3.9389,1.7496,28.65,9.127,280.72,1,1,43.9125,35.3875,0.0,May,660MW
2025-05-12 22:00:00,660.1312,367.0312,126.5625,47.8312,328.875,35.8563,343.4688,1.6344,2.4609,2.7047,2.5844,-1.3937,-4.416,14.7349,14.6423,12.7791,3.9521,4.026,1.8084,29.225,16.99,285.06,1,1,45.4812,35.5375,0.0,May,660MW
2025-05-12 23:00:00,659.7063,363.9062,124.8375,47.25,327.075,35.7125,341.5625,1.4359,2.5094,2.4859,2.4797,-1.388,-4.2605,14.6423,14.5496,12.7673,3.7849,3.8549,1.7062,29.4562,0.548,270.9,1,1,46.875,35.5625,0.0,May,660MW
2025-05-13 00:00:00,663.85,365.6875,124.9,47.0875,327.975,35.575,342.25,1.6969,2.7578,2.7937,2.4641,-1.3456,-4.2855,14.7056,14.6114,12.8305,3.984,4.0557,1.8574,29.0438,3.286,276.3,1,0,47.5938,35.4937,0.0,May,660MW
2025-05-13 01:00:00,664.4875,368.9688,125.1625,46.8,330.2,35.3062,345.125,1.4328,2.1328,2.4469,2.2219,-1.3438,-4.208,14.5756,14.4716,12.7278,3.823,3.8956,1.7395,29.85,0.695,278.14,1,0,48.0812,35.5062,0.0,May,660MW
2025-05-13 02:00:00,664.8063,368.7188,124.7125,46.7625,329.775,35.1937,345.0,1.7203,2.6375,2.8094,2.5156,-1.3548,-4.2725,14.9087,14.8129,12.8793,3.9079,3.9779,1.7948,28.3438,0.705,265.58,1,1,48.3687,35.4062,0.0,May,660MW
2025-05-13 03:00:00,664.0625,370.5625,125.75,46.7,331.3,35.0125,346.6875,1.525,2.4516,2.7734,2.2656,-1.3206,-4.2915,15.0891,14.9981,13.027,3.9455,4.0159,1.8456,29.3187,5.156,281.64,1,1,48.8812,35.2437,0.0,May,660MW
2025-05-13 04:00:00,664.1687,367.5938,125.4625,46.925,329.475,34.8563,344.5,1.5047,2.4312,2.5875,2.2188,-1.4103,-4.331,15.0127,14.8925,12.9453,3.8112,3.8816,1.7025,28.9562,2.891,282.12,1,0,49.7875,35.4375,0.0,May,660MW
2025-05-13 05:00:00,661.9375,363.5938,123.7875,46.4562,327.1,34.875,341.875,1.5016,2.2094,2.5469,2.4734,-1.2782,-4.206,15.003,14.9087,13.0704,3.8869,3.9564,1.8119,30.025,20.133,282.2,1,0,47.3875,35.4125,0.0,May,660MW
2025-05-13 06:00:00,663.9563,366.4375,124.3125,46.6187,328.225,34.95,343.0625,1.6516,2.6562,2.7547,2.2156,-1.3679,-4.2785,14.964,14.8519,12.9108,3.8628,3.9324,1.7677,29.425,0.614,270.82,1,0,49.5562,35.475,0.0,May,660MW
2025-05-13 07:00:00,459.85,346.1875,125.425,47.1375,319.975,36.0062,328.7188,2.0406,3.7703,4.025,3.2219,-0.9684,-2.7905,13.3341,13.2366,11.8982,2.2121,2.2467,1.0312,29.3625,0.646,287.28,1,1,44.6,35.4188,0.0,May,Other
2025-05-13 08:00:00,661.0875,355.375,118.4375,48.3062,313.625,35.7812,331.0,1.7875,2.6953,2.8406,2.3766,-1.4593,-4.5015,15.2078,15.1038,13.0391,3.8239,3.8996,1.6702,28.3312,0.987,290.66,1,1,49.025,35.4125,0.0,May,660MW
2025-05-13 09:00:00,422.3438,331.2188,116.3125,46.4688,307.675,35.0,316.875,2.3391,4.0234,4.2812,3.5375,-0.9094,-2.5475,13.1651,13.0758,11.7025,1.9956,2.0306,0.9822,29.75,8.386,300.88,1,0,45.1875,35.525,3.3375,May,Other
2025-05-13 10:00:00,364.9688,320.125,115.3,48.4,297.8,36.7125,305.5312,2.6172,4.5359,4.7188,3.7094,-0.8446,-2.2105,13.0936,12.9912,11.8074,1.7711,1.7952,0.8448,29.3563,1.092,303.38,1,0,49.8375,35.6437,10.0625,May,Other
2025-05-13 11:00:00,366.0312,318.6875,113.4875,48.7312,295.85,36.8312,303.4062,2.7281,4.6578,4.7766,3.8406,-0.779,-2.165,13.2512,13.1489,11.8747,1.8017,1.8241,0.9266,29.475,0.833,285.1,1,0,47.4625,35.7375,13.6062,May,Other
2025-05-13 12:00:00,268.2812,310.5625,120.5375,49.0625,292.925,37.8687,295.875,3.5172,5.3375,5.1531,4.5687,-0.6871,-1.702,12.8255,12.6695,11.6898,1.6967,1.7287,1.1412,29.9813,0.858,261.2,1,1,48.75,35.7375,10.3562,May,264MW
2025-05-13 13:00:00,267.9625,306.9688,113.7,49.1562,287.175,37.8312,291.75,3.6359,5.6812,5.8406,4.5625,-0.7444,-1.756,12.8889,12.8027,11.7981,1.6714,1.7016,1.1058,29.9813,0.822,261.76,1,1,48.9125,35.8,15.0562,May,264MW
2025-05-13 14:00:00,267.4313,313.375,115.6125,49.0812,291.625,37.7938,295.9062,3.3219,5.2969,5.4547,4.6937,-0.667,-1.7085,12.9149,12.8141,11.8289,1.7169,1.7427,1.1541,29.4062,3.185,291.84,1,0,48.4062,35.7687,11.45,May,264MW
2025-05-13 15:00:00,267.2188,308.6875,114.6125,48.9187,289.525,37.6125,294.0312,3.3328,5.4109,5.6516,4.4031,-0.7519,-1.7745,12.7134,12.6289,11.7729,1.6526,1.6854,1.0782,31.0562,0.873,278.32,1,0,47.3937,35.6875,10.6062,May,264MW
2025-05-13 16:00:00,622.4125,348.5938,115.875,48.5938,308.45,36.2188,324.9688,1.8547,2.6078,2.9219,2.6375,-1.3517,-4.2995,15.4076,15.276,13.1451,3.9569,4.0312,1.8452,29.4188,0.721,262.54,1,1,46.2375,35.575,0.0,May,Other
2025-05-13 17:00:00,660.5563,369.7188,127.7,48.4312,330.525,36.05,346.0625,1.4328,2.2469,2.5375,2.1891,-1.3408,-4.3155,14.4716,14.3562,12.6201,3.8291,3.9018,1.6853,29.9188,0.88,281.7,1,1,45.2562,35.4937,0.0,May,660MW
2025-05-13 18:00:00,660.45,364.7188,131.275,47.6625,332.15,36.1125,345.125,1.6828,2.6344,2.5031,3.1016,-1.3915,-4.4615,14.0524,13.9207,12.1415,3.8177,3.8878,1.771,29.7562,5.216,279.58,1,1,45.5562,35.5875,0.0,May,660MW
2025-05-13 19:00:00,660.1312,365.4375,130.6625,47.6062,331.875,36.025,344.8125,1.5125,2.4187,2.8312,2.9062,-1.339,-4.293,14.1482,14.0004,12.1842,3.6699,3.7351,1.7041,29.3563,2.938,284.04,1,0,46.4812,35.6125,0.0,May,660MW
2025-05-13 20:00:00,659.7063,364.9375,130.15,47.1062,331.25,36.1312,344.4688,1.6922,2.6562,2.6562,2.9328,-1.388,-4.377,14.002,13.8704,12.0489,3.7758,3.8401,1.7128,29.9688,0.857,272.76,1,0,47.6062,35.9125,0.0,May,660MW
2025-05-13 21:00:00,660.5563,367.875,131.625,46.775,333.325,35.975,346.5312,1.5828,2.5938,2.8031,3.0297,-1.3084,-4.4045,13.6737,13.5161,12.0326,4.1083,4.1765,2.0024,29.9437,0.813,283.6,1,1,48.7188,36.175,0.0,May,660MW
2025-05-13 22:00:00,660.45,370.5938,126.6,47.4312,331.375,35.7375,345.2188,1.4922,2.5359,2.6391,2.2859,-1.3486,-4.2415,14.6845,14.5789,12.7605,3.7762,3.8436,1.6929,29.6625,3.739,280.32,1,1,49.4937,36.1063,0.0,May,660MW
2025-05-13 23:00:00,665.2312,369.7188,126.875,47.4875,331.525,35.7812,345.3438,1.3672,2.3312,2.6469,1.8906,-1.3653,-4.302,14.8096,14.7137,12.874,3.7381,3.8064,1.6684,29.4,9.503,277.74,1,1,43.3438,36.2687,0.0,May,660MW
2025-05-14 00:00:00,664.3812,367.2188,127.5,47.5,330.975,35.6187,344.4375,1.525,2.5906,2.8141,2.4484,-1.2808,-4.274,14.8454,14.7397,12.8271,3.9053,3.9696,1.7968,27.7437,7.378,286.94,1,0,49.8375,36.4188,0.0,May,660MW
2025-05-14 01:00:00,664.7,363.1562,124.275,47.0625,326.3,35.1812,340.4688,1.5625,2.7703,2.7562,2.2125,-1.3311,-4.2305,14.7934,14.6894,12.8553,3.7911,3.8632,1.7181,29.4562,0.762,274.28,1,0,49.7687,36.6437,0.0,May,660MW
2025-05-14 02:00:00,664.275,366.4062,125.3625,46.775,328.35,35.25,343.2188,1.6375,2.5344,2.8594,2.6375,-1.3259,-4.26,14.8112,14.7072,12.8665,3.9293,3.9976,1.8123,30.55,0.731,281.54,1,1,49.9,36.7,0.0,May,660MW
2025-05-14 03:00:00,664.9125,366.1562,124.95,47.025,328.6,35.2125,343.375,1.4625,2.425,2.6281,2.6625,-1.3092,-4.2225,14.7787,14.6585,12.8979,3.8829,3.9516,1.7603,30.5562,0.872,268.46,1,1,49.3562,36.8937,0.0,May,660MW
2025-05-14 04:00:00,663.85,367.9688,125.5625,46.7562,329.525,35.1,344.5938,1.5859,2.6266,2.8891,2.8359,-1.3723,-4.439,14.9282,14.8096,12.9793,4.04,4.1083,1.8773,28.9,20.568,279.26,1,0,49.1625,36.925,0.0,May,660MW
2025-05-14 05:00:00,665.8688,369.7188,125.5875,46.4937,330.925,34.9312,345.875,1.6703,2.575,2.6469,2.6406,-1.3793,-4.3765,14.7722,14.6536,12.8917,3.9949,4.0658,1.8292,29.8375,2.924,282.48,1,0,48.5562,36.8937,0.0,May,660MW
2025-05-14 06:00:00,650.9938,367.0312,125.5125,46.9937,329.525,35.1125,344.2812,1.625,2.6375,2.8953,2.6625,-1.3569,-4.216,14.4602,14.3871,12.6548,3.7202,3.7898,1.6763,29.6812,0.79,283.26,1,0,48.4312,37.0,0.0,May,660MW
2025-05-14 07:00:00,461.0187,344.2188,121.55,47.675,317.575,35.9375,326.875,2.0906,4.0094,4.0719,3.575,-0.8862,-2.7275,13.5356,13.4511,11.9158,2.2821,2.3176,1.1027,28.2875,0.788,285.36,1,1,48.85,37.15,0.0,May,Other
2025-05-14 08:00:00,659.6,356.2188,120.025,48.8125,314.575,36.325,331.7812,1.5016,2.5844,2.8078,2.3422,-1.4046,-4.5795,15.2776,15.1493,13.0708,3.9626,4.0317,1.7202,29.6125,5.665,286.44,1,1,48.375,37.2938,0.0,May,660MW
2025-05-14 09:00:00,461.125,349.9062,123.6125,49.1875,321.075,37.2437,330.4062,1.9469,3.675,4.0687,3.3422,-0.9168,-2.739,13.4268,13.3569,11.8712,2.2756,2.3141,1.0607,29.6312,3.007,292.64,1,0,46.9937,37.3,0.0,May,Other
2025-05-14 10:00:00,269.7687,318.9375,124.4375,49.5938,303.625,38.2375,306.3438,3.475,4.8203,5.0297,4.3906,-0.6447,-1.62,12.8986,12.8125,11.8341,1.4697,1.4951,0.9732,29.9375,0.837,270.4,1,0,49.975,37.1437,25.1687,May,264MW
2025-05-14 11:00:00,362.525,322.5312,119.3125,49.7312,300.475,37.7687,305.8125,2.6125,4.7406,4.8594,3.7516,-0.8,-2.1885,13.0758,12.9864,11.7952,1.7304,1.7536,0.9251,29.1875,0.922,271.5,1,0,46.6812,37.025,43.2062,May,Other
2025-05-14 12:00:00,363.4812,322.5,122.35,49.45,302.3,37.5438,306.5625,2.6281,4.7344,4.7328,3.8312,-0.8241,-2.232,13.0693,12.9766,11.8238,1.7129,1.7366,0.9183,29.075,0.696,275.82,1,1,47.6562,36.8875,45.4187,May,Other
2025-05-14 13:00:00,268.4938,313.625,121.1625,49.7062,294.05,38.4625,296.5312,3.6719,5.5375,5.3719,4.7859,-0.7558,-1.8415,12.9262,12.8206,11.7114,1.8591,1.8857,1.2703,29.2313,0.774,274.36,1,1,47.375,36.6812,36.9188,May,264MW
2025-05-14 14:00:00,625.4938,353.5312,118.2,49.8,311.6,37.1,328.25,1.6984,2.7609,3.0484,2.4484,-1.4322,-4.3855,15.2939,15.1558,12.9124,3.7749,3.8449,1.6767,29.4562,2.997,297.5,1,0,46.7125,36.5125,0.0,May,Other
2025-05-14 15:00:00,468.5625,360.625,124.4875,49.875,328.775,37.4688,339.625,1.9375,3.0953,3.8641,3.1156,-0.9435,-2.621,13.2382,13.1489,11.9113,2.0148,2.0389,0.9177,28.4625,0.888,284.38,1,0,46.3562,36.4125,0.0,May,Other
2025-05-14 16:00:00,664.1687,363.0,124.4875,49.5562,323.875,37.0187,340.0938,1.5516,2.5406,2.5281,2.2406,-1.3683,-4.3515,15.3296,15.198,13.0259,3.8169,3.8847,1.7062,28.3375,0.636,281.56,1,1,46.45,36.4,0.0,May,660MW
2025-05-14 17:00:00,662.2562,362.7188,124.8375,49.7,325.175,37.0875,340.3438,1.6422,2.6172,2.7031,2.5016,-1.4208,-4.397,15.3946,15.2857,13.1368,3.8405,3.9162,1.7338,28.3937,1.882,276.26,1,1,46.9062,36.5812,0.0,May,660MW
2025-05-14 18:00:00,662.4688,364.9375,125.55,49.4937,326.975,36.9875,342.125,1.5453,2.5344,2.7953,2.3781,-1.3224,-4.297,15.2402,15.1216,13.0909,3.9171,3.9906,1.7771,29.3,0.974,270.2,1,1,48.2625,36.7313,0.0,May,660MW
2025-05-14 19:00:00,663.425,366.2188,125.775,48.6687,328.475,36.8375,343.2188,1.4219,2.3687,2.5594,2.3469,-1.3534,-4.3055,15.0518,14.9364,13.0513,3.8313,3.8978,1.7404,29.9875,3.137,278.02,1,0,49.7687,37.0812,0.0,May,660MW
2025-05-14 20:00:00,662.3625,368.1875,126.0375,48.1062,330.225,36.4688,345.125,1.5234,2.5609,2.5797,2.5469,-1.2896,-4.2355,14.9867,14.873,13.002,3.893,3.9621,1.7988,29.6625,0.67,274.48,1,0,47.5812,37.3,0.0,May,660MW
2025-05-14 21:00:00,662.6813,366.5625,127.0,47.9437,329.85,36.35,344.5312,1.5422,2.5984,2.6562,2.4672,-1.4002,-4.439,14.821,14.7105,12.8352,4.033,4.1048,1.843,27.7313,16.591,286.12,1,1,49.7875,37.2625,0.0,May,660MW
2025-05-14 22:00:00,663.425,365.4062,126.3125,47.8062,328.175,36.1937,342.7812,1.6516,2.8031,2.9281,2.4031,-1.4296,-4.4445,15.0241,14.9234,12.939,3.9656,4.0374,1.7697,29.0062,0.773,288.5,1,1,47.3125,37.1187,0.0,May,660MW
2025-05-14 23:00:00,663.3187,363.7812,125.5875,47.925,327.125,36.2375,341.7188,1.6469,2.4953,2.4609,2.4969,-1.2996,-4.2385,15.0452,14.9412,12.9846,3.872,3.9429,1.7603,29.4625,0.827,280.84,1,1,49.85,37.1125,0.0,May,660MW
2025-05-15 00:00:00,663.3187,364.5,124.7,47.8937,327.35,36.0438,342.0312,1.4313,2.3625,2.4891,2.5812,-1.3932,-4.3715,15.0518,14.9282,13.0428,3.9136,3.9897,1.7609,29.5438,5.34,279.66,1,0,48.5687,37.0812,0.0,May,660MW
2025-05-15 01:00:00,662.6813,367.5,124.9625,47.6312,329.025,35.75,344.2188,1.7359,2.6687,2.6531,2.7031,-1.3504,-4.342,14.99,14.8811,12.9565,3.9849,4.0557,1.8261,28.9188,0.764,272.66,1,0,48.1812,37.1562,0.0,May,660MW
2025-05-15 02:00:00,662.575,367.5625,125.2,47.5562,329.65,35.625,344.7188,1.5563,2.5312,2.8156,2.575,-1.3473,-4.3125,15.0664,14.9526,12.952,3.8921,3.9669,1.7614,29.4062,0.764,258.8,1,1,48.45,37.2875,0.0,May,660MW
2025-05-15 03:00:00,663.6375,366.7188,126.7,47.3062,330.4,35.5312,344.7812,1.2641,2.6516,2.9078,2.3422,-1.3246,-4.256,14.86,14.7397,12.9379,3.8628,3.9332,1.7539,29.4125,0.895,287.12,1,1,49.1875,37.4875,0.0,May,660MW
2025-05-15 04:00:00,661.6188,363.4688,125.4,47.1562,327.725,35.3312,342.25,1.6797,2.6625,2.7484,2.6812,-1.3517,-4.323,15.0014,14.8941,12.9946,3.8934,3.9621,1.7903,30.5,8.636,284.1,1,0,49.9812,37.6063,0.0,May,660MW
2025-05-15 05:00:00,662.7875,363.1562,123.7375,47.2437,325.975,35.1,340.875,1.525,2.5125,3.0016,2.4,-1.3443,-4.315,15.0518,14.951,12.9106,3.9044,3.9774,1.7784,29.4,16.931,284.26,1,0,44.8562,37.9375,0.0,May,660MW
2025-05-15 06:00:00,659.175,366.25,124.9375,47.6187,328.025,35.6688,343.1875,1.6141,2.4156,2.6656,2.5766,-1.3828,-4.352,15.0599,14.9559,12.9608,3.8401,3.9114,1.7316,28.3375,6.066,285.24,1,0,43.5625,38.05,0.0,May,660MW
2025-05-15 07:00:00,459.7438,350.4375,123.7375,48.5,321.275,36.7062,330.5938,1.8672,3.7687,3.9719,3.4328,-0.9129,-2.724,13.4268,13.3422,11.9059,2.2213,2.2607,0.9947,29.925,0.733,292.54,1,1,44.4688,38.1187,0.0,May,Other
2025-05-15 08:00:00,423.725,319.375,123.3625,49.0437,299.075,37.4562,305.6875,2.5547,4.2656,4.2875,3.7266,-0.9877,-3.0775,14.3124,14.1986,12.1883,2.6798,2.7249,1.2156,28.9062,0.64,315.18,1,1,44.2937,38.1375,0.0,May,Other
2025-05-15 09:00:00,331.1813,320.3125,124.175,49.6875,301.175,38.025,305.0938,2.7906,4.9328,4.9984,3.8719,-0.8206,-2.0945,13.0026,12.9067,11.7596,1.6285,1.6517,0.8831,29.9437,2.881,311.64,1,0,49.9437,38.1063,34.2562,May,Other
2025-05-15 10:00:00,333.3063,316.7188,121.1375,50.1187,297.675,38.5062,301.5312,2.9531,4.9125,5.2437,4.1484,-0.7663,-2.052,13.105,13.0107,11.873,1.6635,1.6893,0.9349,30.0375,0.798,312.16,1,0,47.45,37.9562,44.0,May,Other
2025-05-15 11:00:00,332.6687,317.0312,122.2,49.9562,298.625,38.3062,301.9688,3.0234,4.6266,4.7859,3.9266,-0.8468,-2.1485,13.0042,12.9181,11.7065,1.6171,1.6377,0.9028,27.6875,0.878,292.98,1,0,48.925,37.7313,43.6625,May,Other
2025-05-15 12:00:00,330.7562,317.0,121.8625,50.25,298.875,38.5375,302.4375,2.6797,4.8797,4.9812,3.6812,-0.8249,-2.0905,12.975,12.8986,11.817,1.618,1.6412,0.9004,28.4188,0.786,287.14,1,1,49.15,37.6562,41.5312,May,Other
2025-05-15 13:00:00,332.5625,317.9375,122.2875,49.8937,299.85,38.1562,303.4062,2.8781,5.0016,5.2047,3.95,-0.7269,-2.035,13.0449,12.9457,11.894,1.7318,1.7541,0.9993,29.4625,0.8,285.12,1,1,48.7875,37.4312,41.4437,May,Other
2025-05-15 14:00:00,381.1188,331.9062,122.05,49.9062,308.275,37.8812,315.5,2.5281,4.5656,4.7203,3.7766,-0.8507,-2.3675,13.1229,13.0254,11.7191,1.9177,1.9553,0.968,29.3625,2.922,311.12,1,0,48.0125,37.3125,23.0812,May,Other
2025-05-15 15:00:00,625.9187,353.5,120.1375,50.1375,315.6,37.45,331.8438,1.9703,2.8469,2.9453,2.7937,-1.5381,-4.42,14.808,14.6975,12.6618,3.6182,3.6891,1.5337,28.7812,0.784,301.68,1,0,47.0,37.175,0.0,May,Other
2025-05-15 16:00:00,663.425,371.4375,127.275,49.875,330.7,37.4562,347.0,1.5734,2.3438,2.7344,2.5016,-1.3683,-4.4085,14.9705,14.8746,12.909,3.9897,4.0623,1.8134,29.9125,0.755,282.04,1,1,46.7062,37.0625,0.0,May,660MW
2025-05-15 17:00:00,662.6813,363.6875,126.275,49.8375,327.4,37.3062,342.0,1.4859,2.2797,2.3781,2.5953,-1.3228,-4.331,14.7836,14.6634,12.826,4.0002,4.0693,1.8452,29.3687,18.033,276.2,1,1,47.0687,37.075,0.0,May,660MW
2025-05-15 18:00:00,663.1062,364.8438,124.3125,49.6625,324.875,37.3812,341.125,1.5109,2.7453,2.85,2.5,-1.3399,-4.354,14.9737,14.8665,12.889,3.956,4.0334,1.8301,30.5,0.827,268.58,1,1,47.9937,37.2375,0.0,May,660MW
2025-05-15 19:00:00,663.2125,367.0312,126.1375,49.1437,328.35,37.4188,344.1875,1.6641,2.6266,2.7469,2.4484,-1.3692,-4.3995,14.8307,14.73,12.798,4.0116,4.0877,1.8662,28.3438,3.302,278.7,1,0,49.5938,37.4375,0.0,May,660MW
2025-05-15 20:00:00,663.0,368.4062,127.3125,48.8438,331.15,37.25,345.7188,1.4906,2.575,2.5703,2.3047,-1.3408,-4.341,14.7463,14.6471,12.7917,3.9551,4.0352,1.7975,30.925,11.64,283.34,1,0,46.275,37.6312,0.0,May,660MW
2025-05-15 21:00:00,663.3187,366.875,126.2875,47.5562,330.45,36.1187,345.0938,1.6344,2.7109,2.7328,2.5953,-1.3154,-4.3645,14.977,14.8714,12.9948,4.0579,4.1354,1.9068,29.9312,5.475,279.82,1,1,43.3062,37.7313,0.0,May,660MW
2025-05-15 22:00:00,663.1062,370.0,126.45,48.1812,331.35,35.9625,346.4688,1.5594,2.725,2.7,2.4875,-1.4357,-4.407,14.86,14.7592,12.8081,3.8904,3.9682,1.7868,30.6,0.148,276.22,1,1,45.3062,37.75,0.0,May,660MW
2025-05-15 23:00:00,663.0,364.375,126.1,47.4562,328.725,35.7062,343.0625,1.5609,2.5359,2.7422,2.5375,-1.3639,-4.326,14.7235,14.6114,12.8256,3.8808,3.956,1.7555,29.9937,0.76,276.6,1,1,49.2188,37.775,0.0,May,660MW
2025-05-16 00:00:00,663.7438,367.9062,126.3375,47.6125,329.95,35.7,344.2188,1.35,2.6641,2.7094,2.2375,-1.3346,-4.299,14.8503,14.7463,12.8675,3.9,3.9752,1.7865,29.3937,3.05,287.52,1,0,48.4437,37.6937,0.0,May,660MW
2025-05-16 01:00:00,662.2562,368.9688,125.975,47.5562,330.975,35.6,345.375,1.4078,2.5391,2.3922,2.5031,-1.346,-4.2845,14.5691,14.4651,12.6737,3.8777,3.9459,1.7546,29.95,0.641,274.88,1,0,49.325,37.8625,0.0,May,660MW
2025-05-16 02:00:00,662.8938,369.125,126.375,47.4437,331.5,35.4813,345.875,1.4359,2.6344,2.7359,2.5562,-1.3044,-4.3305,14.7804,14.6796,12.8197,3.9884,4.061,1.853,29.3687,17.504,280.22,1,1,50.5437,38.1562,0.0,May,660MW
2025-05-16 03:00:00,662.575,364.5312,126.5,47.3812,329.25,35.3875,343.3125,1.5484,2.5734,2.6984,2.5938,-1.3749,-4.4315,14.9656,14.8324,12.9918,3.9744,4.0479,1.8211,30.1,5.777,283.32,1,1,44.5562,38.4688,0.0,May,660MW
2025-05-16 04:00:00,663.2125,365.0,124.625,47.1687,327.525,35.3812,342.1562,1.5078,2.7109,2.6344,2.6078,-1.3622,-4.327,14.9071,14.795,12.8701,3.9276,3.998,1.8139,30.0125,3.149,278.88,1,0,47.8937,38.6125,0.0,May,660MW
2025-05-16 05:00:00,662.575,365.4688,124.8375,46.925,328.475,35.0375,343.0312,1.4734,2.4766,2.5594,2.4781,-1.3534,-4.2705,14.9835,14.8324,12.9583,3.8287,3.8943,1.7432,28.4562,3.027,284.88,1,0,49.6875,38.7313,0.0,May,660MW
2025-05-16 06:00:00,663.2125,365.9062,124.275,47.4437,327.4,35.2375,342.125,1.4469,2.5422,2.4594,2.7906,-1.4033,-4.3625,15.0452,14.9347,13.0042,3.8457,3.9118,1.7189,28.2375,0.956,268.88,1,0,43.725,38.8187,0.0,May,660MW
2025-05-16 07:00:00,301.5375,334.6562,124.1875,45.2125,319.05,34.1625,320.5312,3.4125,5.0781,5.0766,4.0844,-0.7597,-1.768,12.7199,12.624,11.7399,1.0816,1.1013,0.7451,30.55,0.815,292.6,1,1,42.6687,38.8125,62.6562,May,Other
2025-05-16 08:00:00,566.8438,333.375,113.45,48.5625,296.0,36.4875,311.0938,1.8187,3.1234,3.3328,3.1984,-1.2996,-4.1985,15.4222,15.3199,12.9035,3.8042,3.8681,1.666,27.7313,0.786,274.96,1,1,45.8375,38.575,0.0,May,Other
2025-05-16 09:00:00,466.0125,354.1562,124.1625,49.0312,323.025,37.1375,332.625,2.2453,3.3281,3.8406,3.5672,-0.8971,-2.796,13.3228,13.2415,11.8986,2.4125,2.4536,1.1441,29.9688,3.199,289.1,1,0,49.7188,38.3625,0.0,May,Other
2025-05-16 10:00:00,277.2062,309.6875,128.1625,49.9,296.55,38.8687,298.6562,3.3859,4.9922,5.4297,4.7594,-0.7606,-1.79,12.6955,12.6012,11.6826,1.7116,1.7396,1.1213,29.9813,0.785,288.78,1,0,48.8125,38.2687,15.2188,May,Other
2025-05-16 11:00:00,276.3562,306.4062,119.7125,50.2125,290.0,39.0812,293.0312,3.4328,5.6047,5.6031,4.2422,-0.7195,-1.772,12.9002,12.806,11.7963,1.6399,1.6718,1.0655,29.9375,0.823,284.36,1,0,45.4437,38.1187,35.2062,May,264MW
2025-05-16 12:00:00,276.25,304.8125,121.25,50.5062,289.95,39.4,292.125,3.2016,5.5812,5.7125,4.4109,-0.6705,-1.7235,12.9522,12.8678,11.9002,1.6547,1.6884,1.1163,27.7625,0.79,270.44,1,1,48.4312,37.9188,37.9125,May,264MW
2025-05-16 13:00:00,276.1437,305.0,121.0875,50.7437,290.3,39.4688,292.5312,3.5891,5.4,5.325,3.9688,-0.6679,-1.7245,12.7296,12.6305,11.6935,1.6771,1.7002,1.1239,30.5562,0.795,265.8,1,1,48.8875,37.8438,38.5875,May,264MW
2025-05-16 14:00:00,277.1,305.8125,120.8125,50.5938,290.75,39.375,293.2188,3.1297,5.6266,5.6312,4.3031,-0.7287,-1.8005,12.8482,12.7767,11.7954,1.646,1.6722,1.0857,30.5625,3.311,282.14,1,0,48.7687,37.7875,38.5438,May,264MW
2025-05-16 15:00:00,277.1,306.4688,121.3875,50.1062,291.975,39.0938,293.9062,3.2156,5.5484,5.575,4.1797,-0.7112,-1.7915,12.9344,12.845,11.8474,1.6141,1.6434,1.0476,29.9437,0.833,274.24,1,0,48.5437,37.7188,40.0125,May,264MW
2025-05-16 16:00:00,526.15,330.75,116.575,49.8812,298.325,37.75,310.9062,2.0859,3.2578,3.6797,3.3578,-1.311,-4.1405,15.0875,14.9656,12.7572,3.7587,3.8269,1.7771,29.9813,18.405,257.16,1,1,48.1437,37.5812,0.0,May,Other
2025-05-16 17:00:00,455.7062,361.1875,127.0625,49.65,332.55,37.45,341.875,2.0891,3.2609,3.6406,3.475,-0.933,-2.653,12.988,12.9035,11.8596,2.1041,2.1334,1.0218,27.7812,11.471,292.26,1,1,48.0,37.5687,0.0,May,Other
2025-05-16 18:00:00,275.7188,317.9062,127.675,49.6,301.2,38.5187,303.6875,3.4062,5.4656,5.2391,3.8984,-0.7304,-1.8175,12.7751,12.6776,11.6975,1.7436,1.7716,1.1651,30.05,4.105,282.44,1,1,48.2062,37.6,11.3,May,264MW
2025-05-16 19:00:00,275.7188,306.7188,119.75,48.5,290.8,38.2625,293.75,3.3672,5.6328,5.5812,4.3031,-0.7961,-1.8745,12.9718,12.8856,11.82,1.5996,1.6294,1.0489,29.625,3.19,285.52,1,0,49.1687,37.7375,41.0375,May,264MW
2025-05-16 20:00:00,496.0813,322.7188,114.4875,48.1,292.175,36.9937,303.5,2.2859,3.3984,3.5906,3.6,-1.1627,-3.675,14.8974,14.7771,12.5365,3.3085,3.3593,1.5302,30.4625,17.512,281.72,1,0,49.8562,37.8438,0.0,May,Other
2025-05-16 21:00:00,663.425,368.7188,124.525,48.3062,326.375,36.5312,343.4062,1.6281,2.4344,2.8328,2.7672,-1.3469,-4.469,15.2614,15.1379,13.1208,4.0886,4.1756,1.8917,29.4,0.796,264.26,1,1,46.6312,37.825,0.0,May,660MW
2025-05-16 22:00:00,663.9563,370.3438,126.7125,47.9937,330.925,36.4375,346.3125,1.575,2.5516,2.3875,2.6594,-1.4107,-4.4605,15.1086,15.0014,13.051,4.0028,4.0776,1.8115,29.4312,0.91,252.9,1,1,49.6625,37.85,0.0,May,660MW
2025-05-16 23:00:00,664.1687,371.5625,127.1125,47.8375,332.1,36.1875,347.4062,1.6,2.6781,2.7094,2.5719,-1.3736,-4.4205,15.0631,14.9672,13.0213,3.9866,4.0614,1.818,29.375,2.918,277.2,1,0,47.075,37.9437,0.0,May,660MW
2025-05-17 00:00:00,639.7312,364.6562,124.975,47.7188,328.125,36.0562,342.3125,1.625,2.65,2.8156,2.6344,-1.2896,-4.1655,14.756,14.6585,12.8368,3.7622,3.8274,1.7006,29.4062,3.119,282.64,1,0,42.5375,37.9062,0.0,May,660MW
2025-05-17 01:00:00,466.3313,349.75,122.85,47.05,320.85,36.075,330.5625,2.0687,3.7859,4.0609,3.3828,-0.9737,-2.876,13.4381,13.3585,11.962,2.2887,2.3276,1.0568,29.45,2.207,285.94,1,0,43.1437,38.0,0.0,May,Other
2025-05-17 02:00:00,322.7875,315.5,123.3375,46.9937,296.875,36.4,301.25,2.8797,5.1344,5.3453,3.8641,-0.8197,-2.126,12.9555,12.8661,11.7146,1.6442,1.6687,0.8949,29.9688,5.53,292.48,1,1,43.3562,37.9875,27.4062,May,Other
2025-05-17 03:00:00,465.9062,338.6562,117.2375,47.3062,309.25,35.8812,320.0,2.1312,3.6031,3.8031,3.175,-0.9448,-2.845,13.6932,13.6087,11.9903,2.3114,2.3486,1.0561,30.6063,5.723,295.42,1,1,43.1937,38.0312,0.0,May,Other
2025-05-17 04:00:00,268.1749,313.4062,124.2375,47.5375,295.675,36.8937,296.8438,3.7859,5.2859,5.4609,4.85,-0.6989,-1.791,13.0481,12.9539,11.8768,1.7659,1.7991,1.2176,29.475,3.137,289.4,1,0,44.3562,38.25,37.9188,May,264MW
2025-05-17 05:00:00,268.0687,308.2188,123.05,47.725,291.45,37.1625,289.9688,3.8187,5.7719,5.3516,4.7188,-0.7751,-1.866,12.9067,12.819,11.7353,1.6867,1.7138,1.1867,30.0438,3.045,290.54,1,0,44.7812,38.425,55.575,May,264MW
2025-05-17 06:00:00,267.1124,308.2812,125.6125,47.1375,292.675,37.1375,289.5,3.3328,5.0453,5.2266,4.6828,-0.6044,-1.6895,13.0189,12.9392,11.8619,1.7164,1.7392,1.2366,30.3563,0.778,270.76,1,0,44.4688,38.5687,53.6687,May,264MW
2025-05-17 07:00:00,265.9437,307.5625,123.6625,47.5562,292.025,37.4437,290.0312,3.4766,5.1641,5.3094,4.7094,-0.6276,-1.6955,13.0481,12.9522,11.8655,1.7562,1.7812,1.2799,30.9813,0.827,269.18,1,1,43.55,38.8,55.0125,May,264MW
2025-05-17 08:00:00,660.875,351.2812,116.3125,48.7687,309.45,36.7188,326.2188,1.6859,2.3984,2.5312,2.5922,-1.5026,-4.7855,16.0105,15.8756,13.3859,4.4473,4.5528,2.0151,28.35,0.813,258.76,1,1,43.225,38.7812,0.0,May,660MW
2025-05-17 09:00:00,660.45,372.7188,126.975,48.8812,330.825,36.4625,347.4375,1.525,2.3641,2.9812,2.6047,-1.3359,-4.3845,14.9347,14.8372,12.8948,3.9131,3.9888,1.7627,30.0187,3.147,278.46,1,0,48.9562,38.6562,0.0,May,660MW
2025-05-17 10:00:00,469.2,348.375,123.1,48.8062,319.55,36.6812,329.4688,2.0828,3.7609,4.1156,3.2141,-0.9667,-2.8795,13.2805,13.1781,11.7169,2.4195,2.4593,1.1047,29.3312,0.68,295.02,1,0,44.7312,38.4875,0.0,May,Other
2025-05-17 11:00:00,566.4187,351.9062,117.025,48.7625,313.375,36.225,327.8438,1.6125,2.8562,3.3438,3.1844,-1.1491,-3.5505,14.3676,14.2847,12.4089,3.0263,3.0679,1.3241,28.3563,0.756,293.64,1,0,47.3937,38.225,0.0,May,Other
2025-05-17 12:00:00,273.1687,328.625,129.4375,48.7937,314.325,37.1937,314.2188,3.4812,5.0234,5.1437,4.3672,-0.7029,-1.653,12.7329,12.6305,11.8403,1.2286,1.2544,0.8199,29.975,0.827,302.2,1,1,47.6625,37.8563,46.8937,May,264MW
2025-05-17 13:00:00,616.1438,341.125,112.9375,48.3438,299.725,35.8062,316.25,1.8172,2.725,2.9375,2.8937,-1.4532,-4.7265,16.0787,15.9683,13.3086,4.3817,4.4775,2.0593,28.3687,5.568,285.84,1,1,47.3937,37.5125,0.0,May,Other
2025-05-17 14:00:00,660.2375,368.0625,124.0,48.0625,326.625,35.3375,343.2188,1.5594,2.4969,2.5609,2.4906,-1.3425,-4.358,15.2159,15.1249,13.0456,3.8851,3.9604,1.7587,29.2625,5.414,277.58,1,0,46.9375,37.2375,0.0,May,660MW
2025-05-17 15:00:00,660.6625,370.6562,125.725,48.1312,330.85,35.425,346.125,1.65,2.6109,2.6656,2.4562,-1.3639,-4.3615,14.9689,14.873,13.0251,3.9171,3.9844,1.7675,29.5312,0.865,276.08,1,0,46.4688,36.9375,0.0,May,660MW
2025-05-17 16:00:00,662.4688,360.5,125.4,48.0187,326.275,35.4312,340.5938,1.5172,2.4016,2.4031,2.4625,-1.3097,-4.332,14.9835,14.8714,12.9112,3.9871,4.0592,1.8152,29.5187,11.717,283.68,1,1,46.8062,36.8,0.0,May,660MW
2025-05-17 17:00:00,623.5813,366.2188,125.2125,48.325,328.375,36.1,342.875,1.8062,3.125,3.3266,2.8562,-1.3919,-4.061,13.9825,13.9012,12.2891,3.3934,3.4551,1.4613,29.0625,0.808,276.54,1,1,47.9562,36.8187,0.0,May,Other
2025-05-17 18:00:00,290.275,325.25,125.075,47.9375,310.075,36.45,310.5625,3.1625,4.7609,5.6,4.5891,-0.6517,-1.731,12.8856,12.7995,11.8622,1.4049,1.4272,0.9207,29.3,6.47,279.66,1,1,48.9,36.9125,57.3937,May,Other
2025-05-17 19:00:00,530.2937,326.3438,114.55,47.3875,293.85,35.925,306.2812,2.0531,3.3875,3.7922,3.4766,-1.3049,-4.008,14.626,14.5252,12.4541,3.6099,3.669,1.6857,29.6187,19.881,295.5,1,0,49.8312,36.9813,0.0,May,Other
2025-05-17 20:00:00,288.8937,321.0938,129.75,46.9375,308.075,36.5375,306.375,3.2234,4.4562,5.2531,4.5109,-0.6985,-1.7465,12.819,12.728,11.8299,1.3708,1.3975,0.8918,30.8,0.724,289.56,1,0,47.6687,36.9813,48.8312,May,Other
2025-05-17 21:00:00,663.425,363.2188,121.25,47.1687,321.35,35.5,338.375,1.5938,2.3625,2.8125,2.7562,-1.4107,-4.49,15.3719,15.2419,13.0665,3.9477,4.0247,1.8036,29.4625,0.87,270.46,1,1,49.7,36.9813,0.0,May,660MW
2025-05-17 22:00:00,663.6375,368.0312,124.675,47.2312,328.275,35.3375,344.2812,1.5969,2.4875,2.6937,2.5109,-1.3788,-4.3615,14.938,14.8259,12.8526,3.8654,3.9363,1.7148,28.875,0.824,272.44,1,1,46.375,36.975,0.0,May,660MW
2025-05-17 23:00:00,663.6375,365.1875,124.7625,47.1937,328.2,35.3687,343.0312,1.4797,2.3672,2.725,2.5391,-1.3736,-4.387,14.912,14.8048,13.0031,3.8821,3.9529,1.7329,30.0312,2.981,277.12,1,0,43.9125,37.0625,0.0,May,660MW
2025-05-18 00:00:00,663.0,367.875,125.925,46.925,330.45,35.15,345.2188,1.7094,2.5797,2.8812,2.5578,-1.3303,-4.4,15.0729,14.9705,13.0129,3.9809,4.0509,1.8056,30.5,8.36,286.82,1,0,44.05,37.1625,0.0,May,660MW
2025-05-18 01:00:00,662.8938,367.375,124.325,46.475,328.85,34.8625,343.9688,1.5984,2.6016,2.6891,2.4328,-1.3613,-4.3735,15.1476,15.0274,13.0221,3.9315,4.0033,1.7708,29.0,0.813,271.02,1,0,42.9812,37.2125,0.0,May,660MW
2025-05-18 02:00:00,663.2125,371.5,125.575,46.5187,331.475,34.9375,347.0312,1.5953,2.575,2.9844,2.6875,-1.4007,-4.434,15.2435,15.1297,13.1767,3.9262,4.0011,1.7942,29.6187,0.638,279.34,1,1,43.3375,37.2,0.0,May,660MW
2025-05-18 03:00:00,663.3187,365.8125,124.175,46.5562,328.425,34.5687,343.1562,1.5703,2.9453,2.7188,1.8312,-1.3482,-4.322,15.1265,15.016,13.0069,3.8475,3.9188,1.7279,29.875,0.841,266.84,1,1,43.0812,37.3,0.0,May,660MW
2025-05-18 04:00:00,663.425,366.5625,124.8625,46.5562,329.475,34.5812,344.25,1.5875,2.8391,2.9187,2.0812,-1.3184,-4.294,15.1021,14.9965,13.0568,3.8431,3.9109,1.7386,30.6375,2.947,281.42,1,0,43.975,37.3312,0.0,May,660MW
2025-05-18 05:00:00,663.425,367.125,124.9,46.4187,330.1,34.7125,344.9062,1.4719,2.5844,2.7453,2.2953,-1.2839,-4.2345,15.0826,14.9802,13.0204,3.781,3.8479,1.7139,29.4562,3.112,283.88,1,0,45.2375,37.5125,0.0,May,660MW
2025-05-18 06:00:00,662.3625,365.625,123.95,46.5938,328.025,34.8937,342.8125,1.3906,2.5125,2.6109,2.4219,-1.2952,-4.267,15.1427,15.0404,13.0489,3.8208,3.8882,1.7364,29.4625,0.582,270.98,1,0,46.5125,37.5375,0.0,May,660MW
2025-05-18 07:00:00,567.2688,359.8125,123.05,48.1937,324.275,35.9375,337.2188,1.6703,2.9531,3.1781,2.6359,-1.199,-3.6615,14.2425,14.1466,12.3716,3.0652,3.1116,1.2987,30.5375,2.523,281.78,1,1,48.625,37.65,0.0,May,Other
2025-05-18 08:00:00,295.0563,333.125,127.125,49.3125,316.775,38.0125,317.9688,3.1609,4.775,4.9703,4.1766,-0.6679,-1.7655,12.8547,12.7475,11.8135,1.3389,1.3647,0.8229,29.4625,0.541,282.5,1,1,50.425,37.8438,46.7687,May,Other
2025-05-18 09:00:00,264.8812,312.375,119.7375,49.6312,293.975,38.7562,297.0625,3.425,5.3937,5.5562,4.8141,-0.6946,-1.771,12.9067,12.7767,11.8044,1.7611,1.7943,1.1823,28.9875,3.015,284.96,1,0,45.7062,37.8,29.6688,May,264MW
2025-05-18 10:00:00,265.0938,314.4375,120.8,50.5875,294.5,39.7312,296.4688,3.4094,5.3687,5.5375,4.8344,-0.6552,-1.7185,13.0741,12.9977,11.9174,1.807,1.8359,1.2572,30.6,0.709,291.58,1,0,46.2375,37.7437,39.0312,May,264MW
2025-05-18 11:00:00,266.6875,314.0312,120.7625,50.7625,294.15,39.7062,296.375,3.5156,5.6391,5.8109,5.0172,-0.7304,-1.7955,12.9067,12.8141,11.7488,1.8101,1.8398,1.2359,29.6562,0.736,276.08,1,0,42.4062,37.6063,37.8375,May,264MW
2025-05-18 12:00:00,264.35,314.8125,120.95,50.9812,294.75,39.9187,296.875,3.5359,5.5938,5.65,4.8844,-0.7479,-1.813,12.9685,12.8775,11.8485,1.7834,1.8114,1.2117,30.5625,0.726,272.42,1,1,47.5187,37.5438,37.8812,May,264MW
2025-05-18 13:00:00,266.7937,319.0938,122.0,51.0125,296.4,39.8687,299.0625,3.6047,5.5437,5.7359,4.9297,-0.7641,-1.9035,12.8092,12.7166,11.6737,1.9418,1.968,1.323,29.3687,1.247,295.24,1,1,48.6625,37.5562,32.8625,May,264MW
2025-05-18 14:00:00,264.35,319.625,121.0,50.825,297.625,39.5625,301.0,3.3812,4.9828,5.2891,4.8875,-0.744,-1.8655,12.8645,12.7784,11.7635,1.8206,1.8494,1.2302,29.4688,18.765,292.64,1,0,48.575,37.5187,32.3625,May,264MW
2025-05-18 15:00:00,264.8812,323.8125,120.925,50.5687,299.9,39.2687,303.0312,3.4328,5.2125,5.875,4.8797,-0.7169,-1.8025,13.0319,12.936,11.8344,1.8153,1.8455,1.2418,30.5938,0.867,284.06,1,0,48.3812,37.5562,32.1875,May,264MW
2025-05-18 16:00:00,352.8562,331.375,116.7625,50.1437,303.0,38.3312,310.375,2.7703,5.0172,5.3016,4.0047,-0.8162,-2.2635,13.1082,13.0107,11.6811,1.9137,1.9435,1.0432,29.3812,0.788,247.38,1,1,48.225,37.5125,35.0812,May,Other
2025-05-18 17:00:00,465.8,357.0625,119.9875,49.55,320.0,37.3687,330.8125,2.1266,3.4641,4.2219,3.1266,-1.0205,-2.963,13.6656,13.5584,11.961,2.4138,2.4514,1.0859,29.3687,0.9,282.32,1,1,48.1875,37.5312,0.0,May,Other
2025-05-18 18:00:00,455.4938,341.375,116.9,48.9312,311.0,36.925,322.0625,1.9359,3.35,3.8047,3.1828,-0.9299,-2.8145,13.937,13.8314,12.0932,2.2729,2.3092,1.0454,28.3375,0.782,291.46,1,1,47.8625,37.5812,0.0,May,Other
2025-05-18 19:00:00,659.7063,373.75,126.375,49.1187,330.875,36.5812,347.5938,1.7219,2.5297,2.9031,2.4516,-1.3661,-4.5605,15.3719,15.2533,13.1122,4.1314,4.2124,1.9077,28.1812,20.0,287.42,1,0,47.2125,37.375,0.0,May,660MW
2025-05-18 20:00:00,660.025,375.25,127.3125,49.1375,333.925,36.775,349.5312,1.6906,2.7922,2.8781,2.5297,-1.3683,-4.4475,15.0875,14.9656,13.077,4.0544,4.1301,1.855,29.4188,0.826,269.9,1,0,47.3187,37.3062,0.0,May,660MW
2025-05-18 21:00:00,660.025,374.2812,128.2125,48.8125,333.975,36.8875,349.25,1.6375,2.55,2.6484,2.4406,-1.3106,-4.3695,15.0501,14.9331,12.9499,4.0413,4.1153,1.8732,29.4125,0.784,277.34,1,1,47.8062,37.2625,0.0,May,660MW
2025-05-18 22:00:00,660.1312,375.625,127.9375,48.1437,334.85,36.475,350.0625,1.5234,2.6422,2.6516,2.3172,-1.3359,-4.4215,14.9786,14.86,13.0108,3.9166,3.9866,1.7837,30.55,5.01,280.46,1,1,49.225,37.25,0.0,May,660MW
2025-05-18 23:00:00,661.725,377.2812,127.7375,47.8875,335.425,36.3,350.7812,1.5422,2.5891,2.6828,2.3281,-1.3202,-4.353,15.1655,15.0322,13.0699,3.9521,4.0225,1.8161,29.975,0.595,275.4,1,1,44.3,37.3312,0.0,May,660MW
2025-05-19 00:00:00,661.8313,373.3438,127.775,47.7562,333.75,36.1063,348.4688,1.5125,2.5031,2.7078,2.3969,-1.4335,-4.469,15.1054,14.9981,13.037,3.8926,3.9621,1.7161,29.4062,2.973,290.52,1,0,49.0437,37.2625,0.0,May,660MW
2025-05-19 01:00:00,660.1312,366.5312,125.325,47.325,329.275,35.7062,344.0312,1.6203,2.7828,2.6781,2.4625,-1.346,-4.3785,15.0794,14.964,13.1081,3.9088,3.9787,1.7701,29.8438,0.473,273.4,1,0,43.5187,37.1312,0.0,May,660MW
2025-05-19 02:00:00,659.6,367.0625,125.6625,47.1125,330.0,35.5687,344.375,1.6437,2.7172,2.7031,2.4141,-1.3701,-4.35,15.0924,14.9737,13.0209,3.8094,3.8816,1.724,29.9312,2.063,264.74,1,1,48.9688,37.1063,0.0,May,660MW
2025-05-19 03:00:00,659.6,370.375,126.725,47.3312,332.475,35.55,346.5312,1.4562,2.5328,2.5672,2.1344,-1.3088,-4.2945,15.1249,14.9998,13.0978,3.8606,3.9271,1.7642,29.5312,4.875,275.54,1,1,46.45,37.0125,0.0,May,660MW
2025-05-19 04:00:00,660.45,371.5,126.675,46.7562,333.125,35.3875,347.0938,1.425,2.6156,2.6156,2.2531,-1.3158,-4.2895,14.8584,14.743,12.9598,3.8182,3.8878,1.7227,30.6063,3.223,273.22,1,0,44.0375,37.1125,0.0,May,660MW
2025-05-19 05:00:00,660.5563,373.6562,127.0625,46.7625,334.1,35.1937,348.125,1.4,2.6094,2.6219,2.2141,-1.3548,-4.321,14.769,14.6715,12.8162,3.8125,3.8829,1.6951,29.525,2.914,285.4,1,0,50.175,37.1375,0.0,May,660MW
2025-05-19 06:00:00,660.3438,369.25,125.0625,47.2188,330.0,35.3375,344.4375,1.3719,2.2734,2.4594,2.3328,-1.3456,-4.288,14.8974,14.8129,12.9417,3.8046,3.8711,1.708,28.9125,0.783,278.34,1,0,49.8062,37.1063,0.0,May,660MW
2025-05-19 07:00:00,571.0938,356.6875,122.8875,48.4688,321.025,36.5187,333.875,1.6016,2.7437,2.3531,2.8781,-1.1137,-3.7125,14.691,14.5903,12.5919,3.2766,3.3339,1.4787,29.9688,0.72,293.58,1,1,50.2437,37.1312,0.0,May,Other
