Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-05-19 08:00:00,663.425,375.4375,127.925,49.3375,332.475,36.9813,348.75,1.5172,2.4859,2.8031,2.3469,-1.3989,-4.5125,15.0371,14.9234,12.8999,3.9879,4.0671,1.7577,28.8312,0.764,285.22,1,1,43.0875,37.25,0.0,May,660MW
2025-05-19 09:00:00,458.575,354.8438,125.75,49.4437,327.925,37.3687,336.5,2.1094,3.2922,4.1187,3.4937,-1.0017,-2.8075,13.183,13.0936,11.8278,2.2064,2.2384,0.9933,29.5562,3.05,292.34,1,0,50.075,37.2313,0.0062,May,Other
2025-05-19 10:00:00,268.8125,318.5312,131.8,50.7062,304.35,39.525,305.9375,3.2031,4.5625,5.4062,4.7578,-0.6604,-1.7185,12.9002,12.8304,11.9098,1.6442,1.6762,1.0889,27.7125,0.772,290.04,1,0,47.375,37.1562,8.1937,May,264MW
2025-05-19 11:00:00,267.1124,310.5,117.625,51.0375,291.2,39.8312,295.375,3.5219,5.2234,5.1906,5.0016,-0.7138,-1.78,12.8287,12.7394,11.7265,1.8131,1.8468,1.2272,28.325,0.814,270.0,1,0,48.8187,36.975,28.0312,May,264MW
2025-05-19 12:00:00,270.5125,311.4375,119.7,50.825,292.35,39.4562,295.8438,3.6891,5.6437,5.6547,4.9297,-0.7313,-1.836,12.9604,12.8694,11.828,1.8866,1.9129,1.2849,29.4062,0.769,266.82,1,1,48.6375,37.075,40.0312,May,264MW
2025-05-19 13:00:00,268.4938,311.5312,121.225,50.325,293.275,39.025,295.6562,3.6641,5.8031,5.8344,4.7859,-0.6959,-1.805,13.0367,12.9376,11.9132,1.8862,1.9102,1.2974,30.6063,0.819,265.14,1,1,47.5312,37.0687,42.4688,May,264MW
2025-05-19 14:00:00,269.875,311.5938,121.5,50.6125,293.7,39.2125,295.9688,3.4578,5.2812,5.6406,5.1547,-0.7523,-1.8685,12.7524,12.6874,11.7067,1.8407,1.8621,1.2694,29.6,2.885,283.72,1,0,46.2625,37.0,42.325,May,264MW
2025-05-19 15:00:00,595.6375,347.125,117.25,50.2625,308.45,37.6875,323.5,1.9516,2.9453,3.1016,2.6437,-1.3849,-4.4905,15.5685,15.3881,13.0521,4.1424,4.222,1.9143,28.4688,0.768,280.84,1,0,45.65,37.0187,0.0,May,Other
2025-05-19 16:00:00,660.45,373.2188,128.525,50.1125,332.55,37.6063,348.625,1.5203,2.1766,2.6031,2.5578,-1.3849,-4.439,14.8356,14.7008,12.7675,3.9241,4.0002,1.7566,30.3375,0.743,281.68,1,1,44.85,36.95,0.0,May,660MW
2025-05-19 17:00:00,480.675,368.8438,127.725,49.925,335.85,38.2313,346.3125,1.8187,3.1219,4.225,3.3094,-0.9877,-2.6965,12.9929,12.9035,11.9076,2.0953,2.1172,0.98,29.3563,0.758,279.34,1,1,45.1062,36.9312,0.0,May,Other
2025-05-19 18:00:00,501.6062,335.0625,118.2875,49.8187,305.725,38.3625,316.6875,2.3266,3.6375,3.6234,3.8047,-1.1334,-3.652,15.1639,15.0485,12.803,3.4192,3.4752,1.6754,28.7437,0.698,289.0,1,1,46.7062,37.1187,0.0,May,Other
2025-05-19 19:00:00,662.3625,373.1562,127.2875,49.4312,330.6,37.9875,347.0,1.3937,2.7094,2.9234,2.3953,-1.3753,-4.4545,15.0566,14.9331,12.9074,3.9717,4.0417,1.7736,29.9688,3.301,287.92,1,0,48.3062,37.3937,0.0,May,660MW
2025-05-19 20:00:00,662.0437,371.7812,127.6375,49.0187,333.225,37.4312,348.0625,1.2719,2.7203,3.1719,2.2656,-1.2734,-4.226,14.7576,14.6601,12.8765,3.8711,3.9346,1.7528,28.3375,0.58,273.62,1,0,49.4937,37.525,0.0,May,660MW
2025-05-19 21:00:00,661.4062,372.0,128.375,49.0875,334.425,37.4562,348.9688,1.2281,2.4844,2.9437,2.0547,-1.3364,-4.2885,14.6081,14.5155,12.7197,3.7088,3.774,1.6441,29.4562,17.789,273.42,1,1,44.775,37.6812,0.0,May,660MW
2025-05-19 22:00:00,661.8313,369.3125,127.3,48.4812,332.35,36.85,347.0312,1.4391,2.3172,2.6594,2.2625,-1.3508,-4.332,14.9347,14.8486,12.9429,3.8173,3.8768,1.6982,30.4,3.707,279.24,1,1,49.1937,37.6375,0.0,May,660MW
2025-05-19 23:00:00,661.4062,364.5,126.3375,47.8312,330.125,36.2687,344.2188,1.3656,2.5219,2.9812,2.2531,-1.3071,-4.276,14.9104,14.7885,12.8815,3.7819,3.851,1.6833,30.6187,5.054,277.16,1,1,47.0312,37.5312,0.0,May,660MW
2025-05-20 00:00:00,485.1375,353.4688,125.9125,47.8312,327.075,36.3563,336.1875,1.9719,3.8312,3.9047,2.8719,-0.9343,-2.87,13.4186,13.3293,11.937,2.3618,2.3946,1.0747,28.3062,2.369,295.74,1,0,46.5312,37.7625,0.0,May,Other
2025-05-20 01:00:00,663.0,363.9062,124.4625,47.4937,325.225,35.85,340.8125,1.4031,2.6953,2.7516,2.2703,-1.2966,-4.365,15.1964,15.0729,13.0293,3.8952,3.963,1.7721,28.3187,0.647,285.9,1,0,47.6,37.9437,0.0,May,660MW
2025-05-20 02:00:00,664.0625,368.75,125.8375,47.0875,330.575,35.5187,345.4062,1.4125,2.4062,2.6703,2.2844,-1.3797,-4.3435,14.8307,14.7137,12.791,3.8427,3.9088,1.7176,30.6187,0.592,279.02,1,1,48.2375,38.1437,0.0,May,660MW
2025-05-20 03:00:00,529.8688,356.375,122.8625,46.875,323.2,35.4375,335.375,1.8328,3.4844,3.5625,2.8281,-1.0651,-3.3555,13.6949,13.6071,12.0299,2.8386,2.8806,1.2891,29.5375,20.583,281.42,1,1,47.8,38.225,0.0,May,Other
2025-05-20 04:00:00,461.3375,348.5625,120.375,46.5125,318.35,35.325,328.4688,2.1719,3.9453,3.9125,3.2734,-0.9313,-2.89,13.3422,13.2447,11.8328,2.4024,2.4357,1.1255,30.5562,19.921,297.72,1,0,48.0187,38.2,0.0,May,Other
2025-05-20 05:00:00,448.2687,346.8438,120.9,46.4562,318.025,35.1875,327.9062,2.4094,4.5281,4.6391,3.6062,-0.8376,-2.6395,13.118,13.0302,11.834,2.3666,2.3994,1.1712,28.5438,8.282,300.78,1,0,48.75,38.4,6.4,May,Other
2025-05-20 06:00:00,460.4874,347.6875,120.75,46.8,321.35,35.5125,330.4062,2.2391,3.7141,4.0125,3.6047,-0.9387,-2.707,13.209,13.1082,11.8041,2.1465,2.1924,1.0128,29.4375,0.95,239.72,1,0,49.2437,38.55,0.0125,May,Other
2025-05-20 07:00:00,386.75,328.0,115.2125,48.95,303.55,36.5938,310.8438,2.55,4.5297,4.3469,3.7484,-0.8289,-2.3385,13.4934,13.404,12.209,1.8853,1.912,0.94,28.3375,0.758,227.6,1,1,49.7625,38.825,41.0625,May,Other
2025-05-20 08:00:00,388.1312,324.25,119.875,49.7,302.025,37.0812,306.6562,2.4109,4.45,4.2859,3.9703,-0.8442,-2.4155,13.3861,13.3195,12.1376,1.9374,1.9649,0.9343,30.475,0.935,235.38,1,1,50.1562,38.8812,52.4437,May,Other
2025-05-20 09:00:00,388.875,324.6875,120.4125,50.075,302.325,37.4625,306.8438,2.5687,4.6656,4.3844,3.8312,-0.8074,-2.3815,13.651,13.5616,12.3616,1.9527,1.9789,0.9807,28.9,5.633,237.02,1,0,48.1375,38.7812,51.1375,May,Other
2025-05-20 10:00:00,388.2374,328.125,120.2625,50.5938,303.775,37.8563,309.4375,2.5469,4.6734,4.3953,3.8516,-0.8621,-2.437,13.5015,13.4186,12.2038,1.9781,2.003,0.9607,30.1625,0.961,239.98,1,0,49.2812,38.5375,47.6062,May,Other
2025-05-20 11:00:00,390.2562,328.0312,119.1625,50.9,302.8,38.0312,309.0625,2.6891,4.6953,4.575,4.2437,-0.8249,-2.41,13.5779,13.4999,12.2982,2.0201,2.052,1.015,29.35,0.764,234.04,1,0,49.1625,38.325,47.2562,May,Other
2025-05-20 12:00:00,389.1937,326.3438,118.8,51.3937,301.325,38.4562,307.625,2.7609,4.5781,4.4109,4.0391,-0.8381,-2.424,13.6754,13.6006,12.3472,1.9956,2.0179,0.978,29.4188,0.811,228.18,1,1,48.4,37.9875,47.675,May,Other
2025-05-20 13:00:00,389.4062,326.25,118.975,51.1812,301.825,38.2812,307.8438,2.5812,4.6156,4.4203,3.9766,-0.877,-2.471,13.6786,13.573,12.2792,1.9544,1.9763,0.9443,29.525,0.839,216.14,1,1,47.9812,37.8062,48.5625,May,Other
2025-05-20 14:00:00,388.3438,327.1562,119.1,51.5062,302.375,38.475,308.7812,2.575,4.5656,4.5031,3.9641,-0.8696,-2.4715,13.6445,13.5811,12.372,1.9785,1.9964,0.9708,29.4562,2.782,230.26,1,0,47.7625,37.7812,46.975,May,Other
2025-05-20 15:00:00,644.3,351.4688,119.4375,51.5,310.6,38.4312,327.2188,1.8094,2.6234,2.6156,2.5922,-1.4024,-4.8185,16.3485,16.2331,13.8223,4.3572,4.4504,2.0184,29.9625,5.704,219.62,1,0,47.4625,37.6562,0.0,May,660MW
2025-05-20 16:00:00,664.9125,370.6562,127.3875,50.5875,328.175,38.0562,343.9062,1.7828,2.3391,2.6734,2.6312,-1.3508,-4.5255,15.0956,14.9737,13.0007,4.1901,4.2754,1.9335,29.95,0.897,220.84,1,1,47.5062,37.5812,0.0,May,660MW
2025-05-20 17:00:00,485.8812,366.6875,127.35,50.2812,331.225,38.0375,341.8438,2.1484,3.0938,3.3953,3.4109,-0.9868,-2.8265,13.0059,12.9051,11.8131,2.3294,2.3587,1.1034,29.5375,0.876,265.4,1,1,47.725,37.65,0.0,May,Other
2025-05-20 18:00:00,617.6312,348.75,120.9875,50.3187,309.625,37.9813,324.9688,1.6531,2.3641,2.4781,3.0687,-1.269,-4.534,16.1486,16.0154,13.579,4.3616,4.4561,2.1044,28.725,0.974,294.24,1,1,47.975,37.675,0.0,May,Other
2025-05-20 19:00:00,460.5938,347.0312,124.85,49.55,318.95,38.1937,327.8125,2.6203,4.1016,4.1078,3.6422,-0.9907,-2.932,13.5064,13.4121,11.9934,2.4781,2.5179,1.2066,30.0125,3.057,292.82,1,0,48.7062,37.85,0.0,May,Other
2025-05-20 20:00:00,625.2812,343.6875,116.85,49.0875,304.625,37.475,320.0938,1.8219,3.0031,2.8953,2.8109,-1.3486,-4.5405,15.8935,15.7521,13.353,4.2386,4.3292,2.0156,28.275,0.762,300.32,1,0,49.5375,38.0187,0.0062,May,Other
2025-05-20 21:00:00,665.3375,365.25,125.125,48.5437,325.125,37.1625,340.75,1.5875,2.4906,2.4953,2.5938,-1.3924,-4.465,15.1411,14.9998,12.9331,3.9538,4.0321,1.7614,29.9188,0.723,275.7,1,1,42.8687,38.1063,0.0062,May,660MW
2025-05-20 22:00:00,654.1813,354.4375,123.8875,48.5312,316.8,37.025,331.9688,1.5609,2.7469,2.6641,2.5875,-1.4256,-4.701,15.8675,15.7521,13.5134,4.2819,4.3769,1.9526,29.3812,2.614,277.02,1,1,48.5625,37.9875,0.0062,May,660MW
2025-05-20 23:00:00,576.9375,358.3438,123.4875,47.9937,323.775,36.7875,336.8125,1.8187,3.0344,3.0156,2.95,-1.0603,-3.5145,14.21,14.0979,12.3109,3.1037,3.1479,1.4335,29.4188,0.802,271.08,1,1,46.0875,37.875,0.0,May,Other
2025-05-21 00:00:00,388.7687,332.5,115.85,48.5187,305.3,36.7188,313.0938,2.2891,4.1312,4.2766,3.9937,-0.8486,-2.416,13.5957,13.5243,12.3507,1.8901,1.9129,0.8829,29.4188,8.377,304.24,1,0,48.4875,37.8187,34.425,May,Other
2025-05-21 01:00:00,429.6749,333.0625,118.4125,47.1375,307.75,35.7437,315.7188,2.8547,4.4625,4.725,4.5125,-0.9352,-2.6915,13.9207,13.8298,12.4943,2.0599,2.0813,0.9356,28.0562,0.925,295.82,1,0,44.3812,37.7812,8.3125,May,Other
2025-05-21 02:00:00,296.7562,316.9062,123.05,47.725,297.2,36.0438,295.6562,3.1406,5.0016,5.4406,4.2812,-0.7431,-1.9785,12.9961,12.9327,11.8472,1.4863,1.5086,0.8612,29.3125,1.243,268.52,1,1,48.7625,37.7125,64.9062,May,Other
2025-05-21 03:00:00,437.9625,327.6562,114.8125,47.3125,299.775,35.6875,306.5625,2.2906,3.8328,3.7812,3.9031,-0.9916,-2.841,13.7566,13.6705,12.2214,2.1802,2.2042,1.0192,27.725,0.849,258.5,1,1,42.6625,37.5687,31.5875,May,Other
2025-05-21 04:00:00,542.4062,346.75,116.9625,47.9937,311.325,35.8125,323.8438,2.0578,3.4312,3.2672,3.1469,-1.1019,-3.423,14.2409,14.1287,12.3311,2.9567,2.9948,1.3486,29.9312,3.001,292.6,1,0,49.8375,37.7313,0.0,May,Other
2025-05-21 05:00:00,536.0312,351.5,119.1125,47.1187,315.75,35.3875,328.0625,2.0484,3.35,3.2234,3.0703,-1.1102,-3.414,13.976,13.8752,12.2294,2.9078,2.9454,1.3059,29.7625,2.921,289.6,1,0,49.6125,38.0438,0.0,May,Other
2025-05-21 06:00:00,658.1125,363.7188,125.5375,47.65,324.775,35.65,339.4688,1.8969,2.6953,2.6547,2.7437,-1.3788,-4.5205,15.1102,14.9867,13.1466,4.0234,4.0903,1.8257,29.3187,11.7,285.8,1,0,49.7312,38.2812,0.0,May,660MW
2025-05-21 07:00:00,459.9562,350.25,123.625,47.8625,323.05,36.0938,330.9375,2.6359,3.625,3.7703,3.5672,-0.9767,-2.813,13.027,12.9425,11.707,2.3219,2.3587,1.0848,29.4125,0.752,271.88,1,1,50.0562,38.5687,0.0,May,Other
2025-05-21 08:00:00,390.575,316.5,123.6625,50.0437,296.4,37.7938,299.1875,2.4094,4.3641,4.5109,4.1109,-1.0188,-2.9715,14.9201,14.8291,13.092,2.4873,2.5319,1.1397,30.2062,3.245,283.02,1,1,43.9187,38.8875,12.8312,May,Other
2025-05-21 09:00:00,433.5,334.25,116.35,50.0875,301.35,37.7062,310.9375,2.4297,4.2844,4.3062,3.9078,-0.8774,-2.685,14.6471,14.5691,13.0719,2.3499,2.3906,1.0583,29.3125,2.991,304.52,1,0,45.475,38.9562,0.0,May,Other
2025-05-21 10:00:00,264.8812,314.5938,119.2,50.9688,292.55,39.1312,292.25,3.4641,5.5094,5.9172,4.7687,-0.7453,-1.838,12.8629,12.819,11.7993,1.415,1.4364,0.8214,28.95,0.889,282.66,1,0,42.9812,38.725,60.8937,May,264MW
2025-05-21 11:00:00,264.8812,309.3125,120.5125,51.3875,289.625,39.4812,287.4375,3.4937,5.4187,6.075,4.8812,-0.6911,-1.7555,12.9522,12.884,11.9046,1.4644,1.492,0.8969,28.9,0.866,263.88,1,0,48.9187,38.6,64.225,May,264MW
2025-05-21 12:00:00,264.9874,309.5,121.1,50.8438,290.0,38.8375,286.8125,3.5812,5.4891,5.9812,4.8844,-0.7243,-1.824,12.8499,12.7832,11.6916,1.4242,1.4439,0.8579,28.8937,0.903,260.4,1,1,49.2937,38.3937,66.5062,May,264MW
2025-05-21 13:00:00,265.9437,309.125,121.075,51.225,290.425,39.0312,287.3438,3.4953,5.4703,5.9,4.8031,-0.7112,-1.8155,12.9522,12.8872,11.8189,1.4347,1.4587,0.8575,28.3,0.904,258.62,1,1,48.5312,38.0562,64.4062,May,264MW
2025-05-21 14:00:00,265.2,310.25,121.175,50.7125,291.275,38.6063,288.3125,3.5031,5.3891,6.0484,4.9453,-0.6211,-1.7245,12.9604,12.9002,11.8487,1.5152,1.5392,0.9461,28.8812,2.994,276.12,1,0,47.5062,37.8375,65.7812,May,264MW
2025-05-21 15:00:00,657.3688,361.625,119.75,50.525,315.3,37.625,331.7188,2.1297,2.8469,2.9719,2.0812,-1.3683,-4.544,15.9163,15.7911,13.4284,4.1271,4.2071,1.8745,30.5625,18.616,278.08,1,0,46.2125,37.5562,0.0,May,660MW
2025-05-21 16:00:00,666.2937,372.6875,126.9375,50.4187,328.725,37.575,344.9688,1.8672,2.8516,2.9859,2.2391,-1.4199,-4.6295,15.8886,15.7407,13.6625,4.0929,4.1848,1.8622,29.9625,0.931,281.78,1,1,45.3562,37.3,0.0,May,660MW
2025-05-21 17:00:00,575.7688,360.625,126.1125,50.05,324.675,37.4188,336.5312,2.3875,3.4344,3.6703,2.8812,-1.2344,-3.8055,14.1499,14.0524,12.4029,3.3785,3.4362,1.4895,29.3375,0.778,283.7,1,1,45.375,37.2,0.0,May,Other
2025-05-21 18:00:00,319.4938,316.7188,129.75,49.4937,305.075,38.0375,305.4375,2.8891,5.5125,5.8141,4.3812,-0.7326,-2.0855,13.0725,12.9961,11.7137,1.7033,1.7313,0.9588,30.4625,0.876,294.9,1,1,45.3312,37.05,30.9,May,Other
2025-05-21 19:00:00,664.0625,360.7188,121.8125,49.7375,318.225,37.0625,334.75,1.9469,2.825,2.9641,2.3984,-1.3836,-4.569,15.8837,15.757,13.5105,4.1577,4.2491,1.9036,29.3625,4.153,288.2,1,0,45.3438,36.8187,0.0,May,660MW
2025-05-21 20:00:00,570.4563,357.875,122.6625,49.2062,319.325,37.5687,333.0625,2.2109,3.0672,3.1125,3.0141,-1.1391,-3.733,14.5009,14.3725,12.505,3.3934,3.4476,1.5835,29.9062,0.852,288.5,1,0,45.9312,36.9312,0.0,May,Other
2025-05-21 21:00:00,663.425,365.6875,124.6625,48.1125,323.925,36.2875,339.8125,1.6703,2.3937,2.8047,2.4219,-1.3736,-4.5865,15.8496,15.731,13.5061,3.9967,4.0837,1.8091,29.925,5.658,282.74,1,1,46.7875,36.9312,0.0,May,660MW
2025-05-21 22:00:00,615.6125,362.0938,122.4625,48.3875,322.625,35.75,336.4062,1.9375,3.0719,3.3547,2.5672,-1.2624,-4.1065,15.1249,14.9949,13.0565,3.676,3.7394,1.6537,30.0312,2.791,269.88,1,1,48.2812,36.9375,0.0,May,Other
2025-05-21 23:00:00,499.9062,353.5,121.2375,47.6125,319.1,35.6812,329.9375,2.4062,3.5875,3.9641,3.2984,-1.0887,-3.2515,13.8671,13.768,12.2259,2.7411,2.7905,1.2386,30.025,7.193,281.66,1,1,49.9437,37.1,0.0,May,Other
2025-05-22 00:00:00,296.0125,316.8125,131.5,47.2562,304.775,36.4437,303.5625,3.0266,5.4125,5.7953,4.3953,-0.6994,-1.8995,12.8434,12.754,11.8631,1.5532,1.5817,0.9793,30.0625,8.745,270.26,1,0,49.1625,37.3062,40.0625,May,Other
2025-05-22 01:00:00,270.725,303.4688,123.7125,46.9062,289.525,36.925,289.0,3.0234,5.3344,5.7859,4.3984,-0.66,-1.755,12.9002,12.8158,11.6673,1.604,1.6342,1.1067,30.3438,0.889,263.24,1,0,47.0437,37.3875,55.5,May,264MW
2025-05-22 02:00:00,338.6188,316.5,125.175,47.5125,299.25,36.1063,298.9062,2.975,5.2859,5.3047,4.0594,-0.7816,-2.135,13.0887,12.9945,11.7979,1.5314,1.5524,0.8897,29.4,0.862,267.92,1,1,44.1375,37.5062,67.4375,May,Other
2025-05-22 03:00:00,315.1375,311.875,124.05,46.8625,295.85,36.2125,295.3438,3.0281,5.1547,5.2719,4.2188,-0.7646,-2.0585,13.1619,13.0871,11.8935,1.5471,1.5559,0.9196,31.1375,0.909,283.08,1,1,43.1437,37.525,59.9688,May,Other
2025-05-22 04:00:00,492.15,321.6875,114.6,47.2437,290.775,35.6,301.4375,2.5625,3.9062,4.2031,3.5391,-1.2725,-3.883,14.8925,14.7901,12.5637,3.4065,3.4708,1.5617,30.0375,19.602,298.84,1,0,49.5187,37.7938,0.0,May,Other
2025-05-22 05:00:00,660.3438,361.4062,120.5,47.6812,319.225,35.4813,335.5312,1.8078,2.4875,2.6031,2.2094,-1.3788,-4.5375,15.8545,15.7229,13.4114,4.0111,4.0872,1.8091,29.4562,14.032,290.78,1,0,48.5375,37.8687,0.0,May,660MW
2025-05-22 06:00:00,493.0,357.9062,119.65,46.7625,319.3,35.3625,332.0,2.3766,3.8734,4.0766,3.1375,-0.996,-3.059,13.4219,13.3341,11.9291,2.5302,2.5538,1.1605,29.95,20.522,288.26,1,0,47.4187,38.0438,2.5625,May,Other
2025-05-22 07:00:00,265.5187,311.9375,134.3125,47.625,303.925,37.0938,302.2812,3.5625,5.4609,5.1078,4.4109,-0.6521,-1.679,12.7654,12.6792,11.7044,1.422,1.4474,0.9581,28.9312,5.296,283.82,1,1,45.5875,38.05,30.6625,May,264MW
2025-05-22 08:00:00,662.3625,343.1562,114.4375,48.7437,300.7,36.0625,318.3125,1.8187,2.5938,2.9578,2.2141,-1.451,-4.97,16.576,16.4525,13.845,4.6892,4.803,2.1678,28.9062,17.22,281.66,1,1,44.0938,38.2,0.0,May,660MW
2025-05-22 09:00:00,463.0375,356.2812,121.675,48.925,323.55,36.6688,334.0938,2.1734,3.0875,4.1078,3.3516,-0.8411,-2.5725,13.0644,12.9669,11.8248,2.1579,2.1885,1.0561,29.4,7.671,288.82,1,0,43.3625,38.2437,0.9375,May,Other
2025-05-22 10:00:00,263.8187,314.9375,130.85,49.4437,303.2,38.3687,302.875,3.7234,5.6312,5.3859,4.9141,-0.7178,-1.6815,12.6776,12.585,11.6874,1.3612,1.3848,0.8973,30.1312,0.954,286.92,1,0,49.6062,38.1312,28.8812,May,264MW
2025-05-22 11:00:00,268.4938,305.6875,119.3,49.85,289.025,38.7812,291.5,3.6281,5.9937,5.9156,4.9437,-0.7221,-1.827,12.8271,12.7247,11.815,1.8538,1.8809,1.2589,29.4312,0.849,270.26,1,0,46.95,37.9937,43.3812,May,264MW
2025-05-22 12:00:00,267.9625,305.0,121.525,50.0125,289.35,38.95,289.875,3.5312,5.9844,5.925,4.8,-0.7759,-1.8925,12.793,12.7134,11.7203,1.8228,1.8455,1.2239,30.55,0.947,267.64,1,1,48.7188,37.85,46.8937,May,264MW
2025-05-22 13:00:00,268.1749,304.8438,121.5,50.1875,289.6,39.1187,290.375,3.7406,5.3781,5.3656,4.6953,-0.6968,-1.828,12.9246,12.8434,11.7656,1.8486,1.8752,1.2556,29.875,0.864,266.26,1,1,48.6375,37.7125,44.9562,May,264MW
2025-05-22 14:00:00,268.1749,305.8125,121.625,50.1125,290.675,38.9562,291.5,3.5859,5.5922,5.4203,4.6422,-0.7213,-1.8615,12.9782,12.8986,11.8295,1.8171,1.8433,1.2337,31.1,3.309,283.38,1,0,48.3875,37.625,46.2062,May,264MW
2025-05-22 15:00:00,659.9187,362.3125,123.1125,50.125,320.7,37.3625,336.5625,1.9328,2.6984,2.8781,2.3594,-1.4081,-4.4885,15.5295,15.4093,13.2607,4.0006,4.0816,1.7782,29.925,0.859,271.34,1,0,47.6687,37.5438,0.0,May,660MW
2025-05-22 16:00:00,660.025,360.125,124.7625,49.975,321.5,37.4688,336.5312,2.0422,2.6641,2.8094,2.4031,-1.4996,-4.67,15.4125,15.2809,13.2732,4.0431,4.1214,1.8014,29.3625,16.247,285.94,1,1,47.0687,37.5187,0.0,May,660MW
2025-05-22 17:00:00,425.6375,345.7812,122.0375,49.5062,315.95,37.5625,325.0312,2.5344,4.1578,4.8656,3.8922,-1.0153,-2.648,12.8872,12.7865,11.6888,2.0096,2.0341,0.973,29.3625,0.816,291.22,1,1,46.9312,37.3937,20.5687,May,Other
2025-05-22 18:00:00,266.5812,312.25,128.8125,49.2875,297.45,38.9875,299.125,3.4297,5.3891,5.4344,4.5703,-0.6854,-1.7465,12.8547,12.7442,11.7971,1.6902,1.7217,1.1366,29.5375,0.9,282.02,1,1,47.4062,37.5,15.2687,May,264MW
2025-05-22 19:00:00,443.1687,333.5938,113.0,49.1062,301.6,37.3625,311.9375,2.4953,3.8734,4.1641,3.6906,-0.8884,-2.7205,13.4804,13.3682,11.7761,2.3972,2.4195,1.1408,29.3937,2.938,297.48,1,0,48.3187,37.65,7.9312,May,Other
2025-05-22 20:00:00,337.025,315.125,122.5875,48.7562,298.0,38.05,301.5312,2.9156,4.7219,4.6609,3.7359,-0.8306,-2.2455,13.1489,13.0627,11.8105,1.7654,1.7891,0.9647,29.8438,0.936,294.42,1,0,49.4312,37.6375,34.375,May,Other
2025-05-22 21:00:00,661.1937,369.0,124.2125,48.7375,325.125,37.0,340.9688,1.8875,2.5969,2.8109,2.3984,-1.3456,-4.5615,15.4677,15.3329,13.2423,4.1166,4.1975,1.89,28.2812,5.88,286.76,1,1,49.875,37.6812,0.0,May,660MW
2025-05-22 22:00:00,491.0875,357.375,122.05,48.8312,324.275,36.7687,335.0625,2.1437,3.0437,3.4953,2.9688,-0.9829,-2.782,13.0595,12.9539,11.8308,2.2235,2.2528,1.0111,28.475,0.917,276.16,1,1,47.75,37.6937,0.0,May,Other
2025-05-22 23:00:00,456.2374,346.4062,117.625,48.0625,315.6,36.7562,325.4688,2.4453,4.0406,4.3109,3.9937,-0.8074,-2.542,13.3244,13.235,11.9211,2.1867,2.2095,1.0909,29.4,4.897,283.42,1,1,45.2562,37.725,4.1687,May,Other
2025-05-23 00:00:00,265.7312,315.7188,131.1125,47.8937,302.1,37.875,301.4688,3.3125,5.1094,4.8172,3.9406,-0.7943,-1.871,12.754,12.6663,11.7394,1.4815,1.5073,0.9376,29.7437,20.488,284.7,1,0,50.125,37.825,30.0812,May,264MW
2025-05-23 01:00:00,266.0499,316.375,122.5875,47.7312,297.85,37.275,297.9062,3.1922,5.1953,5.5687,4.6172,-0.6023,-1.622,12.7865,12.6922,11.8386,1.5261,1.555,1.1067,29.9312,0.881,259.8,1,0,48.5938,37.7313,59.3187,May,264MW
2025-05-23 02:00:00,264.775,305.6562,122.25,47.325,290.425,37.4813,289.7812,3.4141,5.1031,5.0109,4.4156,-0.6211,-1.729,12.8921,12.7962,11.7645,1.8004,1.8267,1.2902,29.8563,0.841,266.2,1,1,45.7375,37.7188,54.0125,May,264MW
2025-05-23 03:00:00,266.0499,305.125,123.675,47.3687,290.4,37.275,288.4688,3.8766,5.6641,5.4203,4.3547,-0.7033,-1.804,12.897,12.8092,11.8669,1.716,1.7414,1.2114,29.4188,0.883,268.96,1,1,43.0187,37.8312,55.6937,May,264MW
2025-05-23 04:00:00,265.0938,305.4688,123.525,47.05,291.175,36.7375,289.1875,3.6094,5.4141,5.3562,4.8484,-0.6482,-1.7625,12.8417,12.741,11.7453,1.7829,1.8175,1.2703,30.05,3.226,282.14,1,0,50.0812,37.9937,57.4625,May,264MW
2025-05-23 05:00:00,265.625,305.5938,124.0625,47.1375,291.875,36.7125,289.4375,3.7516,5.5797,5.4969,4.9937,-0.7169,-1.8425,13.0173,12.9246,11.8418,1.6801,1.7086,1.1788,29.3625,3.215,282.14,1,0,49.4688,38.3375,57.4688,May,264MW
2025-05-23 06:00:00,432.3312,343.0625,115.125,46.6562,310.025,35.45,320.5938,2.5453,3.8531,4.1687,3.6391,-0.9684,-2.7565,13.5324,13.4511,11.9154,2.1286,2.1583,1.0128,29.4062,5.072,284.64,1,0,48.1312,38.375,24.8625,May,Other
2025-05-23 07:00:00,268.7062,305.4688,129.025,47.8562,294.05,37.6312,295.3125,3.3172,5.4187,5.6406,4.3312,-0.6836,-1.755,12.8255,12.7475,11.6988,1.6001,1.6289,1.0253,28.9,0.815,280.8,1,1,42.4812,38.125,24.6937,May,264MW
2025-05-23 08:00:00,484.3938,325.6875,110.3,48.7188,292.15,36.45,304.6875,2.1375,3.0891,3.35,2.9922,-1.0852,-3.1705,14.3319,14.2425,12.2943,2.6256,2.668,1.1187,28.1812,0.886,286.04,1,1,48.7875,38.0375,4.4062,May,Other
2025-05-23 09:00:00,458.4688,340.625,115.1125,49.1437,306.5,36.8812,318.5938,2.7047,4.225,4.0766,3.7812,-0.9299,-2.8275,13.6396,13.5454,12.0122,2.4392,2.4685,1.1196,29.9375,3.12,299.7,1,0,49.525,37.975,5.8562,May,Other
2025-05-23 10:00:00,266.9,305.1562,120.0375,50.0687,289.125,39.075,292.0938,2.9047,5.5219,5.6109,4.6531,-0.7248,-1.784,12.962,12.8645,11.8176,1.5651,1.5953,1.0108,29.325,0.931,281.48,1,0,48.7125,37.7,36.6875,May,264MW
2025-05-23 11:00:00,273.4874,316.0625,129.125,50.3,303.25,39.275,301.0938,2.5703,4.55,4.8187,4.15,-0.6801,-1.666,12.9327,12.8596,11.8647,1.2671,1.2943,0.7849,28.3875,0.917,285.32,1,0,48.125,37.575,40.1562,May,264MW
2025-05-23 12:00:00,268.3875,305.0,119.25,50.2687,288.7,39.0625,291.2188,3.0453,5.7484,5.6656,4.2906,-0.7479,-1.8255,12.9685,12.8791,11.7326,1.5677,1.5983,1.0143,29.4,0.895,267.7,1,1,46.9937,37.4312,43.8562,May,264MW
2025-05-23 13:00:00,268.2812,308.25,125.425,50.35,292.375,39.325,292.1875,3.4641,5.3266,4.9781,4.0719,-0.7042,-1.759,12.9149,12.832,11.7876,1.5777,1.6084,1.0447,28.55,0.943,261.98,1,1,46.0625,37.3625,37.725,May,264MW
2025-05-23 14:00:00,268.2812,305.875,120.8125,50.2437,289.9,39.1312,290.7812,3.3187,5.7453,5.7094,4.4859,-0.6876,-1.7995,13.014,12.923,11.8461,1.6464,1.6762,1.1178,31.05,3.147,280.86,1,0,45.2062,37.2625,48.2812,May,264MW
2025-05-23 15:00:00,266.9,306.9375,120.875,50.5312,290.55,39.5125,291.2812,3.3609,5.6984,5.5953,4.3141,-0.7449,-1.845,12.9051,12.832,11.7073,1.6023,1.6342,1.0585,29.4437,0.877,274.98,1,0,44.875,37.2437,48.1875,May,264MW
2025-05-23 16:00:00,267.9625,307.375,121.1,50.3125,291.25,39.875,292.0938,3.0766,5.9016,5.8984,4.5687,-0.7274,-1.8005,12.9522,12.8612,11.8114,1.4981,1.5257,0.9688,30.0312,0.856,262.64,1,1,45.1312,37.3062,46.1875,May,264MW
2025-05-23 17:00:00,268.9187,308.75,121.0625,49.8875,292.875,39.5562,294.25,2.8125,5.2422,5.3953,4.2328,-0.737,-1.7885,13.0887,13.0091,11.8128,1.3616,1.3905,0.8636,29.4562,0.736,260.22,1,1,46.2375,37.5438,47.8438,May,264MW
2025-05-23 18:00:00,302.1749,310.4062,121.525,49.3125,293.375,38.9625,295.5,2.8344,5.4406,5.6219,4.2,-0.7646,-2.069,13.3682,13.2708,11.7799,1.5988,1.625,0.9072,29.8687,1.167,260.1,1,1,47.5125,37.8125,44.8375,May,Other
2025-05-23 19:00:00,263.7125,317.5,131.975,49.2625,304.975,39.1875,303.3438,3.0359,5.0672,5.1984,4.0437,-0.6237,-1.651,13.0156,12.9295,11.8891,1.3664,1.3966,0.8794,29.3625,3.303,272.78,1,0,48.4,37.9312,32.65,May,264MW
2025-05-23 20:00:00,265.3063,311.8438,120.7625,49.175,295.6,38.9813,297.7812,2.9359,5.5828,5.7297,4.275,-0.6477,-1.712,13.1472,13.0611,11.863,1.3629,1.3879,0.8512,29.1875,0.863,267.22,1,0,48.9125,37.95,46.5437,May,264MW
2025-05-23 21:00:00,263.075,311.9062,122.2375,48.5875,296.375,38.6875,297.0,2.7687,5.2969,5.5453,4.3484,-0.6876,-1.742,13.092,12.9847,11.8013,1.2999,1.3257,0.819,29.9375,0.845,261.9,1,1,49.05,37.8375,49.8125,May,264MW
2025-05-23 22:00:00,264.9874,312.4375,122.775,48.8625,297.075,38.875,297.75,2.7391,5.4906,5.6984,4.1297,-0.6009,-1.6455,13.1505,13.0546,11.889,1.3769,1.4023,0.8964,30.1937,0.912,261.5,1,1,49.125,37.7437,45.9062,May,264MW
2025-05-23 23:00:00,265.5187,313.2812,122.4875,48.85,297.65,38.8312,298.625,2.95,5.4406,5.3812,4.0031,-0.716,-1.7605,12.7767,12.7036,11.6794,1.3314,1.3559,0.8466,29.4188,0.788,260.16,1,1,49.2937,37.575,44.5687,May,264MW
2025-05-24 00:00:00,266.0499,314.1875,122.8,48.075,298.875,38.1437,299.75,2.9984,5.1781,5.5234,4.4641,-0.6596,-1.7395,12.91,12.8255,11.8165,1.4601,1.4894,0.9647,29.4188,3.211,278.6,1,0,49.35,37.5312,45.5125,May,264MW
2025-05-24 01:00:00,264.0312,314.9688,123.0625,47.8375,299.85,37.9312,300.6562,2.9844,5.4422,5.5844,4.3937,-0.6539,-1.7285,12.9831,12.8921,11.7309,1.4566,1.4872,0.9656,29.0375,0.829,266.46,1,0,49.6375,37.45,45.4875,May,264MW
2025-05-24 02:00:00,264.6687,316.1562,123.75,47.625,301.0,37.5062,301.7188,3.0516,5.3531,5.4266,4.3094,-0.6736,-1.827,12.9295,12.8304,11.7601,1.5169,1.5462,0.9912,29.35,19.343,273.22,1,1,42.95,37.425,45.2,May,264MW
2025-05-24 03:00:00,263.5,322.875,124.0625,47.6,304.6,37.2125,306.3438,3.05,5.5047,5.4844,4.15,-0.6679,-1.8225,13.1115,13.0238,11.7845,1.5235,1.5528,0.9883,28.9625,5.847,280.4,1,1,49.6375,37.7625,41.2062,May,264MW
2025-05-24 04:00:00,265.8375,318.75,125.2375,47.05,300.175,37.0625,302.4688,3.4109,5.6594,5.5484,4.325,-0.7151,-1.8035,12.9912,12.871,11.8076,1.6219,1.6512,1.0854,29.9813,3.254,283.02,1,0,48.5375,38.0125,37.7938,May,264MW
2025-05-24 05:00:00,265.0938,316.5312,124.2125,47.25,298.775,37.2188,300.1875,3.4359,5.4781,5.3875,4.4797,-0.6854,-1.787,13.04,12.9457,11.8601,1.6302,1.6631,1.1027,30.0312,2.967,287.92,1,0,45.9062,38.0187,43.4875,May,264MW
2025-05-24 06:00:00,264.8812,312.2812,123.3875,47.325,295.975,37.225,296.125,3.1375,5.5781,5.7469,4.6578,-0.7094,-1.784,12.7719,12.6841,11.755,1.5953,1.6219,1.0854,29.9813,0.858,271.98,1,0,42.5062,38.1,49.8937,May,264MW
2025-05-24 07:00:00,265.2,312.125,123.5375,48.825,295.75,38.325,296.75,3.1906,5.5672,5.7734,4.7234,-0.6775,-1.7505,12.9002,12.8223,11.8391,1.66,1.6911,1.12,28.4,0.772,263.54,1,1,49.9812,38.175,42.6125,May,264MW
2025-05-24 08:00:00,264.8812,312.8125,122.0125,50.05,295.55,39.6187,298.0,3.3469,4.9266,5.475,4.8047,-0.66,-1.7825,12.9376,12.8482,11.7923,1.7886,1.8136,1.1279,29.475,0.835,261.06,1,1,49.2625,38.3563,34.5,May,264MW
2025-05-24 09:00:00,509.15,367.7812,122.8125,50.05,325.95,38.5812,338.5,2.2375,3.0547,3.6156,2.9656,-1.0568,-3.277,13.5974,13.495,11.9915,2.8802,2.92,1.2782,29.9813,2.483,266.06,1,0,48.1875,38.625,0.0,May,Other
2025-05-24 10:00:00,285.4938,341.6875,131.0625,51.0062,322.1,39.9625,325.4375,3.3484,4.8875,5.4719,4.0797,-0.6652,-1.7495,12.7101,12.6126,11.9061,1.6587,1.6889,1.0793,29.2437,0.804,304.64,1,0,45.6437,38.775,18.6437,May,Other
2025-05-24 11:00:00,266.1562,326.7188,121.6625,50.7562,303.275,39.7937,307.375,3.5625,5.1844,5.25,4.2609,-0.7431,-1.8145,12.6695,12.5801,11.7102,1.8713,1.9032,1.2504,29.4188,0.841,266.58,1,0,49.1187,38.8875,0.0,May,264MW
2025-05-24 12:00:00,268.6,321.2812,119.7875,50.3812,298.675,39.1125,303.0625,3.4,5.4766,5.4516,4.1766,-0.7318,-1.8015,12.7638,12.6825,11.819,1.7685,1.8009,1.1745,28.5,0.923,260.84,1,1,48.9187,38.6875,13.8312,May,264MW
2025-05-24 13:00:00,267.5375,320.7812,120.725,50.7,298.5,39.4375,302.5938,3.5516,5.4453,5.5734,4.2625,-0.6547,-1.743,12.936,12.8596,11.8904,1.8306,1.8595,1.239,28.3312,0.823,261.44,1,1,47.8375,38.6063,18.3875,May,264MW
2025-05-24 14:00:00,267.6437,321.1562,120.55,50.9062,298.625,39.7062,302.7188,3.5391,5.3719,5.1719,4.2234,-0.7204,-1.8125,12.7605,12.6289,11.7781,1.8407,1.8822,1.2488,29.975,3.065,281.1,1,0,47.2625,38.4,20.525,May,264MW
2025-05-24 15:00:00,268.7062,324.0,121.2,50.8125,301.0,39.9437,304.9062,3.6734,5.4812,5.4906,4.2359,-0.7129,-1.791,12.7962,12.7069,11.8462,1.7961,1.8271,1.223,29.625,0.881,281.06,1,0,47.65,38.4,15.7312,May,264MW
2025-05-24 16:00:00,268.7062,320.9375,120.425,49.6312,300.125,39.1812,304.4688,3.1828,5.1625,5.3766,4.8422,-0.7024,-1.7945,12.7345,12.6467,11.7173,1.7751,1.8052,1.2154,29.9875,3.767,273.06,1,1,48.4625,38.4813,20.8562,May,264MW
2025-05-24 17:00:00,266.6875,310.125,119.775,48.9312,293.8,38.7687,297.125,3.7219,5.4078,5.2344,4.3078,-0.6731,-1.754,12.923,12.819,11.8316,1.7191,1.7466,1.1725,29.9437,2.718,273.0,1,1,48.9812,38.6187,38.2125,May,264MW
2025-05-24 18:00:00,269.1312,306.25,121.1625,48.8875,292.275,38.8187,294.5312,3.5938,5.6781,5.6844,4.3469,-0.7116,-1.8165,12.9653,12.8791,11.8417,1.7492,1.7768,1.1966,29.3937,0.879,272.42,1,1,49.5062,38.4875,41.6062,May,264MW
2025-05-24 19:00:00,267.75,305.1875,121.975,48.7687,292.375,38.7,292.7812,3.475,5.4797,5.8406,4.925,-0.6981,-1.828,12.9718,12.8856,11.7994,1.7558,1.7829,1.2027,29.9625,3.093,278.6,1,0,49.9688,38.4437,48.3,May,264MW
2025-05-24 20:00:00,268.4938,306.0,122.2375,48.5437,293.025,38.5875,293.1562,3.6094,5.525,5.5266,4.5484,-0.6937,-1.814,13.0367,12.9425,11.8427,1.6897,1.7191,1.1379,30.15,0.863,266.64,1,0,47.6687,38.325,48.575,May,264MW
2025-05-24 21:00:00,270.0875,312.1562,126.55,48.3562,297.1,38.3187,297.375,3.5859,5.4719,6.0234,4.6297,-0.6394,-1.7605,12.9994,12.9149,11.8517,1.7921,1.8201,1.2195,29.5187,0.851,289.04,1,1,48.9937,38.175,39.0562,May,264MW
2025-05-24 22:00:00,267.325,312.0625,122.375,47.9875,296.2,37.75,297.2188,3.5219,5.6391,5.6125,4.6937,-0.6779,-1.7875,12.8986,12.8044,11.7837,1.6797,1.7068,1.1493,29.9188,0.859,270.42,1,1,49.1625,37.9625,47.9062,May,264MW
2025-05-24 23:00:00,268.1749,313.4062,123.025,47.5938,297.125,37.6625,297.8125,3.675,5.1359,5.6203,4.8344,-0.695,-1.812,12.9555,12.8775,11.8888,1.7182,1.7462,1.1902,29.0187,2.389,279.8,1,1,50.0938,37.9188,47.2188,May,264MW
2025-05-25 00:00:00,267.2188,313.4062,123.8625,47.1937,298.05,37.2188,298.0312,3.6094,5.4344,5.6984,4.6625,-0.7016,-1.8325,12.8921,12.8092,11.7439,1.8074,1.8359,1.272,29.6063,3.056,281.24,1,0,47.825,38.0,48.8312,May,264MW
2025-05-25 01:00:00,269.025,313.9375,124.025,47.25,298.7,37.0438,298.5312,3.7937,5.2844,5.6047,4.8719,-0.6666,-1.823,12.9701,12.884,11.8335,1.7978,1.8245,1.2467,30.6625,0.841,266.68,1,0,49.6375,37.8,47.6687,May,264MW
2025-05-25 02:00:00,267.8562,312.875,122.9625,47.1562,297.125,37.1625,298.0,3.5516,5.7656,6.1359,4.8656,-0.653,-1.744,12.9246,12.8174,11.7787,1.8083,1.8368,1.2613,29.4,0.903,269.94,1,1,46.8937,37.9,46.7188,May,264MW
2025-05-25 03:00:00,269.025,312.7812,124.025,47.1812,297.55,37.1437,297.4688,3.8734,5.7156,5.4219,4.4078,-0.7252,-1.862,12.9002,12.8239,11.8042,1.7444,1.7707,1.195,30.5312,2.662,265.18,1,1,49.5187,37.8812,48.825,May,264MW
2025-05-25 04:00:00,267.6437,318.2812,123.8625,47.1062,300.125,36.6875,300.3125,3.9406,5.7016,5.725,4.7031,-0.6933,-1.8795,12.845,12.7524,11.8195,1.9728,1.9973,1.4024,29.4125,3.193,274.86,1,0,47.2,37.8937,47.35,May,264MW
2025-05-25 05:00:00,267.5375,316.0938,123.15,47.175,297.525,36.825,297.6562,3.8719,5.7578,5.9406,4.7672,-0.6705,-1.8355,12.9766,12.871,11.8587,1.9107,1.9352,1.3608,29.975,3.146,277.26,1,0,43.7125,37.9688,49.1437,May,264MW
2025-05-25 06:00:00,267.2188,308.7812,124.4,46.8625,294.25,36.3,293.8125,3.7719,5.475,5.775,4.8156,-0.7068,-1.8395,12.7881,12.7134,11.6951,1.8516,1.8814,1.2604,29.0125,0.863,277.62,1,0,44.7937,38.1625,48.75,May,264MW
2025-05-25 07:00:00,264.0312,304.4375,124.6875,46.9812,292.3,36.275,290.0625,3.8375,5.8609,5.7781,4.5828,-0.7304,-1.832,12.8678,12.7784,11.8157,1.7663,1.7943,1.2576,28.8125,0.891,261.5,1,1,49.5375,38.3438,54.9062,May,264MW
2025-05-25 08:00:00,267.75,305.0312,123.425,48.2312,292.075,37.6187,290.6875,3.7016,5.5719,5.6391,4.7047,-0.6482,-1.7955,12.8856,12.7849,11.8757,1.7961,1.8271,1.19,30.3625,0.904,259.12,1,1,48.2125,38.4188,50.0,May,264MW
2025-05-25 09:00:00,266.6875,306.0,122.925,49.3,292.375,38.5625,292.0938,3.7453,5.4797,5.4594,4.6547,-0.7318,-1.8845,12.9653,12.8807,11.7529,1.7777,1.8083,1.1876,29.9437,3.267,274.58,1,0,45.825,38.5375,45.9125,May,264MW
2025-05-25 10:00:00,267.75,309.0938,122.325,49.575,294.0,38.625,295.1875,3.5469,5.5797,5.8719,4.7687,-0.7169,-1.849,12.767,12.6841,11.7989,1.8052,1.835,1.1896,29.0375,3.611,282.04,1,0,49.8312,38.4937,42.7062,May,264MW
2025-05-25 11:00:00,260.4187,310.75,121.6,49.55,294.375,39.0,296.8125,3.7641,5.4594,5.6062,4.6453,-0.7681,-1.8535,12.8092,12.7183,11.7447,1.7646,1.7943,1.1546,29.975,0.863,277.18,1,0,46.6437,38.525,36.9562,May,264MW
2025-05-25 12:00:00,264.8812,311.5625,122.6,48.8312,295.65,38.4813,296.8438,3.9344,5.6469,5.7812,4.8156,-0.6924,-1.83,12.9344,12.8515,11.8212,1.8779,1.9107,1.3169,30.5562,0.89,262.0,1,1,49.3937,38.6063,42.6625,May,264MW
2025-05-25 13:00:00,267.0062,310.9688,121.3625,49.825,295.0,38.775,297.4062,3.8406,5.8109,5.7422,4.5703,-0.6994,-1.8135,12.8564,12.7703,11.7766,1.8455,1.8809,1.2079,29.45,0.894,258.1,1,1,45.3937,38.5125,37.45,May,264MW
2025-05-25 14:00:00,268.1749,311.0312,122.0625,48.8812,295.725,38.0312,297.2188,3.7297,5.55,5.5031,4.2969,-0.7077,-1.8255,12.8239,12.7377,11.8238,1.7611,1.7904,1.1972,29.8875,2.992,273.28,1,0,48.2562,38.4625,43.625,May,264MW
2025-05-25 15:00:00,268.0687,311.5938,122.9875,48.75,296.675,38.0125,297.4688,3.4984,5.5625,5.8922,4.6922,-0.6609,-1.7675,12.8223,12.7361,11.7089,1.7453,1.7733,1.2003,29.7812,0.853,265.94,1,0,48.7687,38.3875,42.9,May,264MW
2025-05-25 16:00:00,267.8562,313.0,123.0,49.2125,297.275,38.1125,298.9688,3.5141,5.5938,5.6437,4.4641,-0.6814,-1.8645,12.8678,12.7719,11.8305,1.8774,1.9002,1.2742,29.3563,18.17,276.36,1,1,49.1187,38.3625,39.2437,May,264MW
2025-05-25 17:00:00,268.1749,314.4062,122.8375,49.5125,297.1,38.3875,300.2188,3.5125,5.7609,5.8687,4.6812,-0.6596,-1.846,12.936,12.8547,11.856,1.7912,1.8228,1.2108,29.9813,5.63,278.48,1,1,49.0562,38.3812,30.6375,May,264MW
2025-05-25 18:00:00,268.0687,304.125,120.625,49.4688,290.0,38.9688,291.9062,3.2062,5.4437,5.6078,4.4609,-0.6639,-1.76,12.8223,12.7296,11.7512,1.6906,1.7213,1.1707,30.1063,9.249,280.72,1,1,49.1125,38.375,43.3875,May,264MW
2025-05-25 19:00:00,267.8562,302.5625,121.8375,48.25,289.95,38.425,289.8438,3.5703,5.7156,5.8766,4.6109,-0.7265,-1.819,12.9002,12.8109,11.771,1.5922,1.6233,1.0852,30.575,3.155,277.98,1,0,49.525,38.4125,51.375,May,264MW
2025-05-25 20:00:00,267.5375,304.0312,123.05,47.775,291.4,37.9625,290.0938,3.6453,5.4688,5.5578,4.4812,-0.6018,-1.713,13.014,12.91,11.8985,1.7169,1.7396,1.2001,29.4125,0.885,266.74,1,0,43.4,38.3875,52.3312,May,264MW
2025-05-25 21:00:00,268.3875,305.0938,123.1375,47.8687,292.475,37.875,291.4062,3.3266,5.6234,5.8109,4.4859,-0.7182,-1.802,12.8678,12.7897,11.6962,1.5983,1.6302,1.0957,29.4562,0.892,259.92,1,1,49.025,38.4813,51.3125,May,264MW
2025-05-25 22:00:00,268.0687,306.2812,123.375,47.625,293.325,37.6375,292.1875,3.6016,5.4984,5.6719,4.5469,-0.6871,-1.8035,12.9409,12.8547,11.8188,1.5935,1.6154,1.08,28.375,0.836,259.7,1,1,46.7437,38.6063,50.9375,May,264MW
2025-05-25 23:00:00,268.2812,309.5,123.1875,47.3312,294.875,37.3937,294.25,3.5578,5.3359,5.2859,4.4937,-0.674,-1.785,13.0644,12.9734,11.8591,1.5996,1.6285,1.0865,29.45,0.843,275.66,1,1,44.8125,38.8937,51.0062,May,264MW
2025-05-26 00:00:00,268.1749,310.0938,123.8625,47.2125,295.825,37.1312,294.8438,3.4094,5.6531,5.7672,4.4359,-0.6889,-1.805,12.9181,12.8287,11.7599,1.6246,1.6526,1.1067,30.6,2.936,276.56,1,0,46.0875,39.025,52.025,May,264MW
2025-05-26 01:00:00,267.8562,309.3438,123.85,47.0062,295.75,37.1312,294.625,3.6047,5.7812,5.7406,4.5406,-0.6578,-1.77,12.975,12.8856,11.8878,1.6701,1.6981,1.1681,29.9312,0.875,266.24,1,0,49.5687,38.875,52.0,May,264MW
2025-05-26 02:00:00,268.9187,309.9688,124.0375,46.9437,296.45,36.8687,295.1875,3.8844,5.6734,5.7141,4.4641,-0.7059,-1.818,12.78,12.6841,11.6685,1.7453,1.7702,1.2101,29.9375,0.905,258.32,1,1,48.8062,39.0687,51.85,May,264MW
2025-05-26 03:00:00,268.3875,311.25,124.5375,46.8438,297.525,36.4625,296.0625,4.1453,5.3625,5.4328,4.8719,-0.6574,-1.817,12.8759,12.7962,11.8717,1.8564,1.8836,1.3167,29.975,0.828,255.66,1,1,47.6,39.05,52.1,May,264MW
2025-05-26 04:00:00,268.1749,312.7812,124.1125,46.8062,298.25,36.5625,297.0625,3.75,5.8312,5.7375,4.3875,-0.723,-1.86,12.9116,12.8271,11.7578,1.7431,1.7742,1.2176,29.4437,3.324,267.56,1,0,46.225,39.1125,51.0562,May,264MW
2025-05-26 05:00:00,268.8125,314.8125,125.575,46.6125,300.175,36.325,298.6562,3.9375,5.6219,5.6891,4.8078,-0.6709,-1.897,12.9799,12.8889,11.9023,1.9566,1.9776,1.3705,29.0812,20.113,284.02,1,0,43.4688,39.2188,48.975,May,264MW
2025-05-26 06:00:00,268.6,312.5312,124.3375,47.1375,298.15,36.5,297.8438,3.5906,5.7297,5.8328,4.7078,-0.6814,-1.879,13.0806,12.9912,11.9051,1.8284,1.8529,1.267,29.6625,11.691,280.02,1,0,50.2188,39.2062,47.5562,May,264MW
2025-05-26 07:00:00,267.5375,303.9375,124.8,48.1312,291.325,37.5062,291.375,3.6406,5.6937,5.7094,4.5125,-0.6259,-1.736,12.9295,12.8271,11.7374,1.7405,1.7685,1.1795,29.4188,0.794,278.92,1,1,49.7875,39.3375,41.0625,May,264MW
2025-05-26 08:00:00,268.2812,305.375,121.525,49.45,290.4,39.0437,289.875,3.7687,5.5687,5.6906,4.7531,-0.6845,-1.839,12.9441,12.8612,11.7863,1.7064,1.7374,1.0581,29.9813,0.829,267.38,1,1,49.8875,39.475,49.6625,May,264MW
2025-05-26 09:00:00,268.0687,305.6562,122.0625,49.8125,290.925,39.1562,290.2812,3.8937,5.6906,5.5266,4.6016,-0.6552,-1.8075,13.0059,12.923,11.8372,1.8333,1.8608,1.2626,29.9562,3.3,274.22,1,0,49.9688,39.5,48.7812,May,264MW
2025-05-26 10:00:00,267.8562,306.2188,121.575,50.2625,291.3,39.4187,291.1875,3.7703,5.4906,5.7703,5.0938,-0.7676,-1.884,12.923,12.8125,11.7657,1.7969,1.8219,1.1966,29.975,0.778,271.02,1,0,48.4812,39.35,45.8375,May,264MW
2025-05-26 11:00:00,268.4938,307.4688,121.725,50.075,292.2,39.1062,292.1875,3.9125,5.8859,5.8594,4.6953,-0.6911,-1.819,12.962,12.8596,11.8785,1.8866,1.9142,1.2992,28.3312,0.862,256.84,1,0,49.2937,39.0562,46.2437,May,264MW
2025-05-26 12:00:00,267.6437,312.4375,121.175,50.325,294.575,39.0875,296.2812,3.7375,5.6969,5.975,4.8359,-0.7164,-1.8425,12.9246,12.8255,11.7264,1.8516,1.8783,1.2488,29.8687,0.891,271.4,1,1,48.8562,38.75,41.925,May,264MW
2025-05-26 13:00:00,267.8562,311.6562,121.225,50.1875,294.775,39.1625,296.0625,4.0172,5.6703,5.5156,4.5297,-0.7392,-1.8715,12.9149,12.8158,11.7611,1.7589,1.7904,1.181,30.6,0.861,257.3,1,1,47.7437,38.4625,43.875,May,264MW
2025-05-26 14:00:00,268.7062,312.3438,121.0125,50.4,295.175,39.4375,296.9062,3.8187,5.3859,5.7359,4.8531,-0.6014,-1.745,13.0855,12.975,11.8947,1.9072,1.9365,1.3167,29.375,3.0,272.78,1,0,46.6687,38.0938,42.2375,May,264MW
2025-05-26 15:00:00,267.8562,313.125,121.475,49.7812,296.375,38.7938,297.5938,3.8344,5.675,5.8906,4.8484,-0.7339,-1.8935,12.8352,12.7394,11.6911,1.8486,1.8748,1.2418,29.9375,0.909,264.5,1,0,45.3438,37.8125,45.1875,May,264MW
2025-05-26 16:00:00,280.9249,313.3125,121.9875,49.9437,297.05,38.9125,298.0938,3.8328,5.6469,5.5953,4.675,-0.7681,-2.067,13.118,13.0189,11.8141,1.9649,1.9938,1.2895,28.3375,0.805,254.78,1,1,44.0437,37.5938,41.1687,May,Other
2025-05-26 17:00:00,568.7562,375.3125,123.375,49.9937,327.825,37.425,343.3438,2.1141,2.9391,3.2375,2.4828,-1.0988,-3.727,14.1547,14.0442,12.2902,3.2529,3.2923,1.4772,29.4062,5.23,248.04,1,1,43.1125,37.3187,0.0,May,Other
2025-05-26 18:00:00,346.6937,327.0312,120.7875,49.4875,304.825,37.7875,311.5,3.0125,5.0266,5.0016,4.0562,-0.7983,-2.293,13.1944,13.0806,11.8205,1.8906,1.9286,1.008,29.4688,11.312,304.02,1,1,42.8375,37.0938,27.75,May,Other
2025-05-26 19:00:00,466.65,348.125,118.9375,49.1687,314.275,37.05,326.2188,2.4844,3.8422,4.2047,3.6531,-0.9422,-3.0885,14.0312,13.9191,12.1578,2.6851,2.7227,1.2558,28.4125,7.924,303.78,1,0,42.975,36.8625,0.0,May,Other
2025-05-26 20:00:00,335.75,320.125,125.9375,49.4062,305.95,37.9813,307.4375,3.2094,5.3062,5.4344,4.2781,-0.7479,-2.191,13.1814,13.0627,11.6456,1.7086,1.7392,0.9201,29.9813,0.914,287.72,1,0,43.9125,36.6312,33.6125,May,Other
2025-05-26 21:00:00,425.9562,338.5312,115.9,49.3062,308.9,37.3062,319.1875,2.7625,4.1141,4.2812,3.6719,-0.8809,-2.589,13.3471,13.2301,11.7731,2.094,2.1251,0.9881,28.3375,0.909,283.34,1,1,45.175,36.5687,12.125,May,Other
2025-05-26 22:00:00,266.475,312.875,126.3,49.225,297.55,38.3062,298.9688,3.4969,5.6031,5.1156,4.2375,-0.6736,-1.694,12.9246,12.8223,11.8372,1.6351,1.6648,1.0859,29.4875,0.912,271.42,1,1,46.0062,36.4813,27.8563,May,264MW
2025-05-26 23:00:00,268.2812,304.1875,121.475,48.8438,289.975,38.15,290.4688,3.5969,5.5453,5.7562,4.7172,-0.6705,-1.787,12.8824,12.7703,11.7981,1.6871,1.7151,1.1644,29.975,2.944,281.28,1,0,46.0062,36.5312,51.3937,May,264MW
2025-05-27 00:00:00,268.0687,305.4062,122.825,48.7188,291.175,38.0812,290.4062,3.6656,5.5156,5.4047,4.7359,-0.6718,-1.8095,12.9718,12.8726,11.8467,1.7178,1.7484,1.1957,29.4375,3.249,285.08,1,0,46.4312,36.5625,52.25,May,264MW
2025-05-27 01:00:00,267.9625,305.5312,122.55,48.8062,291.75,38.0938,291.3125,3.5312,5.3469,5.5734,4.8234,-0.6924,-1.8085,12.871,12.7621,11.7181,1.7112,1.7414,1.188,28.9625,0.838,269.2,1,0,47.9875,36.7938,51.55,May,264MW
2025-05-27 02:00:00,267.4313,306.875,122.425,48.8125,292.7,38.0187,292.3125,3.6859,5.5328,5.6969,4.9859,-0.6788,-1.8025,12.9604,12.8596,11.8252,1.7453,1.779,1.2195,29.475,0.807,265.54,1,1,49.8312,37.1187,51.85,May,264MW
2025-05-27 03:00:00,269.9812,310.6562,123.825,48.425,295.15,37.85,295.3438,3.6937,5.7437,5.8969,4.8047,-0.6407,-1.811,13.0238,12.9132,11.8566,1.9129,1.9365,1.3372,30.5375,0.838,290.82,1,1,48.7875,37.5812,47.2437,May,264MW
2025-05-27 04:00:00,268.9187,310.7812,122.775,47.2625,295.775,36.8125,295.625,3.9203,5.65,5.3937,4.6344,-0.6849,-1.824,12.8564,12.7524,11.7725,1.7934,1.8197,1.2346,28.325,3.06,281.64,1,0,47.6937,37.7437,53.8125,May,264MW
2025-05-27 05:00:00,267.8562,310.25,124.4625,46.7625,297.0,36.25,295.375,3.7937,5.6609,5.5609,4.8234,-0.6889,-1.8395,13.053,12.9262,11.831,1.7554,1.7812,1.2333,29.2062,2.905,284.26,1,0,46.3438,38.0562,55.25,May,264MW
2025-05-27 06:00:00,466.1188,351.9688,116.4375,47.1312,316.875,35.1562,328.5938,2.4656,3.5875,4.2172,3.5766,-1.0236,-3.045,13.6737,13.5632,11.9672,2.5494,2.5809,1.178,29.3625,5.998,276.04,1,0,45.1125,38.1875,0.0,May,Other
2025-05-27 07:00:00,269.025,315.75,123.3375,48.7312,298.1,38.1125,301.1875,3.8094,5.4422,5.5078,4.7672,-0.7103,-1.8675,12.7605,12.689,11.7615,1.9313,1.9571,1.2661,30.4813,0.783,278.46,1,1,44.375,38.3312,15.5062,May,264MW
2025-05-27 08:00:00,298.775,312.1562,119.6625,49.7312,292.65,38.9875,296.5312,3.8094,5.4703,5.2344,4.5641,-0.6464,-1.9215,13.0806,12.9782,11.8825,1.9369,1.9575,1.2127,29.9562,0.786,274.68,1,1,44.2062,38.5312,38.875,May,Other
2025-05-27 09:00:00,265.2,309.0625,120.425,50.1937,290.325,39.75,292.125,3.8578,5.8484,5.9328,5.0922,-0.6705,-1.8005,12.78,12.6711,11.6863,1.8818,1.9102,1.2913,28.3687,3.256,284.58,1,0,44.4688,38.7313,42.3375,May,264MW
2025-05-27 10:00:00,266.475,307.4375,121.3,49.85,290.375,39.1312,290.5625,3.9812,5.9781,5.9641,5.1687,-0.7414,-1.83,12.9425,12.8092,11.7735,1.7335,1.7672,1.1718,29.3,0.792,281.2,1,0,46.1812,38.8937,47.6125,May,264MW
2025-05-27 11:00:00,265.3063,307.9062,122.95,48.3562,291.675,37.5187,290.625,3.8219,5.7344,5.6531,4.9312,-0.6561,-1.796,13.0075,12.8921,11.8547,1.8245,1.8582,1.2847,29.8625,0.842,265.96,1,0,42.4062,38.9,53.3312,May,264MW
2025-05-27 12:00:00,266.1562,310.6875,122.85,49.1125,293.125,38.025,292.625,4.0641,5.5437,5.4016,4.6859,-0.6709,-1.789,12.8092,12.6857,11.7077,1.8346,1.8621,1.2585,29.9813,0.853,276.9,1,1,47.55,38.6812,48.0,May,264MW
2025-05-27 13:00:00,266.2625,311.4062,122.125,49.8312,293.45,38.7437,293.625,4.1187,5.7906,5.6922,4.7953,-0.7274,-1.871,12.9555,12.858,11.8191,1.8451,1.8678,1.2663,28.975,0.822,262.38,1,1,48.7625,38.5062,45.3438,May,264MW
2025-05-27 14:00:00,266.7937,311.0625,121.975,49.275,293.7,38.35,294.125,3.8547,5.3281,5.5312,4.8,-0.6779,-1.829,12.9457,12.8385,11.7501,1.8245,1.8494,1.2582,28.8937,3.157,276.66,1,0,48.9187,38.275,46.9562,May,264MW
2025-05-27 15:00:00,426.0625,347.7188,116.6875,49.4375,313.475,37.325,323.75,2.775,3.9094,4.1828,3.8641,-0.9094,-2.6405,13.287,13.1781,11.8194,2.1224,2.1491,0.98,29.9688,3.745,272.98,1,0,48.7812,38.1625,10.2875,May,Other
2025-05-27 16:00:00,466.5437,356.875,119.25,49.4187,318.2,37.225,330.5938,2.3516,4.2234,4.5078,3.4,-0.9671,-3.0625,13.6949,13.5925,12.1122,2.6833,2.7192,1.2631,29.4062,20.379,292.08,1,1,48.6,37.9937,0.0,May,Other
2025-05-27 17:00:00,460.0625,353.2812,120.425,49.375,318.65,37.1562,330.3438,2.5531,3.9219,3.8906,3.5875,-0.9903,-3.0145,13.5779,13.469,11.8854,2.5337,2.5656,1.1467,29.3625,11.382,303.78,1,1,48.3312,37.725,0.0,May,Other
2025-05-27 18:00:00,385.7937,324.125,120.3625,49.2437,302.975,37.3875,310.3125,2.7641,4.9766,4.9734,3.7812,-0.8604,-2.474,13.287,13.1733,11.8241,1.9785,2.0148,0.9728,28.9062,0.814,305.36,1,1,48.175,37.6,24.3438,May,Other
2025-05-27 19:00:00,264.9874,307.5312,123.7375,48.8312,291.75,38.3312,292.7188,3.5875,5.3719,5.1469,4.3906,-0.6176,-1.7,13.0871,12.9587,11.889,1.6932,1.7191,1.1581,29.9813,3.165,286.84,1,0,48.5062,37.6375,40.3438,May,264MW
2025-05-27 20:00:00,265.4125,302.0,121.8,48.7875,288.2,38.05,286.8438,3.7391,5.5562,5.7188,4.9391,-0.6819,-1.8185,13.0969,12.9815,11.7838,1.7186,1.7436,1.2077,28.9062,0.88,271.24,1,0,48.575,37.5312,57.6187,May,264MW
2025-05-27 21:00:00,264.775,301.9375,122.8625,48.6125,288.75,38.15,286.5,3.9688,5.8219,5.6219,4.9281,-0.6867,-1.8165,12.9734,12.8856,11.8218,1.6972,1.7221,1.1837,30.0312,0.886,266.22,1,1,49.0875,37.7062,57.3125,May,264MW
2025-05-27 22:00:00,264.8812,302.0,122.7875,48.0562,289.3,37.875,287.125,3.9688,5.6234,5.5156,4.5984,-0.6346,-1.781,13.1278,13.0221,11.9203,1.7659,1.7921,1.2484,30.35,0.897,266.16,1,1,49.7562,37.85,56.8187,May,264MW
2025-05-27 23:00:00,267.5375,303.2812,122.875,47.8375,290.35,37.7188,288.375,3.7781,5.5922,5.6109,4.9187,-0.7309,-1.8785,12.8482,12.7442,11.7006,1.7278,1.7506,1.1828,29.425,0.865,265.0,1,1,48.4937,38.0125,57.0875,May,264MW
2025-05-28 00:00:00,268.0687,304.125,123.5,47.8687,291.475,37.575,289.375,3.8578,5.7016,5.6609,5.0125,-0.6972,-1.846,12.9636,12.8547,11.7834,1.7886,1.8136,1.2482,29.2375,3.013,280.36,1,0,47.0938,38.3563,54.9625,May,264MW
2025-05-28 01:00:00,268.3875,307.5938,123.7375,47.5625,293.075,37.375,291.6562,3.9656,5.6844,5.5094,4.8312,-0.688,-1.842,12.936,12.8352,11.7338,1.828,1.849,1.2635,29.4688,0.841,277.9,1,0,45.5625,38.55,52.9375,May,264MW
2025-05-28 02:00:00,268.4938,307.0625,123.4125,48.0562,293.375,37.4813,292.0312,3.7828,5.5547,5.5234,4.9437,-0.7003,-1.8305,12.962,12.8612,11.863,1.772,1.8022,1.2421,29.3937,0.901,262.24,1,1,43.95,38.825,53.5562,May,264MW
2025-05-28 03:00:00,267.8562,308.1875,123.475,47.7188,294.125,37.3125,292.8438,3.85,5.7531,5.6937,4.9375,-0.6863,-1.838,13.066,12.9587,11.8588,1.8127,1.8359,1.2572,29.9188,0.997,258.78,1,1,43.1937,38.8563,53.5562,May,264MW
2025-05-28 04:00:00,267.5375,308.0938,123.375,47.575,294.375,37.1125,293.1875,3.8562,5.5328,5.7469,5.0516,-0.744,-1.9095,12.7036,12.5882,11.7039,1.8315,1.856,1.26,30.0812,3.259,273.78,1,0,44.9562,39.1062,53.3375,May,264MW
2025-05-28 05:00:00,267.1124,308.75,124.05,47.9375,294.875,37.2437,294.3438,4.1328,5.5562,5.6047,5.0109,-0.66,-1.7995,12.7426,12.6321,11.797,1.9089,1.9352,1.3622,29.9813,3.197,277.88,1,0,46.5938,39.3062,47.6312,May,264MW
2025-05-28 06:00:00,267.0062,305.5625,123.45,47.8312,293.05,37.1125,293.0625,3.7922,5.4594,5.7562,5.1578,-0.6705,-1.794,12.767,12.6597,11.6881,1.8643,1.8901,1.328,29.3875,0.868,272.8,1,0,45.2062,39.6125,47.575,May,264MW
2025-05-28 07:00:00,267.5375,304.125,124.5625,48.3125,292.625,37.6187,291.9688,3.3656,5.1422,5.4953,5.0781,-0.7427,-1.9145,12.8791,12.78,11.8066,1.8551,1.8866,1.2937,29.4625,18.203,284.38,1,1,44.0437,39.8625,44.8062,May,264MW
2025-05-28 08:00:00,267.5375,304.6562,123.6625,49.3625,292.175,38.4875,293.25,3.9875,5.2672,5.2125,4.5875,-0.5904,-1.706,12.8775,12.7767,11.8753,1.9102,1.9409,1.3156,29.425,0.906,276.84,1,1,44.4688,40.0,35.9937,May,264MW
2025-05-28 09:00:00,268.1749,303.8438,121.675,50.3062,290.375,39.35,292.125,3.7312,5.0891,5.2359,4.8094,-0.7318,-1.8105,12.6419,12.5362,11.6645,1.8862,1.9168,1.2591,30.55,2.991,272.6,1,0,44.0125,40.025,36.2875,May,264MW
