Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-05-28 10:00:00,267.8562,302.6562,121.3375,50.4437,289.8,39.4375,291.625,3.8375,5.4609,5.2937,4.8641,-0.6088,-1.7165,12.6435,12.5509,11.814,1.9383,1.9693,1.3473,29.8438,0.862,267.68,1,0,49.0062,39.8687,34.7313,May,264MW
2025-05-28 11:00:00,268.1749,302.4062,121.2375,50.7312,289.275,39.4937,291.4375,-6.25,5.1219,5.2078,-6.25,-0.6718,-1.812,12.7491,12.6386,11.7271,1.94,1.9645,1.3088,29.4125,0.933,251.68,1,0,49.7062,39.6375,29.5125,May,264MW
2025-05-28 12:00:00,266.6875,304.25,120.8375,50.1687,289.75,39.0875,292.0625,-6.25,5.4797,5.0875,-6.25,-0.7514,-1.9535,12.8872,12.7816,11.824,1.9732,2.0043,1.2976,29.575,0.875,245.52,1,1,49.6437,39.3438,29.2,May,264MW
2025-05-28 13:00:00,268.2812,304.1562,122.05,50.125,290.6,38.8812,292.6875,-6.25,5.1203,5.2016,-6.25,-0.6972,-1.974,12.8596,12.7491,11.8466,2.0214,2.0472,1.3462,29.9875,0.913,242.96,1,1,49.4625,39.15,29.7188,May,264MW
2025-05-28 14:00:00,268.0687,307.1562,120.95,49.5812,291.65,38.4813,294.3125,-6.25,4.9781,5.4859,-6.25,-0.6539,-1.87,12.8109,12.7036,11.8326,2.0249,2.0511,1.3713,29.9688,3.018,260.66,1,0,49.025,39.0187,30.6063,May,264MW
2025-05-28 15:00:00,268.3875,305.0312,122.225,49.7,291.75,38.5812,293.7812,-6.25,4.7953,5.2453,-6.25,-0.6302,-1.797,12.8271,12.7166,11.8675,2.0074,2.0406,1.3759,29.375,0.846,249.56,1,0,47.8937,38.7062,32.5187,May,264MW
2025-05-28 16:00:00,650.9938,360.3125,123.1875,49.4688,318.35,37.0062,333.4062,2.35,2.7766,2.8453,-6.25,-1.3456,-4.5195,14.7804,14.6666,12.8396,4.1699,4.2592,1.9055,29.4125,20.72,259.92,1,1,46.6375,38.3563,0.0,May,660MW
2025-05-28 17:00:00,463.25,350.6875,125.8625,49.3438,321.075,37.1875,330.0312,3.6828,4.3344,4.3922,-6.25,-0.982,-2.926,13.1034,12.9912,11.9143,2.6549,2.6938,1.2742,28.725,0.88,290.88,1,1,45.5312,38.0875,0.0,May,Other
2025-05-28 18:00:00,264.0312,316.1875,128.425,47.7437,300.7,35.85,298.5312,3.6828,5.6234,5.3469,6.0109,-0.7164,-1.7865,12.494,12.4274,11.7292,1.6224,1.6482,1.015,29.9813,0.911,272.64,1,1,45.0375,37.6937,44.5562,May,264MW
2025-05-28 19:00:00,304.0875,303.625,116.9875,45.8812,287.975,34.2562,287.9375,5.1703,4.8,4.6187,5.7734,-0.7746,-1.879,12.5557,12.5492,11.8092,1.3117,1.3297,0.7549,29.9188,2.999,297.0,1,0,43.975,37.475,59.3687,May,Other
2025-05-28 20:00:00,293.5687,290.375,117.375,45.5375,279.475,34.2875,277.1562,5.35,4.9547,4.75,5.5328,-0.7112,-2.028,13.1554,13.0725,11.9886,1.7921,1.8171,1.0607,29.9062,0.878,252.36,1,0,42.9187,36.8687,55.7,May,Other
2025-05-28 21:00:00,663.6375,348.0312,116.6125,45.5187,309.35,33.6187,324.25,2.7109,2.1375,2.25,3.0562,-1.2616,-4.2585,14.8275,14.717,12.7327,3.9004,3.9551,1.8001,29.4125,0.97,281.36,1,1,42.3375,36.4937,0.0,May,660MW
2025-05-28 22:00:00,432.9688,326.125,117.1,45.3125,300.825,33.1625,308.8125,4.4078,4.5125,4.3156,5.2031,-0.7619,-2.5,12.8807,12.8044,11.874,2.4716,2.5101,1.0988,30.4125,3.32,269.3,1,1,42.9125,36.3312,3.4375,May,Other
2025-05-28 23:00:00,265.9437,295.0625,115.2,45.7875,281.175,33.975,281.75,5.3078,5.2547,5.1469,5.4734,-0.6512,-1.7445,12.819,12.7329,11.8668,1.4496,1.4732,0.8905,29.4188,3.738,265.46,1,1,44.3562,36.2125,51.4437,May,264MW
2025-05-29 00:00:00,266.2625,290.5,117.0875,46.4,278.225,34.5312,275.0625,5.5437,5.5672,5.4312,5.9703,-0.7462,-1.828,12.5119,12.442,11.6903,1.3936,1.4198,0.8428,28.9437,2.939,257.86,1,0,45.5125,36.1312,61.8312,May,264MW
2025-05-29 01:00:00,265.7312,290.2812,117.3875,47.0437,277.45,35.175,274.2812,5.4781,5.2,4.9859,6.1187,-0.7016,-1.8425,12.7345,12.663,11.8277,1.3804,1.4041,0.8203,30.025,0.844,241.86,1,0,45.9437,36.175,57.4875,May,264MW
2025-05-29 02:00:00,267.0062,290.6562,116.5,47.2937,277.275,35.7188,274.75,5.5859,5.3797,4.9312,5.6891,-0.6451,-1.9025,12.8596,12.78,11.8805,1.5073,1.5379,0.8787,30.5438,0.99,234.58,1,1,46.3812,36.0375,55.7437,May,264MW
2025-05-29 03:00:00,265.2,293.0312,117.1875,46.625,278.5,35.4375,275.7188,5.0437,4.8672,4.8266,5.8797,-0.7086,-2.05,12.7767,12.6939,11.7897,1.5091,1.541,0.8207,28.4312,0.907,230.52,1,1,46.8562,35.9375,55.3375,May,264MW
2025-05-29 04:00:00,265.8375,292.9375,117.075,46.7312,278.8,35.2687,276.1562,5.4,5.2906,4.9453,6.0969,-0.6482,-2.063,12.7897,12.7199,11.8148,1.6281,1.6556,0.9264,30.4937,3.475,244.5,1,0,47.275,35.85,53.3937,May,264MW
2025-05-29 05:00:00,264.9874,291.9375,116.325,47.2312,278.925,36.0187,276.0625,5.4469,5.3516,5.1359,6.0234,-0.6968,-1.8045,12.7995,12.7264,11.7799,1.464,1.4911,0.8908,28.3875,3.029,240.2,1,0,47.9812,35.8125,57.8375,May,264MW
2025-05-29 06:00:00,265.625,292.6875,116.525,47.3125,279.075,36.1187,276.6875,5.3141,5.3984,5.1437,6.0406,-0.6976,-1.913,12.7914,12.7085,11.778,1.5182,1.548,0.8868,28.8187,0.884,229.9,1,0,48.3687,35.7437,54.1937,May,264MW
2025-05-29 07:00:00,266.1562,290.4688,115.5375,48.325,277.425,36.9688,276.5,5.4375,5.4531,5.2687,5.9578,-0.6569,-1.952,12.8092,12.7394,11.8569,1.5939,1.6219,0.9238,29.3687,5.112,245.9,1,1,48.8875,35.875,48.7375,May,264MW
2025-05-29 08:00:00,265.8375,289.875,114.8875,49.2375,276.925,37.5375,275.875,5.2609,5.1609,4.9094,5.8562,-0.6337,-1.9265,12.767,12.702,11.7391,1.6167,1.6464,0.8785,29.1937,0.984,231.56,1,1,49.1,35.8312,50.225,May,264MW
2025-05-29 09:00:00,260.6312,309.1562,119.0125,49.9187,293.95,38.1375,293.0625,5.0406,4.7594,4.8734,5.8937,-0.6281,-1.608,12.6386,12.5557,11.8289,1.3012,1.3292,0.7641,28.25,3.302,266.52,1,0,49.45,35.9688,42.1312,May,264MW
2025-05-29 10:00:00,264.6687,299.1875,111.6625,49.9562,279.625,38.1063,282.625,5.4187,-6.25,-6.2453,5.9703,-0.6355,-1.7105,12.715,12.6467,11.8756,1.6491,1.6709,1.0012,29.3,0.897,255.04,1,0,49.7,35.975,38.9312,May,264MW
2025-05-29 11:00:00,264.775,295.2188,113.525,50.625,278.25,38.8062,279.375,5.3344,-6.25,-6.25,6.0922,-0.6587,-1.8175,12.65,12.5834,11.7949,1.6128,1.6342,0.9179,29.9875,0.955,251.28,1,0,49.4187,35.9875,40.7812,May,264MW
2025-05-29 12:00:00,265.625,295.0938,113.2375,51.5,277.25,39.9875,278.9375,5.525,-6.25,-6.25,6.1359,-0.6985,-2.0195,12.8515,12.7784,11.83,1.6897,1.7156,0.9135,29.8563,0.911,243.82,1,1,49.1375,36.1,33.6063,May,264MW
2025-05-29 13:00:00,264.5625,296.9375,111.9875,51.1875,277.375,39.6,279.7812,5.4031,-6.25,-6.25,5.7125,-0.7164,-2.179,12.8775,12.793,11.8176,1.8,1.8284,0.9634,28.3812,0.861,238.1,1,1,49.4187,36.2437,32.6312,May,264MW
2025-05-29 14:00:00,265.2,296.0,112.1125,50.375,277.95,39.1562,279.4688,5.4375,-6.25,-6.25,6.1344,-0.6421,-1.883,12.8255,12.7556,11.8266,1.6976,1.7239,0.978,29.6063,2.959,248.46,1,0,49.5375,36.4688,40.9375,May,264MW
2025-05-29 15:00:00,289.5312,299.7188,112.4375,50.1187,280.6,38.925,282.7188,5.3844,5.4969,5.5141,5.8734,-0.674,-1.9145,12.8824,12.7946,11.8686,1.7619,1.7737,1.0218,30.9188,0.869,232.46,1,0,49.7812,36.5,44.3187,May,Other
2025-05-29 16:00:00,660.1312,353.375,119.125,49.1062,310.625,36.875,326.4688,2.8547,2.725,2.7984,3.9625,-1.2703,-4.41,14.9705,14.8324,13.0754,4.2986,4.376,1.9777,28.3937,0.922,271.58,1,1,46.0062,36.6187,0.0,May,660MW
2025-05-29 17:00:00,441.3624,334.5625,122.2125,47.4625,309.2,35.5438,317.0312,3.775,3.8391,4.0922,5.3094,-0.8289,-2.618,12.9067,12.7914,11.8027,2.339,2.3622,1.1338,28.8937,5.365,289.64,1,1,50.0687,36.7375,0.8,May,Other
2025-05-29 18:00:00,265.7312,304.875,120.225,48.4187,288.6,36.575,289.5,5.4469,5.3844,5.2953,5.7797,-0.6561,-1.736,12.5882,12.5216,11.7153,1.4754,1.5016,0.8383,29.9875,0.871,269.48,1,1,49.1562,36.9625,31.4875,May,264MW
2025-05-29 19:00:00,265.8375,296.0,116.9875,48.375,281.375,36.5125,280.375,5.7453,5.5266,5.2312,5.7734,-0.6635,-1.723,12.6646,12.5899,11.8063,1.4028,1.4294,0.8159,29.9688,3.231,275.76,1,0,48.3562,37.1125,47.5938,May,264MW
2025-05-29 20:00:00,265.0938,291.5312,114.85,49.0687,277.0,37.4125,275.875,5.8594,5.5859,5.4844,6.2297,-0.6189,-1.728,12.6987,12.6224,11.8461,1.4504,1.4784,0.8599,29.4188,0.883,258.4,1,0,47.2,37.4062,50.8312,May,264MW
2025-05-29 21:00:00,266.0499,291.4062,114.9125,49.4125,276.35,37.65,275.7188,5.5156,4.9937,5.1125,6.3922,-0.6447,-1.8965,12.9084,12.8239,11.8613,1.5222,1.5506,0.8614,28.8812,0.875,245.16,1,1,44.7937,37.4625,47.3,May,264MW
2025-05-29 22:00:00,266.6875,291.25,114.3,50.2562,276.125,38.4875,276.375,5.7609,5.4672,5.3641,6.2266,-0.6556,-2.0035,12.8369,12.7556,11.8219,1.5948,1.6206,0.8522,29.925,0.904,240.88,1,1,49.6187,37.625,40.625,May,264MW
2025-05-29 23:00:00,266.3688,292.3125,114.05,49.4062,276.525,38.1125,276.7188,5.4391,5.4391,5.575,6.5094,-0.6622,-2.09,12.9067,12.8255,11.8769,1.6639,1.6928,0.8789,29.75,0.928,239.82,1,1,47.0062,37.6312,41.8562,May,264MW
2025-05-30 00:00:00,265.4125,292.8125,113.8125,49.0875,277.6,37.5562,277.1875,5.7781,5.6531,5.5187,5.8094,-0.6237,-1.7285,12.5362,12.4599,11.6981,1.4933,1.5213,0.9063,29.45,3.049,250.7,1,0,49.8562,37.6937,49.525,May,264MW
2025-05-30 01:00:00,265.0938,293.8125,115.6375,48.35,278.825,37.3687,278.0625,5.6531,5.6922,5.5797,6.1641,-0.674,-1.813,12.5882,12.4972,11.7971,1.4719,1.4986,0.8553,28.1937,0.941,238.46,1,0,48.0625,37.6187,47.2,May,264MW
2025-05-30 02:00:00,266.2625,298.2188,115.625,47.75,281.025,36.9688,281.0625,5.7156,5.4828,5.2578,5.9969,-0.6241,-1.904,12.8076,12.7296,11.8925,1.6285,1.6543,0.9529,29.9625,0.863,237.22,1,1,42.3187,37.7,45.3875,May,264MW
2025-05-30 03:00:00,265.0938,298.3438,115.875,48.7562,281.35,36.9813,281.8125,5.5031,5.3062,5.3187,6.1203,-0.6793,-2.0335,12.7394,12.6597,11.7751,1.6521,1.6801,0.9102,30.025,0.883,239.84,1,1,49.3438,37.7062,41.2375,May,264MW
2025-05-30 04:00:00,265.7312,298.3125,115.475,49.075,281.175,37.0687,281.875,5.7359,5.6766,5.5141,6.0609,-0.6456,-2.055,12.8271,12.7605,11.792,1.7195,1.7462,0.9435,28.5375,3.51,250.78,1,0,47.9688,37.825,39.2812,May,264MW
2025-05-30 05:00:00,265.9437,295.0,115.325,48.9,280.625,37.0312,280.2188,5.8172,5.5875,5.4906,6.1359,-0.6259,-1.805,12.7605,12.6841,11.8857,1.6491,1.6753,1.0292,29.6562,20.346,261.36,1,0,46.4937,37.9937,46.35,May,264MW
2025-05-30 06:00:00,266.2625,300.1562,114.85,48.85,281.025,37.2313,281.9375,5.6562,5.7609,5.6359,6.0828,-0.6254,-1.7695,12.5947,12.5151,11.7231,1.6508,1.6766,1.0102,29.4813,0.909,245.3,1,0,44.8125,38.075,42.125,May,264MW
2025-05-30 07:00:00,265.8375,299.3438,115.55,49.5687,281.05,37.8563,281.8438,5.6203,5.4297,5.3703,5.8641,-0.6775,-1.9545,12.728,12.6614,11.8047,1.6276,1.6569,0.9535,29.0687,9.45,260.56,1,1,44.4812,38.275,37.6625,May,264MW
2025-05-30 08:00:00,264.9874,297.5625,113.4,51.3125,279.175,39.95,281.7188,5.6719,5.6266,5.4906,5.9016,-0.6631,-2.007,12.8759,12.7881,11.8548,1.6876,1.7213,0.8879,29.9437,0.859,248.74,1,1,43.4875,38.1937,28.7875,May,264MW
2025-05-30 09:00:00,266.3688,297.1562,112.05,52.0187,278.525,40.7062,282.0,5.7297,5.6734,5.5203,5.8187,-0.6565,-1.9395,12.7296,12.6321,11.8095,1.7068,1.7339,0.9214,28.2938,3.09,260.0,1,0,45.3812,38.325,23.0812,May,264MW
2025-05-30 10:00:00,266.2625,296.7812,111.2875,51.6312,279.15,40.3375,282.375,5.9281,5.8359,5.6781,6.2516,-0.6648,-1.753,12.7247,12.6451,11.7952,1.5576,1.5891,0.917,29.925,0.839,256.6,1,0,46.85,38.425,31.125,May,264MW
2025-05-30 11:00:00,261.5875,297.1875,112.6375,52.375,279.025,41.1437,282.6562,5.6453,5.5125,5.4469,6.1266,-0.6193,-1.8305,12.7979,12.7134,11.8832,1.6801,1.7099,0.8986,29.5562,0.83,243.2,1,0,50.1,38.4188,20.1125,May,264MW
2025-05-30 12:00:00,264.8812,298.7812,111.7375,53.4187,279.0,42.0812,283.3125,5.6687,5.6531,5.6219,5.8797,-0.6386,-1.93,12.5801,12.4907,11.6382,1.7724,1.8031,0.9367,30.4813,0.821,241.18,1,1,49.9125,38.375,6.9688,May,264MW
2025-05-30 13:00:00,266.2625,299.4688,110.1125,53.6875,278.375,42.3062,283.4375,5.8484,5.7484,5.7031,5.9859,-0.6451,-2.0795,12.819,12.7329,11.8351,1.8529,1.8814,0.9227,29.8625,0.832,241.66,1,1,49.6562,38.5312,1.55,May,264MW
2025-05-30 14:00:00,266.0499,300.0938,109.3875,54.1312,278.525,42.5875,283.9688,5.6047,5.5969,5.5437,5.7422,-0.604,-1.8605,12.7507,12.663,11.8527,1.7882,1.8127,0.959,29.9813,3.23,254.9,1,0,49.5312,38.6937,0.0,May,264MW
2025-05-30 15:00:00,265.9437,300.7812,109.4125,54.15,279.425,42.7375,284.7812,5.5078,5.5125,5.4234,5.9844,-0.7024,-1.83,12.7036,12.6143,11.7727,1.6495,1.6753,0.8894,28.9,0.859,248.66,1,0,49.7625,38.7625,2.25,May,264MW
2025-05-30 16:00:00,439.45,326.3438,113.875,52.175,297.025,40.925,306.5312,3.4875,3.6281,3.3687,4.5797,-0.961,-2.8375,13.2886,13.1797,11.8388,2.5026,2.5332,1.2036,29.9312,0.862,256.52,1,1,50.2625,38.8312,0.0,May,Other
2025-05-30 17:00:00,436.5812,333.2812,122.5,51.6812,306.55,40.6312,314.2812,3.5859,3.9594,4.0875,5.2984,-0.9094,-2.7615,12.585,12.4664,11.6943,2.6435,2.6829,1.3462,28.2938,0.881,299.48,1,1,50.2687,38.9875,0.0,May,Other
2025-05-30 18:00:00,266.5812,305.5938,120.5375,51.975,288.0,40.6,291.125,5.7516,5.625,5.2547,5.7656,-0.7856,-1.8245,12.5882,12.5119,11.7908,1.4496,1.4793,0.7702,29.55,0.822,262.32,1,1,44.8625,38.9188,0.0,May,264MW
2025-05-30 19:00:00,454.5375,318.4375,107.7375,50.1812,285.1,38.0062,296.625,3.7047,3.725,3.6453,4.6891,-0.9557,-2.9305,13.7339,13.612,12.2272,2.4383,2.4633,1.0839,29.4062,3.035,286.82,1,0,47.35,39.0,0.0,May,Other
2025-05-30 20:00:00,426.5938,321.1562,117.3,49.7687,299.5,38.6375,306.625,4.0578,3.7672,3.8172,5.1219,-0.8717,-2.5055,13.0384,12.9051,11.7985,2.1045,2.1369,0.9995,29.95,0.804,280.18,1,0,49.975,38.95,0.0,May,Other
2025-05-30 21:00:00,468.0312,322.75,115.55,49.2687,295.9,38.0625,304.9375,3.7516,3.4406,3.4453,4.9406,-0.8569,-2.875,13.4657,13.3813,12.0458,2.64,2.6684,1.2569,29.6812,0.767,294.74,1,1,49.1,38.9375,0.0,May,Other
2025-05-30 22:00:00,426.9125,322.3125,116.0,48.8937,298.525,37.7625,306.25,3.6547,3.3453,3.4297,5.4156,-0.8884,-2.7095,12.9718,12.8629,11.6878,2.2651,2.2944,1.0559,29.85,0.906,276.8,1,1,47.1875,38.8625,0.0,May,Other
2025-05-30 23:00:00,468.4563,326.6875,116.125,48.7062,300.325,37.5312,309.0312,3.9484,3.3406,3.7984,5.7078,-0.9492,-2.937,13.1278,13.0124,11.8021,2.5271,2.556,1.1393,28.7,0.898,283.84,1,1,42.6625,38.7,0.0,May,Other
2025-05-31 00:00:00,265.3063,309.9688,119.375,49.6812,294.825,38.4375,295.3125,5.4688,5.0984,4.8922,5.5891,-0.6333,-1.6325,12.6711,12.5736,11.8556,1.3559,1.3831,0.7969,29.4562,2.935,259.82,1,0,49.2687,38.5062,33.9625,May,264MW
2025-05-31 01:00:00,267.75,296.6562,111.9125,49.025,279.0,37.7375,282.125,5.8922,5.6297,5.3594,5.9469,-0.6569,-1.7975,12.5606,12.4875,11.7051,1.5721,1.6027,0.9085,28.1688,0.866,264.04,1,0,47.5562,38.3312,33.5125,May,264MW
2025-05-31 02:00:00,267.0062,294.0625,114.25,49.3625,278.6,37.7125,279.1875,5.5297,5.5578,5.5203,6.1234,-0.6294,-1.9025,12.7345,12.6711,11.7599,1.5917,1.6206,0.9117,29.4188,0.819,252.72,1,1,45.65,38.35,43.3562,May,264MW
2025-05-31 03:00:00,267.4313,293.375,114.8,48.775,278.225,37.65,278.125,5.6672,5.6797,5.5766,5.8172,-0.6526,-2.047,12.897,12.8109,11.7467,1.6622,1.6941,0.912,28.8937,0.839,245.9,1,1,43.6375,38.3812,42.6312,May,264MW
2025-05-31 04:00:00,267.75,294.0,114.9375,48.6687,278.625,37.25,278.3438,5.7656,5.7812,5.5734,5.6203,-0.737,-2.1715,12.7816,12.6906,11.8013,1.6438,1.6705,0.8487,29.6,3.079,251.44,1,0,49.8625,38.3812,43.35,May,264MW
2025-05-31 05:00:00,267.325,295.7812,114.6375,48.7062,280.25,37.5875,279.5938,5.7625,5.6234,5.4406,5.9234,-0.6771,-1.7905,12.676,12.585,11.822,1.5073,1.5379,0.9102,29.9813,3.008,255.02,1,0,47.8562,38.375,49.1562,May,264MW
2025-05-31 06:00:00,267.8562,296.0,115.1625,48.7812,280.3,37.65,280.1562,5.7406,5.4453,5.5125,5.8031,-0.6499,-1.8555,12.6289,12.5444,11.7157,1.5712,1.6023,0.9188,29.4437,0.805,243.38,1,0,50.0187,38.1312,44.075,May,264MW
2025-05-31 07:00:00,267.8562,295.1562,114.725,50.6687,279.35,39.3625,280.75,5.7031,5.5672,5.4234,6.0578,-0.7077,-2.082,12.7995,12.7442,11.7726,1.7344,1.7637,0.9161,29.0438,16.773,257.06,1,1,48.6562,38.0125,31.7938,May,264MW
2025-05-31 08:00:00,267.6437,294.4688,111.8875,51.3812,277.325,40.1437,280.375,5.8469,5.5594,5.2656,5.7578,-0.6416,-1.8795,12.8401,12.7589,11.9023,1.6862,1.7156,0.9492,29.3563,0.79,245.54,1,1,46.1312,38.2188,27.4625,May,264MW
2025-05-31 09:00:00,267.4313,294.6562,112.0125,52.575,277.5,41.5187,280.7812,5.6609,5.5984,5.5125,6.5484,-0.6075,-1.8995,12.5996,12.5216,11.6671,1.7418,1.7733,0.9417,28.9062,3.141,250.96,1,0,44.2562,38.25,23.6,May,264MW
2025-05-31 10:00:00,267.6437,296.8125,110.95,54.1,278.125,43.075,281.9062,5.7328,5.425,5.3484,6.3328,-0.681,-1.807,12.7865,12.7118,11.8174,1.6193,1.6464,0.873,29.2938,0.793,254.46,1,0,43.7625,38.3875,12.825,May,264MW
2025-05-31 11:00:00,268.6,296.9375,110.8375,54.9937,277.625,43.8687,282.25,5.8094,5.6437,5.4922,6.4125,-0.6858,-1.8525,12.676,12.598,11.6983,1.7296,1.7562,0.9249,28.8062,0.791,256.08,1,0,43.9375,38.5312,0.0,May,264MW
2025-05-31 12:00:00,267.4313,297.1562,111.25,55.4937,276.075,44.025,280.9062,5.8109,5.6719,5.5594,5.6219,-0.6569,-1.723,12.5736,12.507,11.8066,1.6827,1.7051,0.8735,29.8687,0.82,251.36,1,1,44.9437,38.8438,0.0,May,264MW
2025-05-31 13:00:00,266.6875,299.3125,116.15,51.0875,280.925,39.9437,284.8125,5.5781,4.9437,5.2453,5.85,-0.6075,-1.8385,12.8255,12.7069,11.8947,1.5344,1.5651,0.8623,29.6063,0.843,233.44,1,1,42.3812,38.8937,0.0,May,264MW
2025-05-31 14:00:00,266.5812,293.375,107.825,51.725,274.225,39.4562,278.6875,5.2312,5.3109,5.5125,6.1781,-0.674,-1.854,12.6012,12.5249,11.6791,1.7204,1.7462,0.9592,30.4562,3.104,261.32,1,0,46.9937,38.8937,28.15,May,264MW
2025-05-31 15:00:00,266.3688,295.25,112.0125,48.0,277.875,37.5687,279.4375,5.9828,5.3187,5.4859,6.4984,-0.6587,-1.8255,12.7183,12.6321,11.7617,1.5589,1.5852,0.9371,29.4562,0.91,253.0,1,0,47.2437,38.6312,49.2,May,264MW
2025-05-31 16:00:00,267.1124,293.375,116.175,49.6812,278.25,38.05,278.5625,6.0562,5.2953,5.1937,6.0219,-0.7099,-1.9235,12.7118,12.611,11.7164,1.5559,1.5935,0.8829,29.4625,0.868,242.06,1,1,48.0062,38.6375,41.9688,May,264MW
2025-05-31 17:00:00,266.7937,294.3125,113.8875,50.0062,278.025,38.375,279.5,5.9375,5.25,5.0891,6.2516,-0.6718,-1.9935,12.7605,12.6776,11.7869,1.6263,1.6574,0.8811,29.9125,0.844,242.44,1,1,48.9312,38.6063,40.0125,May,264MW
2025-05-31 18:00:00,267.75,294.75,114.2125,50.25,278.275,38.65,279.7188,5.8656,5.4109,5.85,5.5219,-0.6429,-2.054,12.8271,12.7377,11.9045,1.6849,1.7138,0.9087,29.4188,0.822,240.08,1,1,49.9437,38.5312,36.4375,May,264MW
2025-05-31 19:00:00,266.9,296.1562,117.175,50.4937,281.075,38.85,280.4375,5.8453,5.1453,5.1609,6.125,-0.6823,-1.8675,12.5655,12.4729,11.6884,1.5266,1.5589,0.8802,30.0312,3.141,256.34,1,0,48.4437,38.5438,50.55,May,264MW
2025-05-31 20:00:00,267.75,294.5625,122.3375,51.2,281.8,39.7,279.3125,5.7328,5.1125,5.3047,6.7141,-0.6814,-1.7895,12.5931,12.5103,11.8185,1.4251,1.4535,0.8383,29.8937,0.792,255.26,1,0,46.4437,38.6562,51.575,May,264MW
2025-05-31 21:00:00,266.6875,294.625,120.5125,51.4875,281.375,40.1312,279.6562,5.9844,5.4281,5.3109,6.3984,-0.6202,-1.8045,12.7329,12.6516,11.8873,1.5401,1.5664,0.9284,29.525,0.791,244.78,1,1,44.4312,38.775,53.2125,May,264MW
2025-05-31 22:00:00,267.1124,294.7812,120.4,51.325,281.5,40.05,280.0312,5.2531,5.1812,5.4437,6.4016,-0.6779,-1.969,12.754,12.6727,11.8067,1.5786,1.6119,0.9004,29.4125,0.844,242.22,1,1,43.75,38.9188,52.2625,May,264MW
2025-05-31 23:00:00,266.7937,296.125,120.9625,50.5562,282.475,39.3687,280.0625,5.4766,5.2344,5.3125,6.3391,-0.6591,-2.028,12.8369,12.7556,11.8734,1.5891,1.6202,0.912,29.9125,4.36,240.9,1,1,43.5437,38.8937,54.2375,May,264MW
2025-06-01 00:00:00,267.4313,296.0938,120.2625,50.8625,282.65,39.6062,280.2188,5.7016,5.2188,5.2562,6.2469,-0.6841,-1.8295,12.6045,12.5265,11.7059,1.4907,1.5204,0.9006,28.3375,3.211,248.14,1,0,50.0938,38.875,57.2687,June,264MW
2025-06-01 00:00:00,267.4313,296.0938,120.2625,50.8625,282.65,39.6062,280.2188,5.7016,5.2188,5.2562,6.2469,-0.6841,-1.8295,12.6045,12.5265,11.7059,1.4907,1.5204,0.9006,28.3375,3.211,248.14,1,0,50.0938,38.875,57.2687,June,264MW
2025-06-01 00:30:00,415.3312,315.3125,116.225,50.9688,288.375,38.6812,295.4375,4.9656,4.3594,4.2937,4.0219,-0.8499,-2.6255,13.5632,13.4706,12.2569,2.4002,2.4282,1.1222,29.8,0.737,259.52,1,0,46.4562,38.8,16.6312,June,Other
2025-06-01 01:00:00,472.4938,327.0312,117.4125,49.775,298.975,38.1688,307.5625,3.3562,3.9469,4.3609,3.9297,-1.0323,-3.067,13.7257,13.6169,12.2306,2.5713,2.6019,1.1823,28.9813,0.781,280.56,1,0,49.5125,38.7875,0.0,June,Other
2025-06-01 01:30:00,509.8938,336.625,119.6,49.5,307.1,38.075,316.5938,3.2953,3.6375,3.9766,3.625,-0.975,-3.178,13.5502,13.4381,12.0744,2.9121,2.9541,1.342,29.8687,0.813,294.24,1,0,45.2812,38.6812,0.0,June,Other
2025-06-01 02:00:00,509.575,338.8438,120.725,49.6875,308.95,38.0938,318.7812,3.0484,3.5719,4.0453,3.9469,-0.9921,-3.1595,13.5795,13.3861,12.0262,2.7625,2.8032,1.2504,29.0812,0.778,294.96,1,1,48.9062,38.6437,0.0,June,Other
2025-06-01 02:30:00,510.9563,334.9375,120.3625,50.4812,306.875,38.5062,316.7188,3.2094,3.5469,3.8953,3.8422,-0.9724,-3.16,13.5974,13.4804,12.1373,2.7717,2.808,1.2613,29.4125,0.858,292.78,1,1,44.2,38.6375,0.0,June,Other
2025-06-01 03:00:00,508.1937,329.5625,120.2375,50.6562,304.775,38.8563,314.0312,3.0156,3.3953,3.7984,3.6656,-0.9579,-3.075,13.5047,13.3926,12.0547,2.7008,2.7271,1.2038,28.4125,0.884,287.4,1,1,48.6875,38.5875,0.0,June,Other
2025-06-01 03:30:00,508.8313,327.4688,119.3875,50.3312,302.675,38.6437,312.0312,3.2188,3.2859,3.7437,3.7078,-0.9886,-3.128,13.4674,13.3617,11.9628,2.7301,2.7607,1.2132,29.9312,0.898,284.52,1,1,43.7875,38.6063,0.0,June,Other
2025-06-01 04:00:00,509.15,327.0312,118.2,50.6312,301.9,38.6562,311.2812,3.2312,3.4281,3.825,3.8984,-0.947,-3.165,13.6461,13.547,12.1559,2.7704,2.8054,1.2486,30.5312,3.003,286.46,1,0,48.3562,38.5938,0.0,June,Other
2025-06-01 04:30:00,509.2562,326.9062,117.7125,49.7937,301.65,38.325,311.4375,3.2266,3.3312,3.7672,3.7703,-1.0231,-3.1735,13.6087,13.5047,12.0992,2.6706,2.7004,1.1672,28.9875,2.898,289.76,1,0,43.075,38.55,0.0,June,Other
2025-06-01 05:00:00,507.9812,326.625,117.15,49.225,301.7,37.9188,311.2188,3.2234,3.375,3.6328,4.0453,-1.0174,-3.1015,13.4885,13.378,12.0396,2.5993,2.6234,1.1467,29.9813,3.092,290.6,1,0,48.0437,38.5438,0.0,June,Other
2025-06-01 05:30:00,507.45,326.0938,117.7,49.1187,302.05,37.7313,311.4062,2.9844,3.4187,3.8766,3.8687,-0.9549,-3.079,13.8314,13.7014,12.2563,2.661,2.6921,1.2351,29.3875,5.374,293.14,1,0,42.8,38.5125,0.0,June,Other
2025-06-01 06:00:00,436.2625,320.5,117.0625,48.275,299.85,37.4562,307.0312,4.2906,3.8203,4.0625,5.1375,-0.8477,-2.5375,12.5623,12.4339,11.7449,2.3631,2.3924,1.2812,29.9312,0.849,280.26,1,0,47.5062,38.3687,8.8312,June,Other
2025-06-01 06:30:00,328.95,317.9375,115.6125,48.9937,296.525,37.4062,301.875,4.2437,4.0797,4.9266,4.7234,-0.821,-1.995,12.5216,12.4501,11.6771,1.2413,1.2684,0.6425,29.975,11.292,293.62,1,1,49.9812,38.275,60.3438,June,Other
2025-06-01 07:00:00,266.0499,293.75,125.175,50.6562,284.35,39.0938,281.875,5.2672,5.4484,5.3687,5.7375,-0.5983,-1.747,12.7816,12.7134,11.9061,1.5016,1.5305,0.905,29.7375,17.789,273.24,1,1,45.6687,38.325,45.2312,June,264MW
2025-06-01 07:30:00,266.475,290.0,118.95,51.2812,278.475,39.9375,277.5,5.3266,5.4641,5.5734,6.2031,-0.6176,-1.8445,12.7686,12.6874,11.865,1.5699,1.6014,0.9345,30.3625,16.302,274.08,1,1,49.1187,38.2437,52.2562,June,264MW
2025-06-01 08:00:00,265.625,288.2188,119.3125,51.5187,277.5,40.2687,275.25,5.5141,5.3969,5.5422,6.1391,-0.6412,-1.848,12.6597,12.5752,11.7129,1.4531,1.4806,0.838,29.3062,0.796,263.8,1,1,44.6,38.1875,55.8687,June,264MW
2025-06-01 08:30:00,266.7937,287.4062,120.025,51.9062,277.0,40.6812,274.25,5.3516,5.8172,5.8687,6.7156,-0.5961,-1.901,12.7686,12.7004,11.8685,1.5257,1.5546,0.8708,30.5687,0.803,256.66,1,1,48.9187,38.25,54.3375,June,264MW
2025-06-01 09:00:00,265.9437,286.9062,119.45,52.3,276.475,41.0062,274.0625,5.1656,5.4984,5.4656,6.1469,-0.6364,-1.851,12.7183,12.6435,11.8097,1.4929,1.5244,0.8509,28.3312,3.143,259.3,1,0,44.3375,38.2125,52.7875,June,264MW
2025-06-01 09:30:00,261.0563,286.7812,118.675,52.8187,276.3,41.8812,273.9062,5.3391,5.3562,5.2719,6.2312,-0.6705,-1.794,12.8401,12.754,11.8522,1.3984,1.4272,0.7965,29.4188,3.3,255.62,1,0,48.9688,38.3,53.7937,June,264MW
2025-06-01 10:00:00,266.5812,286.9062,118.425,53.4812,275.925,42.6437,274.5625,5.4672,5.3969,5.6156,6.1969,-0.6622,-1.761,12.6792,12.6207,11.8177,1.4509,1.4815,0.8402,29.1625,0.833,250.84,1,0,43.7875,38.4062,50.5312,June,264MW
2025-06-01 10:30:00,266.2625,287.125,118.225,53.3875,276.0,42.8125,275.3125,5.6437,5.6375,5.5625,5.5125,-0.7318,-1.8585,12.6419,12.5623,11.8088,1.4636,1.4933,0.7934,29.4,0.806,242.74,1,0,48.475,38.3125,48.375,June,264MW
2025-06-01 11:00:00,265.2,287.0,118.0875,53.9688,276.225,43.1562,275.6562,5.6187,5.6734,5.6156,6.4078,-0.6416,-1.8375,12.7897,12.7166,11.8287,1.5248,1.5554,0.8601,30.6125,0.879,242.26,1,0,43.25,38.4062,46.4562,June,264MW
2025-06-01 11:30:00,266.9,287.9375,117.7375,54.1125,276.225,43.175,276.0938,5.8734,5.6281,5.9766,5.6953,-0.6355,-1.8785,12.6727,12.5866,11.7982,1.5554,1.5817,0.8628,28.3375,0.793,242.94,1,1,48.2312,38.4375,45.05,June,264MW
2025-06-01 12:00:00,267.1124,288.5938,117.725,55.1875,276.325,43.9312,276.6875,5.7328,5.2766,5.7016,6.3359,-0.6836,-1.983,12.7036,12.6272,11.7949,1.6386,1.6687,0.8794,29.4125,0.845,241.5,1,1,43.7875,38.45,40.1875,June,264MW
2025-06-01 12:30:00,266.6875,289.7188,116.8375,55.425,276.225,44.2687,277.2812,5.8516,5.4094,5.4578,5.4953,-0.6574,-2.003,12.832,12.7459,11.7095,1.6543,1.6854,0.8547,29.425,0.784,239.96,1,1,48.4375,38.6375,36.4062,June,264MW
2025-06-01 13:00:00,266.2625,289.875,116.425,55.6625,276.35,44.4562,277.6875,5.9094,5.3328,5.8578,6.0406,-0.6661,-2.087,12.8482,12.7719,11.867,1.6784,1.7042,0.8544,29.875,0.824,238.88,1,1,43.7812,38.775,34.9188,June,264MW
2025-06-01 13:30:00,265.5187,290.2188,116.175,55.925,276.275,44.6,278.0312,6.0953,5.6328,5.3234,5.4375,-0.6049,-2.058,12.7946,12.7215,11.7889,1.7597,1.7834,0.8962,29.85,2.261,245.66,1,1,49.1187,38.9312,32.4625,June,264MW
2025-06-01 14:00:00,266.9,290.75,115.1625,55.8875,276.35,44.55,278.3438,5.55,5.3812,5.5875,5.7188,-0.7213,-1.958,12.7426,12.6711,11.7223,1.6132,1.6416,0.8669,31.65,3.137,252.96,1,0,45.5938,39.0625,34.9188,June,264MW
2025-06-01 14:30:00,350.0938,302.25,113.0125,53.4812,281.525,41.1187,286.9375,5.4391,5.1344,4.6953,4.2703,-0.8403,-2.4315,13.0221,12.9506,11.9506,2.0398,2.0673,0.9789,28.7875,20.37,271.44,1,0,49.7812,39.2062,41.75,June,Other
2025-06-01 15:00:00,439.2374,319.0625,115.0,52.5,294.225,40.1875,301.7812,4.05,3.4875,3.6672,3.625,-0.9715,-2.884,13.1342,13.0156,11.7823,2.5809,2.6238,1.2294,28.3563,5.867,293.8,1,0,44.9937,39.375,0.0062,June,Other
2025-06-01 15:30:00,508.4062,334.0938,119.0,52.4,304.75,40.2375,314.3125,3.1359,3.5094,3.9797,3.8906,-1.0013,-3.244,13.7696,13.6819,12.2295,2.8741,2.9104,1.3134,29.4062,5.907,292.26,1,0,48.4125,39.425,0.0,June,Other
2025-06-01 16:00:00,508.6188,333.6875,120.5375,52.1937,305.05,39.95,314.5625,3.4016,3.6281,4.0062,3.9828,-0.9737,-3.204,13.6185,13.5145,12.2057,2.8994,2.941,1.3261,28.05,0.818,300.6,1,1,49.8562,39.2937,0.0,June,Other
2025-06-01 16:30:00,507.6625,330.875,120.625,53.475,303.525,41.125,313.1562,3.2125,3.6328,4.0094,3.6859,-0.9829,-3.2065,13.6477,13.5421,12.1505,2.8535,2.8977,1.302,29.5438,0.811,296.14,1,1,44.7062,39.45,0.0,June,Other
2025-06-01 17:00:00,508.0875,327.4062,121.5875,53.6562,302.925,42.0375,311.9062,3.2031,3.6312,3.8625,3.9906,-1.0153,-3.1905,13.5356,13.4414,12.0395,2.7642,2.7975,1.2206,29.9375,0.628,292.1,1,1,48.325,39.4312,0.0,June,Other
2025-06-01 17:30:00,508.3,325.1875,120.925,53.4688,300.8,41.8812,309.8438,3.3234,3.6953,3.9109,3.9187,-0.9142,-3.0635,13.6055,13.5031,12.1157,2.7616,2.7962,1.246,29.4562,0.749,288.82,1,1,46.0875,39.5062,0.0,June,Other
2025-06-01 18:00:00,505.75,324.625,119.45,53.2188,299.8,41.6687,308.9688,3.3281,3.45,3.7875,3.8281,-0.9916,-3.1645,13.6575,13.5616,12.095,2.7467,2.7831,1.2232,29.4,0.722,277.06,1,1,47.5062,39.6,0.0,June,Other
2025-06-01 18:30:00,506.7063,325.1562,119.0875,52.775,299.75,41.3125,309.0312,3.3625,3.6047,3.8797,3.9375,-1.0249,-3.2555,13.508,13.3991,12.0494,2.8198,2.864,1.2596,29.5312,2.883,287.82,1,0,44.3125,39.7188,0.0,June,Other
2025-06-01 19:00:00,507.875,325.3125,118.8875,52.5125,300.05,41.0,309.3438,3.1766,3.5422,3.8797,3.8281,-1.0157,-3.1845,13.5372,13.43,11.9802,2.7266,2.7677,1.2077,29.975,3.158,289.86,1,0,49.1062,39.8062,0.0,June,Other
2025-06-01 19:30:00,508.8313,325.5625,118.7375,52.4562,300.4,40.9437,309.5625,3.1,3.2266,3.6031,4.2797,-0.9978,-3.1505,13.5876,13.482,12.1616,2.7428,2.7831,1.2467,31.65,2.74,290.94,1,0,45.8062,40.0062,0.0,June,Other
2025-06-01 20:00:00,508.4062,326.2188,118.925,52.3187,300.75,40.7062,309.875,3.0031,3.4422,3.8906,3.8578,-0.9746,-3.1205,13.6087,13.4852,12.0968,2.7778,2.8115,1.2604,30.5375,0.861,279.08,1,0,48.4812,40.0562,0.0,June,Other
2025-06-01 20:30:00,509.15,326.3125,118.9625,52.1062,301.0,40.6,310.0938,3.2422,3.6406,4.0062,3.9375,-0.9855,-3.1815,13.5941,13.4885,12.0113,2.7831,2.8238,1.2366,29.625,0.628,273.06,1,0,48.7062,40.0687,0.0,June,Other
2025-06-01 21:00:00,507.45,326.7812,118.9,51.9625,301.275,40.4125,310.4375,3.1734,3.1906,3.5547,4.3453,-0.9444,-3.18,13.5746,13.4625,12.1259,2.8316,2.8666,1.2814,29.4188,0.905,268.0,1,1,45.5875,40.2312,0.0,June,Other
2025-06-01 21:30:00,508.3,326.5938,118.825,51.9062,301.55,40.2312,310.625,3.1734,3.2125,3.4484,4.0156,-0.9719,-3.22,13.5779,13.4592,12.0608,2.7958,2.8286,1.2261,29.9688,0.866,264.12,1,1,50.0312,40.2937,0.0,June,Other
2025-06-01 22:00:00,576.9375,335.7188,120.0625,51.9562,305.85,40.1437,316.6562,3.1141,3.0875,3.3141,3.0859,-1.1093,-3.751,13.976,13.8557,12.27,3.4065,3.4507,1.4879,30.4188,0.595,275.06,1,1,48.6375,40.4062,0.0,June,Other
2025-06-01 22:30:00,665.2312,347.6562,123.2,51.6875,312.825,39.6875,326.1875,2.5609,2.5141,2.8547,2.5406,-1.2799,-4.4905,14.8519,14.7202,12.9455,4.1354,4.2023,1.8139,29.925,0.913,279.76,1,1,46.1125,40.3812,0.0,June,660MW
2025-06-01 23:00:00,563.2312,346.375,125.3625,51.15,317.625,39.65,327.6875,3.0141,2.8766,3.1078,3.4187,-1.0612,-3.5455,13.7257,13.6039,12.2259,3.2013,3.2407,1.4339,28.8062,1.359,278.04,1,1,44.1062,40.3937,0.0,June,Other
2025-06-01 23:30:00,505.1125,332.4375,121.925,50.95,306.95,39.5312,315.875,3.0578,3.3844,3.8719,3.775,-0.9697,-3.112,13.3146,13.2139,11.9581,2.6824,2.7113,1.1918,29.8625,3.829,285.74,1,1,48.9812,40.4312,0.0,June,Other
2025-06-02 00:00:00,507.025,327.5312,119.35,50.8125,302.5,39.2687,311.4375,3.1062,3.575,4.0906,4.1922,-0.996,-3.2985,13.6559,13.5454,12.1054,2.7708,2.8045,1.2307,29.3687,5.79,289.18,1,1,45.5125,40.3875,0.0,June,Other
2025-06-02 00:30:00,451.6687,319.5625,118.8375,50.3937,298.7,39.1125,306.0625,3.9531,4.35,4.6797,4.7562,-0.9243,-2.878,13.0238,12.9214,11.784,2.4654,2.507,1.1438,29.9813,16.416,297.92,1,1,50.5312,40.2812,5.2563,June,Other
2025-06-02 01:00:00,436.9,314.2812,119.1625,50.375,294.725,39.025,301.25,3.9016,4.3734,4.5375,3.8797,-0.8783,-2.743,13.1895,13.0855,11.9384,2.0809,2.1185,0.8833,28.4125,8.37,303.82,1,0,47.3625,40.2937,0.0,June,Other
2025-06-02 01:30:00,369.325,307.3438,117.3125,51.675,289.9,39.5375,293.625,4.5781,4.9406,5.1375,5.0672,-0.7886,-2.3275,13.1082,13.0173,11.9644,1.8779,1.9116,0.9424,30.525,2.927,303.86,1,0,44.2188,40.175,47.4062,June,Other
2025-06-02 02:00:00,264.5625,295.5,126.4625,51.2625,285.975,40.0687,282.375,5.0844,5.5266,5.6094,6.2516,-0.6193,-1.728,12.6337,12.5492,11.8029,1.4377,1.4688,0.8824,28.3312,17.485,274.02,1,0,49.5187,40.1125,49.725,June,264MW
2025-06-02 02:30:00,265.2,290.0312,119.1125,50.975,278.05,39.775,277.3125,5.0266,5.4891,5.4328,6.3016,-0.6469,-1.7825,12.7118,12.6224,11.7974,1.4797,1.5196,0.8851,28.7938,0.804,268.66,1,0,46.1125,40.0938,53.3687,June,264MW
2025-06-02 03:00:00,264.4562,287.5312,119.7375,50.9187,276.75,39.6375,273.9375,5.4516,5.2609,5.3234,5.8797,-0.6959,-1.844,12.7052,12.6143,11.7008,1.3888,1.4216,0.8223,31.625,0.824,260.52,1,0,50.3438,40.0375,59.2875,June,264MW
2025-06-02 03:30:00,264.1375,286.875,120.5875,50.9125,276.25,39.5312,272.6875,5.2516,5.6547,5.7328,6.4484,-0.66,-1.917,12.7946,12.7166,11.8708,1.4535,1.4806,0.8507,30.5562,0.899,253.46,1,1,46.6875,39.975,59.8,June,264MW
2025-06-02 04:00:00,265.625,286.5625,120.8375,50.5875,276.175,39.1875,272.1875,5.3453,5.6891,5.7531,6.1906,-0.6298,-1.8845,12.8076,12.7247,11.8352,1.4797,1.5038,0.8737,30.55,3.231,252.12,1,0,43.6937,39.9375,60.7562,June,264MW
2025-06-02 04:30:00,264.8812,286.4062,120.725,50.3562,276.425,38.95,272.0625,5.4484,5.6812,5.5328,6.2109,-0.7112,-1.8665,12.6224,12.5574,11.7202,1.3839,1.4111,0.8337,29.4562,3.261,249.24,1,0,48.3562,39.8875,63.7812,June,264MW
2025-06-02 05:00:00,265.2,286.4375,121.2125,50.4875,276.7,38.925,271.9062,5.4859,5.5016,5.6594,6.7844,-0.6451,-1.76,12.6744,12.5655,11.8594,1.3888,1.4198,0.8733,29.9813,3.301,248.08,1,0,43.5875,39.95,64.6437,June,264MW
2025-06-02 05:30:00,286.5563,288.9062,120.675,51.2812,277.125,39.0875,274.0625,5.2656,5.5234,5.3969,5.9094,-0.6928,-1.9355,12.8645,12.7881,11.8439,1.5961,1.6237,0.9387,29.9125,0.822,240.1,1,0,49.1687,39.975,60.1875,June,Other
2025-06-02 06:00:00,265.9437,288.5,122.25,51.5,278.25,39.625,273.7812,5.6891,5.7031,5.6859,6.5781,-0.6587,-1.8195,12.6987,12.6224,11.696,1.4342,1.4579,0.8507,29.4125,0.802,235.5,1,0,45.3562,39.975,58.2687,June,264MW
2025-06-02 06:30:00,264.8812,288.7812,120.4625,51.225,277.425,39.7188,274.1562,5.8453,5.5328,5.4922,4.7547,-0.6482,-1.9415,12.7572,12.6874,11.8391,1.4482,1.4741,0.8678,28.7188,0.76,237.42,1,1,49.9375,40.0,57.55,June,264MW
2025-06-02 07:00:00,265.2,292.0938,121.075,51.3562,278.775,39.8125,276.1875,5.3344,5.4328,5.5125,6.7172,-0.7077,-1.958,12.7686,12.6841,11.7951,1.4469,1.4745,0.7954,29.45,0.842,253.12,1,1,46.575,40.0812,54.7562,June,264MW
2025-06-02 07:30:00,266.0499,293.2188,120.2375,51.3937,279.75,40.1125,277.4062,5.1812,5.4562,5.4359,6.2719,-0.6753,-1.951,12.65,12.5639,11.6945,1.4736,1.5051,0.8225,29.9125,0.838,246.58,1,1,46.7437,40.05,55.3625,June,264MW
2025-06-02 08:00:00,265.4125,292.875,120.5875,51.3062,279.975,40.275,277.6875,5.45,5.7297,5.6531,6.35,-0.6666,-1.9945,12.9051,12.806,11.8441,1.492,1.5191,0.8378,29.1063,0.873,246.56,1,1,46.8375,40.0125,53.7312,June,264MW
2025-06-02 08:30:00,305.8937,299.0625,119.175,51.9937,283.35,40.1,283.3438,5.1281,5.2969,5.3125,6.0219,-0.7777,-2.35,12.9019,12.8255,11.8297,1.7891,1.8061,0.8472,29.5187,0.91,252.96,1,1,50.2062,39.9937,51.575,June,Other
2025-06-02 09:00:00,263.6062,296.125,121.9375,52.2125,283.675,40.8187,281.0625,5.2766,5.2687,5.2969,6.2047,-0.7422,-1.966,12.5249,12.4485,11.7125,1.4373,1.4662,0.7923,29.4062,3.02,267.2,1,0,46.35,39.9937,50.15,June,264MW
2025-06-02 09:30:00,259.6749,292.9375,118.675,52.175,279.775,40.675,279.1875,5.5875,5.8031,5.6172,5.9828,-0.5913,-1.749,12.7832,12.7036,11.8605,1.5458,1.5782,0.9137,29.9625,3.116,267.54,1,0,49.25,39.9062,51.1562,June,264MW
2025-06-02 10:00:00,263.7125,292.0,118.8375,52.8062,279.775,40.9375,278.6875,5.3469,5.4844,5.7719,6.7109,-0.6836,-1.8315,12.6711,12.5915,11.804,1.4561,1.485,0.838,29.5938,5.438,263.94,1,0,42.8625,39.8062,54.3937,June,264MW
2025-06-02 10:30:00,276.1437,292.5625,118.7375,52.925,279.45,40.9562,279.1562,5.1031,5.5875,5.775,6.0297,-0.7213,-1.904,12.5655,12.4875,11.7477,1.5126,1.5392,0.8201,29.9125,0.831,252.82,1,0,47.0062,39.8125,51.9375,June,264MW
2025-06-02 11:00:00,264.2438,292.5938,119.95,53.2562,280.025,41.3812,278.9062,5.0766,5.4328,5.6312,5.9437,-0.6657,-1.8565,12.7962,12.7312,11.8215,1.464,1.4959,0.8354,30.5312,0.788,246.82,1,0,48.7062,39.7562,50.4125,June,264MW
2025-06-02 11:30:00,264.0312,289.1875,119.4125,53.2437,278.275,41.3312,278.2188,5.4562,5.7687,5.7891,6.3937,-0.6211,-1.852,12.8174,12.7394,11.8273,1.632,1.6578,0.9413,29.9813,0.832,264.04,1,1,49.4562,39.6437,46.2188,June,264MW
2025-06-02 12:00:00,264.1375,289.4688,118.5875,53.85,278.025,41.8687,278.2812,5.2906,5.4422,5.625,6.1875,-0.6648,-1.8285,12.6565,12.5769,11.7884,1.5191,1.5515,0.8673,30.0187,0.822,261.7,1,1,49.7937,39.6062,46.2437,June,264MW
2025-06-02 12:30:00,263.7125,288.875,117.6125,54.2437,276.775,42.5687,277.3438,5.4609,5.0828,4.9781,6.2547,-0.6302,-1.8345,12.7572,12.689,11.758,1.5729,1.6031,0.8792,29.4188,0.807,252.3,1,1,43.7125,39.6562,44.8812,June,264MW
2025-06-02 13:00:00,293.6749,290.1562,117.2375,55.1062,276.35,43.5562,278.5938,5.0187,5.5156,5.5922,6.3469,-0.6368,-2.1025,12.9441,12.8678,11.8788,1.9067,1.9317,1.0183,30.05,3.007,247.6,1,1,47.075,39.6375,37.275,June,Other
2025-06-02 13:30:00,291.975,291.0312,115.8,55.1812,277.3,43.5562,279.4062,5.1141,5.5391,5.4547,5.7406,-0.7663,-2.107,12.8531,12.7654,11.8007,1.6552,1.6797,0.8234,29.9688,2.761,244.72,1,1,48.8438,39.6562,42.025,June,Other
2025-06-02 14:00:00,344.8875,299.2188,114.2125,54.9437,281.025,43.2,285.7812,4.8266,4.9016,5.1297,5.2344,-0.8245,-2.351,12.8547,12.7589,11.713,1.9081,1.9317,0.9041,29.75,3.243,229.0,1,0,44.0812,39.7,41.8375,June,Other
2025-06-02 14:30:00,421.4938,313.0,112.85,54.3812,287.225,42.3375,294.7812,4.2219,4.175,4.0141,4.2125,-0.8831,-2.7765,13.9451,13.8427,12.521,2.4882,2.5271,1.122,31.075,19.762,289.06,1,0,47.7375,39.7937,0.0125,June,Other
2025-06-02 15:00:00,460.3812,322.5938,115.775,53.825,295.325,42.3937,304.0625,3.4672,3.5125,4.3375,4.7141,-0.9702,-2.8715,12.9961,12.8743,11.751,2.374,2.4024,1.0594,30.55,0.619,284.48,1,0,50.1437,39.9125,0.0,June,Other
2025-06-02 15:30:00,436.0499,321.2812,121.0625,53.725,298.05,42.3562,304.6875,4.6016,3.4688,3.7781,4.5406,-0.9015,-2.7425,13.2334,13.1245,12.0086,2.1579,2.1929,0.9146,28.8062,0.831,276.32,1,0,46.9812,39.9688,0.0,June,Other
2025-06-02 16:00:00,581.7188,327.5,119.5,54.1562,296.525,42.475,307.7812,3.4109,2.9516,3.2297,4.1469,-1.283,-4.4995,15.367,15.2272,12.9799,4.1253,4.194,1.8548,29.2938,0.845,273.24,1,1,50.2687,40.0625,0.0,June,Other
2025-06-02 16:30:00,660.3438,349.6562,126.1,53.9937,314.6,42.2062,327.3125,3.0297,2.2906,2.5078,3.4531,-1.3307,-4.4265,14.7332,14.6114,12.8505,4.0168,4.082,1.7415,29.9312,1.018,280.98,1,1,47.6437,40.1437,0.0,June,660MW
2025-06-02 17:00:00,572.3688,343.4062,125.1625,53.5,311.525,41.8812,322.0938,3.5547,2.9734,2.9688,4.2797,-1.1189,-3.6865,13.8655,13.755,12.3443,3.3111,3.3562,1.454,28.8812,0.837,281.1,1,1,44.2562,40.1812,0.0,June,Other
2025-06-02 17:30:00,574.7063,340.5,122.825,53.2188,308.775,41.425,319.4688,3.2297,2.925,3.025,3.8719,-1.1036,-3.699,14.1353,14.0134,12.4537,3.3067,3.3509,1.4632,28.8563,3.822,270.88,1,1,48.9812,40.2937,0.0,June,Other
2025-06-02 18:00:00,575.45,339.3125,122.65,53.2,308.025,41.4688,318.6562,3.0891,2.6625,2.7062,4.1094,-1.1137,-3.7455,14.1564,14.0442,12.4618,3.2927,3.3352,1.4532,29.4688,5.724,280.82,1,1,45.5,40.3625,0.0,June,Other
2025-06-02 18:30:00,574.4938,336.1562,122.075,53.1875,305.9,41.5062,316.4688,3.2578,2.5453,2.7687,4.1094,-1.1347,-3.6875,14.1255,14.0036,12.4067,3.2236,3.2665,1.3834,30.15,3.101,282.78,1,0,50.3312,40.4875,0.0,June,Other
2025-06-02 19:00:00,574.175,336.3125,121.6125,52.9688,305.8,41.1562,316.375,3.1844,3.0016,3.1344,4.1031,-1.1509,-3.684,14.1369,14.0069,12.346,3.2236,3.2648,1.4035,28.8687,2.957,282.86,1,0,48.1562,40.4812,0.0,June,Other
2025-06-02 19:30:00,575.2375,337.0312,121.3,52.7062,306.425,40.9125,316.8125,2.9828,2.8047,3.1453,4.1594,-1.0984,-3.613,14.0865,13.9776,12.4245,3.2057,3.2516,1.4505,29.4562,5.827,285.18,1,0,45.2,40.5062,0.0,June,Other
2025-06-02 20:00:00,660.3438,337.6562,122.05,52.925,304.975,40.95,317.0938,2.6,2.9141,3.1953,4.0109,-1.3228,-4.607,15.5994,15.4417,13.4123,4.3458,4.4276,1.9289,27.7875,1.085,277.06,1,0,50.2,40.55,0.0,June,660MW
2025-06-02 20:30:00,662.15,346.75,123.6625,52.8937,311.95,40.9812,324.6875,2.3656,2.2766,2.5453,3.5078,-1.3552,-4.38,14.7657,14.6325,12.8388,3.8536,3.9118,1.6621,30.5375,0.907,266.58,1,0,47.5125,40.6562,0.0,June,660MW
2025-06-02 21:00:00,662.7875,347.5,124.7125,53.0062,313.475,41.0187,326.3125,2.6234,2.4937,2.6797,4.0109,-1.2948,-4.407,14.8584,14.7284,12.9803,3.998,4.0693,1.7806,29.3062,0.966,259.78,1,1,45.125,40.6937,0.0,June,660MW
2025-06-02 21:30:00,663.85,347.6875,125.0,52.8187,314.5,40.8438,326.8125,2.4016,2.4766,2.7703,3.6109,-1.311,-4.3895,14.7869,14.6585,12.9414,4.0444,4.1026,1.7725,28.9062,0.881,259.78,1,1,50.3875,40.7125,0.0,June,660MW
2025-06-02 22:00:00,664.5938,348.0938,125.4625,52.85,315.225,40.8562,327.1562,2.5469,2.6969,2.9594,3.6875,-1.3009,-4.379,14.7024,14.5691,12.8839,4.0697,4.1301,1.7903,30.5562,0.846,261.66,1,1,47.9688,40.6375,0.0,June,660MW
2025-06-02 22:30:00,664.9125,349.9688,125.5625,52.875,316.0,40.8687,328.2812,2.5406,2.4312,2.7406,3.5828,-1.2904,-4.403,14.9039,14.7804,13.0467,4.0413,4.1074,1.7677,30.0875,1.064,257.92,1,1,44.6875,40.6375,0.0,June,660MW
2025-06-02 23:00:00,666.2937,351.625,126.625,52.6875,317.375,40.7437,329.5,2.6609,2.4953,2.5984,3.5547,-1.3604,-4.4775,14.8324,14.7202,13.0204,3.9836,4.0479,1.6947,28.2875,0.947,276.06,1,1,50.2687,40.6187,0.0,June,660MW
2025-06-02 23:30:00,623.475,354.0938,126.725,52.6,318.725,40.6375,330.9375,2.9187,2.8797,3.1453,3.8734,-1.2467,-4.006,13.8834,13.794,12.3859,3.6025,3.6524,1.5527,28.3312,6.307,283.0,1,0,47.9312,40.7,0.0,June,Other
2025-06-03 00:00:00,457.8312,330.375,124.35,52.0125,306.6,40.675,313.4062,3.9922,3.6094,3.9437,5.2812,-0.856,-2.741,13.2496,13.1424,11.9475,2.4392,2.4808,1.1966,28.7125,3.059,293.78,1,0,44.4062,40.625,0.0,June,Other
2025-06-03 00:30:00,436.1562,319.5312,122.2375,51.8125,297.85,40.6187,303.75,3.9719,3.3062,3.4187,4.8016,-0.9002,-2.5915,13.4219,13.313,12.2212,2.1006,2.1373,0.9054,29.9813,0.875,295.78,1,0,49.4312,40.5312,0.0,June,Other
2025-06-03 01:00:00,262.4375,300.7188,124.375,52.8,289.05,41.6125,287.9375,5.4406,5.2344,5.4203,5.7719,-0.6989,-1.708,12.507,12.4631,11.7214,1.3174,1.3481,0.7689,28.6375,3.826,273.06,1,0,46.0562,40.5187,39.1625,June,264MW
2025-06-03 01:30:00,369.4313,304.5,113.1,52.425,280.775,40.3937,286.5938,4.525,4.4922,4.6578,5.5344,-0.7318,-2.271,13.2675,13.1635,12.104,2.0113,2.0498,1.0382,29.4562,5.189,278.42,1,0,50.425,40.4437,36.7562,June,Other
2025-06-03 02:00:00,369.8562,304.5,116.9625,52.3375,286.175,40.3312,288.6875,5.1797,4.5734,4.6328,5.4406,-0.7895,-2.342,13.1196,13.0351,11.967,1.8542,1.8849,0.9229,28.3812,0.688,286.0,1,1,47.1937,40.3562,53.0187,June,Other
2025-06-03 02:30:00,370.8125,304.1562,119.55,52.2375,286.925,40.2875,288.375,4.5094,4.3984,4.6875,5.7516,-0.7711,-2.3615,12.9425,12.8564,11.8037,1.9146,1.9466,0.9627,29.8563,0.792,281.04,1,1,43.2375,40.2812,53.1812,June,Other
2025-06-03 03:00:00,370.4938,304.2188,119.875,52.125,287.0,40.1562,288.25,4.8266,4.475,4.5672,5.4219,-0.7773,-2.4215,13.222,13.1407,11.9948,1.8945,1.9234,0.9382,29.85,0.816,279.76,1,1,48.275,40.2625,53.1812,June,Other
2025-06-03 03:30:00,369.8562,304.3438,119.9875,52.125,287.15,40.1,288.2812,4.4984,4.3656,4.7234,5.5375,-0.8569,-2.5555,13.1131,13.0806,11.9747,1.8862,1.9107,0.8883,29.5187,0.963,279.16,1,1,43.0125,40.1812,52.7812,June,Other
2025-06-03 04:00:00,369.6437,305.7812,119.925,51.9,287.575,39.9437,288.8438,4.2578,4.3031,4.2266,5.325,-0.8039,-2.531,13.0709,12.9896,11.9656,1.9313,1.9627,0.9327,29.4562,3.155,297.82,1,0,48.6125,40.0687,53.3,June,Other
2025-06-03 04:30:00,369.0062,307.7812,119.8875,51.5375,288.7,39.6,290.0938,4.5578,4.8766,4.8438,5.5891,-0.7296,-2.343,13.0465,12.949,11.8659,1.9177,1.9453,0.9745,30.6562,3.066,305.5,1,0,43.725,40.0812,55.4625,June,Other
2025-06-03 05:00:00,369.6437,305.7812,120.2625,51.1812,288.975,39.2687,289.4688,4.8375,4.7766,5.0266,5.7562,-0.751,-2.2965,13.1554,12.9977,12.079,1.8599,1.8888,0.9922,29.4188,2.938,308.4,1,0,48.8187,40.0312,57.4625,June,Other
2025-06-03 05:30:00,370.2812,306.5625,121.05,50.6875,289.65,38.75,289.5,4.7125,4.4203,4.9688,5.8516,-0.8136,-2.38,13.0465,12.9409,11.9464,1.8223,1.8455,0.9286,30.1812,0.893,297.4,1,0,43.5312,39.9312,58.9062,June,Other
2025-06-03 06:00:00,369.325,306.1562,121.4625,50.775,289.625,38.7,289.3125,4.8281,4.6453,4.7625,5.5375,-0.8293,-2.416,13.2106,13.1115,11.9258,1.8158,1.8499,0.9157,29.6312,0.817,289.84,1,0,48.6062,39.7875,58.0312,June,Other
2025-06-03 06:30:00,279.0125,297.4062,127.4,51.2375,286.175,39.9437,281.1875,5.1234,5.3969,5.3953,5.8922,-0.7344,-1.943,12.7183,12.6435,11.7389,1.4045,1.4399,0.7928,29.4625,17.949,253.26,1,1,43.2812,39.6937,51.25,June,Other
2025-06-03 07:00:00,263.7125,293.2812,120.7375,51.0375,279.3,40.0312,277.6875,5.5516,5.4594,5.5391,6.2172,-0.625,-1.777,12.7247,12.6321,11.792,1.4671,1.499,0.8396,29.225,0.842,253.54,1,1,48.1312,39.5938,48.8187,June,264MW
2025-06-03 07:30:00,370.4938,305.5,114.2625,51.725,282.725,39.8562,286.7812,4.6719,4.6047,4.9922,5.9406,-0.828,-2.585,13.1619,13.079,11.8989,2.0555,2.0887,0.9594,30.6,0.766,256.22,1,1,44.3,39.5437,50.0625,June,Other
2025-06-03 08:00:00,369.6437,309.3125,119.7125,52.2562,290.275,40.3875,290.9688,4.7547,4.9891,4.8641,5.5484,-0.7632,-2.5565,13.1797,13.1017,12.022,1.9645,1.9995,0.9338,28.9312,1.144,264.14,1,1,46.85,39.3562,53.2437,June,Other
2025-06-03 08:30:00,370.1749,310.0,120.425,52.3687,290.375,40.5938,292.5,4.7609,4.6328,4.7078,5.2641,-0.8276,-2.6385,13.157,13.0546,11.9821,1.9881,2.017,0.9065,29.9375,0.914,269.3,1,1,49.8312,39.375,47.3312,June,Other
2025-06-03 09:00:00,370.6,309.6562,119.3375,53.0687,289.625,41.225,292.875,4.4672,4.8859,5.2625,5.7625,-0.7724,-2.5145,13.1196,13.027,11.8788,2.059,2.0957,0.9842,28.3187,3.215,298.78,1,0,45.8937,39.325,44.8687,June,Other
2025-06-03 09:30:00,282.0938,309.375,119.25,53.525,292.125,41.9437,291.9062,5.2656,4.7891,4.8797,5.7203,-0.7554,-1.8745,12.4128,12.3266,11.807,1.2387,1.2693,0.7098,29.7375,13.563,281.32,1,0,49.3438,39.2312,63.7812,June,Other
2025-06-03 10:00:00,265.3063,297.6562,122.85,54.075,281.925,43.175,281.9062,5.3875,5.3562,5.4359,6.25,-0.7147,-1.7885,12.6792,12.6029,11.7852,1.4758,1.5082,0.8041,29.525,0.803,269.16,1,0,44.6875,39.225,31.6437,June,264MW
2025-06-03 10:30:00,265.0938,291.875,117.1375,54.2875,276.625,43.4688,278.2812,5.5516,5.2875,5.4234,6.0203,-0.6596,-1.721,12.7052,12.6354,11.7154,1.5134,1.5449,0.861,27.9125,0.848,259.64,1,0,48.9437,39.175,33.4562,June,264MW
2025-06-03 11:00:00,264.5625,290.5312,115.225,54.5437,275.125,43.8062,276.2812,5.5437,5.5469,5.6047,6.4078,-0.6635,-1.8,12.6809,12.598,11.8052,1.5152,1.5458,0.8643,29.6063,0.88,249.94,1,0,43.8438,39.3,42.2875,June,264MW
2025-06-03 11:30:00,263.9249,290.8125,116.2625,55.1,275.45,44.2687,275.7812,5.5844,5.6109,5.6984,5.9359,-0.7427,-1.9205,12.6711,12.5866,11.7687,1.5034,1.5336,0.8059,30.5687,0.777,245.48,1,1,48.625,39.2062,43.3875,June,264MW
2025-06-03 12:00:00,265.4125,289.8125,116.725,55.3,275.1,44.3062,275.5,5.4422,5.4187,5.3922,5.9094,-0.7094,-1.956,12.8466,12.7654,11.8354,1.5454,1.5777,0.8277,29.9312,0.754,242.3,1,1,43.75,39.3375,40.525,June,264MW
2025-06-03 12:30:00,264.9874,289.875,116.35,55.6312,274.75,44.5312,275.3438,5.6203,5.5328,5.5953,5.9547,-0.646,-1.972,12.7118,12.637,11.7942,1.6224,1.6556,0.8759,29.4062,0.835,240.04,1,1,48.7125,39.4,38.5062,June,264MW
2025-06-03 13:00:00,264.2438,290.6562,115.975,55.4688,275.025,44.3375,275.875,5.4625,5.4,5.4953,6.0328,-0.6937,-2.0565,12.8076,12.7231,11.7758,1.6176,1.6477,0.835,28.5375,0.824,238.56,1,1,44.0187,39.475,38.7375,June,264MW
2025-06-03 13:30:00,264.4562,288.75,116.3,56.0312,274.925,44.7625,276.0625,5.3656,5.5031,5.4797,6.0609,-0.6171,-1.8835,12.9084,12.7849,11.8523,1.6272,1.6587,0.9091,27.7125,2.299,248.58,1,1,48.8937,39.65,35.8,June,264MW
2025-06-03 14:00:00,264.1375,290.375,114.925,55.8875,274.35,44.7687,275.9375,5.7984,5.4641,5.6953,6.0484,-0.5843,-1.782,12.7069,12.598,11.7946,1.6766,1.7007,0.9763,29.4,2.976,249.94,1,0,44.575,39.7312,38.3438,June,264MW
2025-06-03 14:30:00,288.8937,290.875,114.8125,55.9062,275.3,44.7687,276.4688,5.4578,5.4359,5.5328,6.0797,-0.6867,-2.026,12.884,12.793,11.7664,1.9404,1.9684,1.1003,29.3625,3.187,246.7,1,0,49.5,39.8438,38.8563,June,Other
2025-06-03 15:00:00,372.1937,307.9062,113.125,56.1125,282.7,44.1312,289.625,4.5797,4.6547,4.8844,5.5328,-0.7698,-2.341,13.2675,13.1927,11.9756,2.1237,2.1509,1.0318,28.9875,0.747,263.52,1,0,45.825,39.8875,30.3,June,Other
2025-06-03 15:30:00,372.0875,310.8438,115.0625,55.8687,287.275,43.9937,293.2812,4.4328,4.875,5.0891,5.4781,-0.7803,-2.3755,12.9718,12.923,11.9529,2.0918,2.1268,1.024,29.45,0.772,263.26,1,0,50.4875,40.0312,36.25,June,Other
2025-06-03 16:00:00,372.2999,310.7188,116.425,55.5687,288.05,43.7125,293.6562,4.6141,4.4359,4.7391,5.7469,-0.8044,-2.432,13.0059,12.9295,11.8992,2.0699,2.1006,0.982,30.1063,0.853,266.08,1,1,47.4937,40.1375,35.25,June,Other
2025-06-03 16:30:00,371.025,310.1562,116.75,55.4625,288.075,43.5187,293.5938,4.4562,4.2703,4.3719,5.2969,-0.8503,-2.5095,12.9912,12.8954,11.8192,2.0708,2.101,0.9518,28.9,0.838,269.6,1,1,43.25,40.2,33.7875,June,Other
2025-06-03 17:00:00,367.8375,309.6562,116.55,55.3,287.75,43.2062,293.2188,4.5875,4.5187,4.4031,5.3234,-0.7794,-2.5,13.1944,13.1131,12.0631,2.1303,2.1653,1.0019,28.9688,0.911,272.4,1,1,48.9937,40.2875,34.025,June,Other
