Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-06-03 17:30:00,371.9812,310.2188,116.65,53.1437,288.95,40.675,293.4375,4.7812,4.4812,4.6672,5.6781,-0.8171,-2.602,13.0871,13.001,11.9142,2.0857,2.1167,0.9728,28.975,0.724,274.78,1,1,45.625,40.3625,46.5312,June,Other
2025-06-03 18:00:00,371.45,310.875,119.125,54.5187,290.0,42.1875,293.875,4.675,4.2641,4.5328,5.3672,-0.8389,-2.6515,12.9847,12.8921,11.7814,2.1006,2.1378,0.9909,28.9,17.255,306.78,1,1,50.0687,40.5125,40.4625,June,Other
2025-06-03 18:30:00,371.7687,313.875,118.2875,53.925,290.375,41.9312,295.5625,4.7516,4.5703,4.8547,5.6391,-0.7711,-2.5125,13.1245,13.0351,11.9677,2.1754,2.2056,1.0537,29.45,2.985,308.5,1,0,46.575,40.5375,35.7188,June,Other
2025-06-03 19:00:00,372.0875,313.6562,117.725,54.0562,290.5,42.0687,295.5938,4.8172,4.4906,4.7328,5.4781,-0.8424,-2.4675,13.0546,12.9701,11.9031,1.9781,2.0082,0.9279,29.9125,2.938,315.6,1,0,43.9312,40.6875,37.1812,June,Other
2025-06-03 19:30:00,371.2374,313.9688,117.0875,53.6625,291.225,41.8062,295.9688,4.3078,4.3203,4.5703,5.3062,-0.7471,-2.308,12.962,12.8596,11.851,2.0126,2.0476,1.0211,29.2875,2.93,312.3,1,0,48.3812,40.7312,42.6812,June,Other
2025-06-03 20:00:00,371.9812,312.8125,118.1375,53.5562,291.55,41.5875,295.875,4.7766,4.5625,4.7422,5.6578,-0.7562,-2.3485,13.0546,12.9587,11.9217,1.9999,2.0271,0.9863,29.9,0.786,298.5,1,0,44.775,40.6812,43.6375,June,Other
2025-06-03 20:30:00,372.9375,312.6562,118.5625,52.7312,291.725,40.8625,295.5625,4.4906,4.4859,4.7406,5.4719,-0.7768,-2.4395,13.0205,12.9295,11.936,1.9916,2.0244,0.9798,29.925,0.838,290.96,1,0,49.8375,40.8125,46.6562,June,Other
2025-06-03 21:00:00,372.1937,312.125,119.275,52.6687,291.9,40.725,295.3438,4.5641,4.5891,4.7766,5.6906,-0.8424,-2.515,13.0302,12.9392,11.9169,1.9894,2.0166,0.9349,30.5562,0.916,286.6,1,1,46.475,40.7812,46.4688,June,Other
2025-06-03 21:30:00,372.1937,312.375,119.4625,52.9875,292.0,40.9,295.4375,4.65,4.5172,4.7188,5.6062,-0.7523,-2.4465,13.0595,12.9604,11.8574,2.0402,2.0695,0.9892,29.3438,1.205,283.5,1,1,43.8375,40.8062,44.7188,June,Other
2025-06-03 22:00:00,371.6625,310.8438,119.5375,53.15,290.75,41.175,294.5312,4.6562,4.55,4.7781,5.2203,-0.7978,-2.516,13.2009,13.1082,11.9923,1.9999,2.0288,0.9236,29.5438,0.748,304.1,1,1,48.2375,40.8937,40.7625,June,Other
2025-06-03 22:30:00,371.2374,310.3438,118.825,52.3062,290.425,40.4312,294.125,4.3375,4.4672,4.8406,5.7297,-0.8306,-2.5415,13.1846,13.0839,11.9899,1.9514,1.9767,0.9017,28.9562,0.868,302.56,1,1,42.9688,40.8125,44.975,June,Other
2025-06-03 23:00:00,371.9812,309.9688,118.825,52.5187,290.325,40.5437,293.6875,4.6156,4.4531,4.6687,5.3187,-0.8092,-2.521,13.014,12.9262,11.8656,1.982,2.0144,0.9266,28.8563,2.946,307.92,1,0,48.7937,40.8375,47.4312,June,Other
2025-06-03 23:30:00,372.0875,310.375,119.1125,52.9875,290.85,40.8937,293.875,4.2687,4.2422,4.7484,5.75,-0.7978,-2.431,13.2236,13.1278,12.012,1.9203,1.9505,0.9325,29.375,2.948,309.16,1,0,44.5938,40.7875,47.5375,June,Other
2025-06-04 00:00:00,371.6625,311.2188,118.9875,52.7937,291.425,40.8625,294.5938,4.6125,4.6078,5.075,5.6781,-0.793,-2.383,13.092,12.9961,11.9641,1.9264,1.9579,0.9618,29.3875,0.845,305.92,1,0,49.4187,40.675,47.5938,June,Other
2025-06-04 00:30:00,291.975,301.0938,124.725,52.8812,288.05,41.2062,286.0,5.0031,5.0391,5.1859,6.1547,-0.6674,-1.851,12.6126,12.5232,11.7305,1.5729,1.6044,0.8866,28.975,0.831,252.78,1,0,45.6062,40.6875,44.5437,June,Other
2025-06-04 01:00:00,332.2438,298.9688,118.35,52.6187,280.75,40.6437,283.8438,4.8562,4.8312,4.8312,5.4172,-0.7081,-2.144,12.9522,12.8564,11.8755,1.8472,1.8779,0.9553,30.3625,0.771,250.18,1,0,50.4062,40.725,38.3875,June,Other
2025-06-04 01:30:00,360.9313,305.2188,115.0625,52.2437,285.875,40.2562,288.875,4.6781,4.9797,5.0547,5.7047,-0.8166,-2.4285,13.0611,12.975,11.8769,1.8844,1.9168,0.9319,29.2562,0.824,259.96,1,1,47.4375,40.725,53.3812,June,Other
2025-06-04 02:00:00,360.7188,312.375,120.0,52.05,291.4,40.0125,292.375,4.1344,4.6484,4.6344,5.3547,-0.8315,-2.483,13.0627,12.975,11.9131,1.8827,1.9129,0.9063,29.6187,1.041,269.5,1,1,43.8187,40.8,54.2875,June,Other
2025-06-04 02:30:00,359.4437,311.7188,120.9125,52.2312,291.65,40.1687,293.875,4.6328,4.9984,5.0531,5.3875,-0.7821,-2.451,13.1131,13.0124,11.8514,1.9728,2.0034,0.9704,29.9188,0.997,274.62,1,1,49.2562,40.8125,48.05,June,Other
2025-06-04 03:00:00,360.0812,309.8438,120.45,51.8312,290.85,39.8312,293.4375,4.6828,4.6109,5.0344,5.5453,-0.7549,-2.4805,13.0709,12.9701,11.8861,2.0367,2.0691,1.0098,28.9312,0.974,311.52,1,1,45.8812,40.8875,47.2312,June,Other
2025-06-04 03:30:00,360.2937,309.5625,119.5375,52.0125,290.175,39.95,292.9375,4.6609,4.5891,4.8672,5.5734,-0.7825,-2.481,12.8889,12.8076,11.8365,1.9824,2.0135,0.9544,29.3687,0.885,296.32,1,1,49.1437,41.0062,48.8187,June,Other
2025-06-04 04:00:00,359.4437,309.0312,119.8125,52.0812,290.2,40.0062,292.5,4.7969,4.5953,4.6766,5.3656,-0.7781,-2.5185,13.131,13.0514,11.9452,1.9907,2.0244,0.966,29.6063,3.104,305.02,1,0,47.6625,40.9437,49.6062,June,Other
2025-06-04 04:30:00,360.4,309.6562,119.5375,51.725,290.275,39.8312,292.4688,4.6297,4.3438,4.3734,5.1672,-0.7882,-2.434,13.1099,13.0189,11.9499,1.9067,1.9413,0.9389,29.9813,2.968,309.26,1,0,43.7312,40.9937,52.1687,June,Other
2025-06-04 05:00:00,360.6124,309.4375,120.05,51.9312,291.125,39.975,292.5625,4.7031,4.4375,4.6594,5.5531,-0.8538,-2.392,12.8954,12.7995,11.8393,1.8424,1.877,0.9098,28.2437,3.002,310.64,1,0,49.0437,41.0125,52.775,June,Other
2025-06-04 05:30:00,358.275,310.625,120.4,51.7062,291.775,39.75,293.3438,4.9109,4.7687,4.9453,6.1344,-0.7073,-2.284,13.0254,12.9425,11.9037,1.9435,1.9746,1.0157,29.9813,0.881,299.5,1,0,44.9312,40.9375,52.325,June,Other
2025-06-04 06:00:00,361.8875,311.75,120.4625,52.125,292.15,39.6562,294.25,4.6781,4.6078,4.9719,6.0234,-0.7453,-2.32,12.9457,12.8564,11.8516,1.8879,1.9234,0.9651,30.0438,0.793,291.86,1,0,49.7625,40.8812,49.775,June,Other
2025-06-04 06:30:00,359.5499,311.875,120.1875,51.75,292.25,39.8312,294.5,4.9922,4.5094,4.7687,5.6234,-0.7838,-2.394,12.8564,12.7767,11.8222,1.947,1.9732,0.9695,29.975,0.842,287.52,1,1,46.075,40.8625,49.5625,June,Other
2025-06-04 07:00:00,359.4437,312.0938,120.2375,52.1187,292.15,40.3812,294.5312,4.6078,4.375,4.7062,5.4203,-0.7724,-2.476,13.1602,13.066,11.9532,2.0043,2.0398,0.9824,30.0187,16.855,306.14,1,1,50.2937,40.8312,47.8187,June,Other
2025-06-04 07:30:00,359.6562,313.4688,119.9375,52.325,292.15,40.7,295.6875,4.8906,4.7609,5.0281,5.7484,-0.7676,-2.4005,12.9847,12.8856,11.9211,1.9907,2.0301,0.9583,29.925,0.738,301.64,1,1,47.1312,40.8187,43.7312,June,Other
2025-06-04 08:00:00,360.4,314.3125,119.175,52.3687,292.825,40.95,296.1875,4.6375,4.6141,4.85,5.8312,-0.7597,-2.4275,12.8954,12.8076,11.81,2.0161,2.0542,0.973,29.85,0.898,292.86,1,1,44.2937,40.7562,45.0562,June,Other
2025-06-04 08:30:00,360.4,313.625,119.45,52.5938,292.65,41.1125,296.0312,4.5062,4.7031,4.9547,5.6609,-0.7707,-2.502,13.0367,12.9425,11.8843,2.0704,2.1062,0.9828,28.3375,0.686,288.16,1,1,48.0812,40.8125,43.5125,June,Other
2025-06-04 09:00:00,359.5499,313.0,119.175,53.5062,291.9,41.9562,295.8438,4.7781,4.475,4.4703,5.55,-0.8214,-2.5085,12.9214,12.8385,11.892,1.9969,2.0297,0.9253,29.8187,2.999,305.64,1,0,43.5687,40.7062,39.3312,June,Other
2025-06-04 09:30:00,317.6875,307.875,120.525,53.9688,289.925,42.725,291.625,4.9734,5.0531,5.2641,6.0031,-0.7702,-2.154,12.572,12.4842,11.6845,1.7589,1.7799,0.9019,29.4625,2.999,291.68,1,0,48.775,40.6562,39.65,June,Other
2025-06-04 10:00:00,315.775,304.3438,117.7875,54.2625,286.3,43.0062,289.25,4.9375,4.7719,5.0469,5.9406,-0.7304,-2.094,12.7816,12.7101,11.8318,1.8035,1.8263,0.9244,31.6437,11.723,301.7,1,0,44.0562,40.6937,36.1875,June,Other
2025-06-04 10:30:00,318.4313,303.25,116.675,54.4812,284.975,43.35,288.125,5.0562,5.2578,5.3859,6.0797,-0.7392,-2.145,12.8206,12.7345,11.7844,1.8499,1.8779,0.9616,29.425,5.972,295.98,1,0,48.875,40.5875,37.075,June,Other
2025-06-04 11:00:00,314.075,303.7188,116.975,55.0375,285.15,43.7,288.5312,5.1922,4.9328,5.1047,5.9547,-0.7969,-2.1935,12.6906,12.5801,11.7357,1.8442,1.87,0.9268,29.3875,5.471,295.18,1,0,43.4375,40.5938,36.3187,June,Other
2025-06-04 11:30:00,319.0687,298.7188,116.6875,54.9937,281.65,43.2812,285.1562,4.9516,4.9922,5.2641,5.9437,-0.8013,-2.176,12.8076,12.7247,11.8444,1.8245,1.8595,0.901,29.8062,5.281,296.18,1,1,48.4937,40.4625,33.1812,June,Other
2025-06-04 12:00:00,316.8375,298.7812,115.2875,54.45,281.125,42.1562,284.5,5.2016,5.1703,5.3062,6.1047,-0.7007,-2.057,12.7524,12.663,11.743,1.8472,1.8656,0.9662,29.4625,0.884,277.92,1,1,43.475,40.4312,43.1562,June,Other
2025-06-04 12:30:00,318.325,296.8438,116.7625,54.0312,282.05,41.9062,284.1875,4.8766,5.0781,5.2437,5.6859,-0.8481,-2.283,12.7329,12.6451,11.722,1.8061,1.8337,0.8947,29.4625,8.594,301.34,1,1,48.1187,40.3875,48.225,June,Other
2025-06-04 13:00:00,317.3688,298.4375,118.5375,53.5125,283.275,40.9312,283.9062,4.8172,4.7203,4.9016,6.0094,-0.7134,-2.2565,12.9506,12.8954,11.8224,1.8862,1.9151,0.992,29.4688,17.613,311.18,1,1,49.8875,40.4312,52.2,June,Other
2025-06-04 13:30:00,317.6875,299.9688,119.3375,52.6375,284.125,40.0187,284.4688,5.4656,5.2453,5.275,6.0422,-0.7147,-2.2135,12.8352,12.7914,11.7802,1.8503,1.8678,0.9872,30.35,2.266,285.44,1,1,44.5187,40.3937,53.5062,June,Other
2025-06-04 14:00:00,316.625,299.9375,119.3625,52.8687,284.225,40.3625,283.9688,4.8219,4.8203,5.0266,5.9922,-0.8118,-2.2695,12.7183,12.637,11.6869,1.7344,1.7597,0.8956,29.4062,2.998,290.24,1,0,46.8625,40.325,54.5687,June,Other
2025-06-04 14:30:00,318.4313,301.0625,119.3375,53.0437,284.925,40.7312,284.6875,4.8766,4.7531,4.8828,5.5281,-0.7759,-2.1325,12.9002,12.8125,11.8191,1.6902,1.7156,0.873,29.2687,3.012,290.44,1,0,48.0687,40.3062,52.8625,June,Other
2025-06-04 15:00:00,363.6937,307.3125,117.4875,52.05,286.775,39.4375,289.7188,4.9437,5.1047,4.9312,5.6109,-0.8678,-2.4885,12.9864,12.9051,11.902,1.9929,2.0236,0.9955,28.2812,0.831,287.62,1,0,48.7562,40.2875,51.9625,June,Other
2025-06-04 15:30:00,361.4625,310.5625,119.9375,52.2937,291.775,39.65,293.0625,4.5531,4.8875,4.8781,5.4266,-0.8569,-2.488,13.0075,12.91,11.8873,1.9474,1.9789,0.9669,27.6875,0.899,283.72,1,0,49.1,40.0812,54.6812,June,Other
2025-06-04 16:00:00,362.4187,310.9375,120.8375,51.7625,292.0,39.6625,293.9688,4.3797,4.7109,4.9016,5.6344,-0.8061,-2.438,12.9961,12.897,11.8224,1.9916,2.0201,1.0058,28.3812,0.88,281.76,1,1,49.3937,40.1937,50.9062,June,Other
2025-06-04 16:30:00,507.45,325.0625,117.6,50.525,295.375,39.2125,305.0,3.5812,3.7703,3.8953,5.0516,-1.1448,-3.868,14.5675,14.4456,12.5335,3.3693,3.4187,1.4319,29.4562,0.858,303.1,1,1,49.8187,40.1562,0.0,June,Other
2025-06-04 17:00:00,430.1,326.3125,118.9375,50.4812,303.725,39.25,309.9375,4.45,4.6891,5.0062,5.5781,-0.8451,-2.755,12.8905,12.7767,11.7284,2.4081,2.4523,1.1123,28.8687,0.786,287.48,1,1,42.8,40.1875,0.0,June,Other
2025-06-04 17:30:00,357.85,323.2812,119.5875,50.9187,300.2,38.4875,305.0,4.3375,4.8484,5.0031,5.4672,-0.6701,-2.2705,12.8824,12.7881,11.8076,2.0708,2.1089,1.0695,29.5312,0.74,298.2,1,1,47.0812,40.0687,39.8062,June,Other
2025-06-04 18:00:00,359.8688,318.1875,119.5625,50.6937,294.8,38.2625,298.625,4.5312,4.8219,4.8812,5.5047,-0.7484,-2.4965,13.0449,12.9555,11.9303,2.1128,2.1439,1.0682,28.325,0.976,300.3,1,1,48.725,40.2312,47.9562,June,Other
2025-06-04 18:30:00,360.9313,313.125,120.5625,50.625,292.675,38.275,295.5625,4.4516,4.8312,4.8281,5.4375,-0.8582,-2.493,12.8775,12.7946,11.7426,1.9614,1.9872,0.9494,28.9,2.909,308.18,1,0,49.6937,40.2875,51.6062,June,Other
2025-06-04 19:00:00,361.6749,312.375,120.9,50.525,292.45,38.0687,294.5938,4.3891,4.8281,4.8031,5.5766,-0.7265,-2.3395,13.0367,12.9441,11.9554,1.9894,2.0117,1.0524,29.9937,2.884,311.94,1,0,43.1187,40.2937,54.9062,June,Other
2025-06-04 19:30:00,360.9313,311.5312,121.3875,50.325,292.75,37.8187,293.6562,4.5406,4.9344,4.8828,5.5922,-0.7803,-2.377,12.9457,12.8466,11.8844,1.9072,1.9321,1.008,29.3563,2.936,311.44,1,0,46.1375,40.3937,58.225,June,Other
2025-06-04 20:00:00,361.1437,311.0312,122.2,50.2625,292.425,37.9375,292.9375,4.4922,4.8016,4.8828,5.5016,-0.7659,-2.377,12.9051,12.8206,11.7717,1.9273,1.9641,0.9942,31.1312,0.96,297.9,1,0,48.7437,40.4062,56.6312,June,Other
2025-06-04 20:30:00,539.5375,321.4375,117.1375,49.675,292.875,37.8062,302.4375,3.4109,3.1219,2.8625,4.0125,-1.1955,-4.3245,15.0566,14.925,12.7912,3.7123,3.7709,1.6187,29.975,5.06,300.7,1,0,50.0437,40.4437,0.0,June,Other
2025-06-04 21:00:00,663.9563,343.3438,119.4125,49.3625,308.45,37.4125,322.0938,2.8766,2.5437,3.0203,2.7016,-1.3127,-4.4815,14.4716,14.3465,12.6198,4.0719,4.1402,1.7371,28.4125,0.647,285.3,1,1,47.1125,40.5687,0.0,June,660MW
2025-06-04 21:30:00,662.6813,346.8438,121.4125,48.9812,311.85,37.025,325.3125,2.8266,2.5359,2.6359,3.2437,-1.3145,-4.5035,14.5139,14.3855,12.6037,4.0378,4.1034,1.7332,28.225,0.879,272.86,1,1,50.1312,40.5625,0.0,June,660MW
2025-06-04 22:00:00,663.0,347.6875,121.5,48.4625,312.875,36.0938,326.2812,2.7641,2.3406,2.6297,3.1687,-1.297,-4.4915,14.4391,14.3237,12.5609,4.0142,4.0781,1.6982,29.6187,0.926,268.36,1,1,47.1375,40.4875,0.0,June,660MW
2025-06-04 22:30:00,595.2125,342.0,120.9875,48.5938,311.15,36.3812,321.9062,3.1469,2.8812,2.9969,3.7312,-1.1693,-3.8955,13.6689,13.5616,12.0984,3.4901,3.55,1.4849,27.2313,0.808,263.9,1,1,44.825,40.5812,0.0,June,Other
2025-06-04 23:00:00,436.2625,325.3125,119.5875,48.5187,303.15,36.5687,310.1562,4.3359,4.2672,4.1906,4.6266,-0.8407,-2.666,12.6597,12.5281,11.7673,2.3324,2.367,1.2044,29.2812,3.283,288.4,1,0,47.775,40.575,6.7,June,Other
2025-06-04 23:30:00,359.0187,321.2812,116.6,49.1625,297.275,36.8,303.0312,4.2578,4.3125,4.9359,5.7547,-0.744,-2.1385,12.6792,12.5671,11.7609,1.6416,1.6639,0.8595,29.4125,7.833,301.6,1,0,44.55,40.5375,46.9062,June,Other
2025-06-05 00:00:00,362.2062,309.7188,120.3125,48.8312,292.275,36.6875,293.5312,4.6844,4.7625,4.8359,5.5859,-0.7838,-2.3155,12.8076,12.7264,11.8312,1.8446,1.8731,0.9397,28.8,2.938,305.28,1,0,47.7812,40.5062,59.9375,June,Other
2025-06-05 00:30:00,362.1,307.8125,122.6375,48.8687,291.65,36.9125,290.8438,4.5531,4.7234,4.7906,5.6328,-0.8004,-2.3745,12.7995,12.7199,11.7364,1.7956,1.8232,0.9306,27.1875,0.768,293.56,1,0,43.7937,40.5875,61.1,June,Other
2025-06-05 01:00:00,264.8812,304.1562,125.575,49.4,291.75,37.425,286.5,5.5828,5.2047,5.3109,5.5766,-0.6442,-1.7115,12.5411,12.4631,11.8617,1.2649,1.2929,0.8337,28.3375,8.953,258.78,1,0,47.7188,40.5875,73.7562,June,264MW
2025-06-05 01:30:00,262.4375,291.0312,124.425,48.7937,280.0,37.7437,276.6875,5.5984,5.4297,5.5016,6.3438,-0.7637,-1.8905,12.637,12.5557,11.8091,1.3603,1.3888,0.7669,29.3125,0.853,254.0,1,1,46.9688,40.5187,52.7937,June,264MW
2025-06-05 02:00:00,263.6062,288.0625,121.0,48.9187,277.5,37.4375,273.5,5.5344,5.5891,5.6359,6.3578,-0.6604,-1.912,12.7166,12.5801,11.7264,1.4627,1.4933,0.8763,29.4688,0.798,249.12,1,1,46.8,40.425,65.9625,June,264MW
2025-06-05 02:30:00,361.4625,300.4062,117.85,48.4,284.25,36.6562,283.9688,4.8187,4.9844,4.95,5.7672,-0.8127,-2.6345,13.1391,13.053,11.9765,1.961,1.9881,1.0329,29.3937,0.743,252.34,1,1,49.7125,40.3438,67.2875,June,Other
2025-06-05 03:00:00,360.4,302.9375,124.3375,48.3625,289.625,36.5687,286.875,4.6625,4.4062,4.5719,5.5203,-0.8136,-2.597,13.0173,12.9246,11.8742,1.9146,1.9418,0.9575,28.8438,1.205,262.04,1,1,44.4375,40.2562,63.0625,June,Other
2025-06-05 03:30:00,360.7188,303.5,123.525,48.3375,289.575,36.625,287.4375,4.6172,4.5891,4.8562,5.7797,-0.8079,-2.628,13.1261,13.0335,11.8406,1.9789,2.0126,0.9977,29.5438,0.78,268.14,1,1,47.875,40.1687,62.825,June,Other
2025-06-05 04:00:00,360.9313,303.7812,123.675,48.475,290.275,36.6375,288.125,4.6109,4.6703,4.8375,5.7062,-0.7191,-2.5825,13.1164,13.04,11.9564,2.0196,2.0446,1.0399,29.9688,3.165,293.16,1,0,49.4312,39.95,61.7812,June,Other
2025-06-05 04:30:00,360.7188,304.0938,123.1625,48.225,290.3,36.6125,288.1562,4.5062,4.3469,4.5062,5.1922,-0.8337,-2.5365,13.1294,13.0351,11.9123,1.8897,1.9164,0.9496,28.3125,3.029,304.2,1,0,41.475,39.75,64.3187,June,Other
2025-06-05 05:00:00,360.1875,304.5625,123.5875,47.9812,291.05,36.4437,288.4375,4.6953,4.7578,4.9562,5.7016,-0.8289,-2.4165,13.079,12.9831,11.846,1.8066,1.8341,0.961,29.9688,3.0,308.22,1,0,46.05,39.6562,65.7875,June,Other
2025-06-05 05:30:00,360.5062,305.5,123.95,47.6625,291.525,36.275,288.8125,4.7641,4.7406,4.9953,5.5391,-0.7663,-2.3615,13.0107,12.9246,11.9445,1.8039,1.8328,0.982,28.8438,0.82,297.66,1,0,48.0312,39.4688,65.4875,June,Other
2025-06-05 06:00:00,361.4625,306.125,124.2,48.1875,291.8,36.0812,289.1562,4.3562,4.5578,4.725,5.6687,-0.7921,-2.417,12.9912,12.8986,11.9117,1.8507,1.8805,0.9776,27.9062,0.86,290.1,1,0,49.1875,39.3312,63.9187,June,Other
2025-06-05 06:30:00,361.1437,306.875,123.8875,48.7562,291.95,36.4312,289.625,4.5344,4.55,4.6625,5.5281,-0.8276,-2.4865,12.8759,12.7767,11.7774,1.8214,1.8499,0.9056,28.3563,0.832,286.04,1,1,49.925,39.1562,62.1,June,Other
2025-06-05 07:00:00,360.4,306.9688,123.35,49.4812,291.675,37.0438,289.9375,4.7109,4.6187,4.7828,5.7016,-0.7843,-2.507,13.0302,12.9555,11.9298,1.94,1.9763,0.9831,29.5187,1.126,283.38,1,1,45.8062,39.1437,59.1125,June,Other
2025-06-05 07:30:00,361.9938,307.4688,122.6,50.2125,291.4,37.6937,290.4375,4.5312,4.5734,4.7859,5.5375,-0.8188,-2.5865,13.0319,12.9311,11.9024,1.9579,1.9964,0.912,29.7625,0.825,282.26,1,1,48.7812,39.1375,56.4375,June,Other
2025-06-05 08:00:00,360.9313,308.3438,121.975,50.3625,291.65,37.8625,291.3125,4.6969,4.4547,4.725,5.6891,-0.7234,-2.543,12.8889,12.8027,11.7489,2.0157,2.0463,0.9702,29.4188,0.731,281.5,1,1,49.8187,39.1312,55.5437,June,Other
2025-06-05 08:30:00,361.0375,308.0,121.975,50.8937,291.625,38.4375,291.5625,4.7047,4.6,4.8391,5.5609,-0.7676,-2.633,13.157,13.0693,11.9654,2.0857,2.1277,1.006,28.825,0.871,280.58,1,1,44.325,39.2375,53.0187,June,Other
2025-06-05 09:00:00,359.125,306.0,121.325,51.0875,290.3,38.5875,291.4375,4.5344,4.5687,5.0516,6.0766,-0.8254,-2.497,13.0075,12.91,11.8691,1.9212,1.9527,0.9093,30.0938,3.1,308.44,1,0,47.5687,39.0687,51.9437,June,Other
2025-06-05 09:30:00,361.3562,306.0938,120.275,51.3375,289.825,38.8438,290.7812,4.6516,4.5047,4.6984,5.5562,-0.8424,-2.4365,12.858,12.7719,11.7957,1.9295,1.9667,0.9697,27.8937,2.938,309.54,1,0,48.8875,38.9375,55.3125,June,Other
2025-06-05 10:00:00,361.3562,306.5625,120.75,51.175,290.5,38.5812,290.75,4.5328,4.6516,4.7844,5.7125,-0.8026,-2.409,13.053,12.9571,11.9273,1.9076,1.9457,0.9575,29.2313,0.843,308.72,1,0,49.4625,38.9062,57.4187,June,Other
2025-06-05 10:30:00,361.25,308.0312,121.25,51.0625,291.025,38.425,291.3125,4.6312,4.5391,4.8078,5.6641,-0.828,-2.4745,13.053,12.9555,11.972,1.9041,1.9361,0.9369,29.8625,0.823,295.22,1,0,49.4625,38.8312,56.1875,June,Other
2025-06-05 11:00:00,360.1875,307.875,121.4,51.55,291.275,38.8875,292.0,4.4859,4.5141,4.8297,5.6406,-0.8783,-2.556,12.9181,12.8011,11.7856,1.9369,1.9706,0.9286,27.6812,5.542,306.28,1,0,49.4937,38.6937,53.275,June,Other
2025-06-05 11:30:00,361.6749,310.0938,120.775,51.2562,291.175,38.5625,292.75,4.6047,4.7828,4.9844,5.875,-0.7593,-2.4395,13.2188,13.118,12.03,2.0349,2.066,1.0257,29.4125,0.755,295.02,1,1,49.325,38.6,53.25,June,Other
2025-06-05 12:00:00,361.4625,312.8438,121.6625,51.2687,293.0,38.6125,294.6875,4.7109,4.6641,5.0078,5.9094,-0.7829,-2.582,13.248,13.1505,11.9863,2.1084,2.1443,1.0329,29.4188,0.797,313.42,1,1,49.0437,38.5938,52.05,June,Other
2025-06-05 12:30:00,361.25,308.5,121.325,51.6375,290.8,39.2625,293.3438,4.5375,5.1484,5.4609,5.8609,-0.8503,-2.478,13.0644,12.975,11.9269,1.9772,2.01,0.9419,29.85,0.95,307.96,1,1,48.95,38.525,48.4312,June,Other
2025-06-05 13:00:00,360.4,309.7188,119.7875,51.9562,290.875,39.3,293.3125,4.3328,4.8375,5.0203,5.775,-0.8232,-2.5015,13.1537,13.0595,11.8909,1.9531,1.9842,0.9378,29.925,0.803,293.2,1,1,48.7875,38.4937,52.6687,June,Other
2025-06-05 13:30:00,360.4,306.8125,120.4375,51.2687,290.1,38.475,291.875,4.5281,4.6656,5.0547,5.8281,-0.7326,-2.4725,13.2155,13.1261,12.0316,2.0122,2.0367,1.003,29.45,2.271,306.16,1,1,48.7437,38.3812,54.1062,June,Other
2025-06-05 14:00:00,361.1437,305.875,120.6125,51.7812,290.0,38.9437,291.1875,4.5016,4.5281,4.9,5.8234,-0.7974,-2.469,13.1505,13.0449,11.9427,1.9544,1.9824,0.9542,29.9,2.895,308.8,1,0,48.2937,38.3625,55.15,June,Other
2025-06-05 14:30:00,360.4,305.375,120.625,51.5,290.25,38.6937,290.875,4.5641,4.6359,4.8281,5.6969,-0.8175,-2.4395,13.105,13.014,11.8721,1.9251,1.9579,0.9616,29.4562,3.038,309.3,1,0,47.8375,38.3187,57.1437,June,Other
2025-06-05 15:00:00,360.9313,305.9688,121.125,51.7312,290.625,39.1,291.1562,4.8281,4.7219,4.9609,5.7109,-0.8276,-2.4785,13.1781,13.1066,12.0737,1.8971,1.9286,0.9347,28.3062,0.91,299.94,1,0,47.5125,38.2562,55.2875,June,Other
2025-06-05 15:30:00,361.3562,306.9688,120.8625,51.575,290.575,39.15,291.5312,4.2906,4.4,4.8969,5.7,-0.8731,-2.541,13.1733,13.0871,11.9557,1.8682,1.9024,0.9015,29.4188,0.941,289.82,1,0,47.4312,38.2625,54.1875,June,Other
2025-06-05 16:00:00,360.7188,308.1562,120.725,51.3562,291.25,38.7938,292.25,4.5672,4.6047,4.8281,5.4656,-0.7576,-2.437,13.0124,12.9198,11.7986,2.0187,2.0472,1.0001,28.8937,0.812,284.4,1,1,47.5062,38.175,54.3438,June,Other
2025-06-05 16:30:00,361.1437,309.0312,121.1625,50.9875,292.1,38.4312,292.6562,4.4469,4.7281,4.9672,5.6312,-0.8044,-2.568,13.1733,13.0904,11.9457,2.0148,2.0476,0.9815,29.4188,0.731,280.7,1,1,47.7375,38.2938,54.9375,June,Other
2025-06-05 17:00:00,360.6124,308.2188,121.5375,51.0,292.175,38.4062,292.5312,4.6109,4.7359,5.0547,5.7094,-0.8306,-2.659,13.1196,13.0254,11.8887,2.0126,2.0419,0.9818,29.4125,0.894,278.18,1,1,47.7562,38.375,54.0312,June,Other
2025-06-05 17:30:00,360.5062,308.6562,121.4875,50.9375,292.025,38.5625,292.75,4.4625,4.4797,4.8,5.7812,-0.8018,-2.6395,13.0822,12.9896,11.9108,2.0555,2.0835,0.9828,30.575,1.067,276.9,1,1,47.65,38.3563,52.6125,June,Other
2025-06-05 18:00:00,359.7625,309.125,121.425,51.0187,292.35,38.8187,293.1562,4.6297,4.5609,4.5187,5.5797,-0.8368,-2.694,13.0644,12.9685,11.788,2.0747,2.1049,1.001,29.3687,1.015,275.94,1,1,48.0562,38.4562,51.0938,June,Other
2025-06-05 18:30:00,359.6562,309.75,121.1,50.6625,292.475,38.825,293.7188,4.6469,4.6047,4.8094,5.8359,-0.7886,-2.645,13.0969,13.0481,11.9619,2.0791,2.1049,0.9922,30.5062,3.058,298.46,1,0,48.3375,38.4875,51.65,June,Other
2025-06-05 19:00:00,359.5499,311.375,120.9,50.7437,293.05,38.7125,294.25,4.5906,4.9641,4.9891,5.6797,-0.7348,-2.453,13.0351,12.9522,11.9107,2.052,2.0839,1.0447,28.3187,2.993,304.82,1,0,49.0,38.6875,53.4875,June,Other
2025-06-05 19:30:00,359.2312,311.7188,121.425,50.7312,294.0,38.5125,294.8125,4.8578,4.7328,4.6906,5.4812,-0.7983,-2.433,12.8629,12.7751,11.77,2.0126,2.0433,1.036,28.4937,3.008,307.48,1,0,49.6687,38.775,54.0,June,Other
2025-06-05 20:00:00,387.7062,311.4688,121.7875,49.7875,294.25,38.2,295.0312,3.8922,4.2797,4.6078,5.5953,-0.8346,-2.754,13.6624,13.5437,12.3235,2.4746,2.5131,1.2206,31.0187,1.797,293.98,1,0,42.725,38.775,33.2375,June,Other
2025-06-05 20:30:00,597.0188,334.8125,118.025,48.975,298.975,37.6437,311.7812,2.9109,3.3187,3.1328,3.8797,-1.2611,-4.783,15.2727,15.1427,12.8427,4.3922,4.4823,1.8856,28.3375,0.713,301.36,1,0,46.9312,38.9125,0.0,June,Other
2025-06-05 21:00:00,660.9812,356.25,123.2125,48.8562,317.475,37.5562,331.8125,3.0391,2.4125,2.8328,2.6406,-1.3215,-4.6135,14.509,14.392,12.5844,4.1363,4.2102,1.7629,29.9312,0.866,284.46,1,1,48.8062,38.875,0.0,June,660MW
2025-06-05 21:30:00,660.45,358.0625,125.0625,48.7687,320.6,37.3937,334.4375,2.6641,2.2125,2.6937,3.2594,-1.2511,-4.491,14.3319,14.197,12.4728,4.054,4.1227,1.7441,29.45,3.317,280.0,1,1,49.5938,38.8312,0.0,June,660MW
2025-06-05 22:00:00,658.325,356.0938,124.7125,49.025,319.4,37.425,333.0938,2.8016,2.4172,2.7516,3.3531,-1.1824,-4.483,14.522,14.392,12.6322,4.1476,4.2076,1.839,29.7562,16.158,274.58,1,1,43.8687,38.8687,0.0,June,660MW
2025-06-05 22:30:00,541.025,343.9062,123.2875,49.2188,313.45,37.475,323.5938,3.1297,3.3531,3.2625,3.5703,-1.1032,-3.6305,13.5405,13.4154,11.9439,3.053,3.1046,1.2987,27.8062,11.232,288.94,1,1,48.3562,38.9,0.0,June,Other
2025-06-05 23:00:00,431.9062,324.5938,120.325,48.525,303.8,37.25,310.5312,4.0187,4.0578,4.3406,4.9266,-0.8893,-2.803,12.975,12.858,11.7143,2.2896,2.3228,1.0629,29.6812,8.719,297.34,1,1,43.4312,38.9437,4.75,June,Other
2025-06-05 23:30:00,398.9688,319.6562,118.8,48.4312,296.8,37.0938,303.5938,4.6437,5.075,5.2172,5.2594,-0.6933,-2.463,12.9327,12.845,11.8447,2.1592,2.1828,1.0303,30.5562,5.249,299.66,1,1,47.5687,39.075,27.55,June,Other
2025-06-06 00:00:00,438.9187,319.0625,111.45,49.5562,291.6,37.0687,300.3438,3.6781,4.0609,3.9047,4.8594,-0.9295,-2.851,13.5405,13.4349,12.2222,2.4637,2.4878,1.0489,28.3312,0.885,287.08,1,1,49.6687,39.1062,16.75,June,Other
2025-06-06 00:30:00,432.9688,320.5312,112.625,49.6875,293.75,37.2062,301.9688,4.0672,4.1531,3.9906,4.7297,-0.9116,-2.868,13.4105,13.3146,12.1123,2.423,2.4471,1.059,29.375,0.817,278.7,1,1,47.1812,39.2188,30.1187,June,Other
2025-06-06 01:00:00,432.5437,320.9062,114.3375,49.6812,294.275,37.0812,302.0,4.0234,4.1625,4.1062,4.9094,-0.8394,-2.927,13.781,13.6949,12.3851,2.521,2.5617,1.1506,28.9188,0.787,274.04,1,1,44.05,39.2812,33.8687,June,Other
2025-06-06 01:30:00,374.3187,311.3125,126.725,49.75,296.725,37.6625,293.4688,4.8203,4.9187,4.9656,5.7094,-0.8617,-2.764,13.222,13.1213,12.0913,2.2371,2.2673,1.0714,30.0438,5.355,287.28,1,0,47.95,39.325,51.9375,June,Other
2025-06-06 02:00:00,372.6188,312.6562,120.925,49.6937,293.025,37.3438,295.4062,4.5344,4.6453,4.5969,5.4312,-0.7948,-2.48,12.9376,12.8466,11.8093,1.9794,2.0047,0.9763,28.9562,2.937,309.88,1,0,43.7937,39.4062,56.5625,June,Other
2025-06-06 02:30:00,373.3624,310.4375,121.8875,49.675,293.4,37.3,293.9062,4.4344,4.6,4.9984,5.75,-0.7733,-2.4535,13.17,13.0774,11.9926,1.9536,1.9855,1.008,28.8812,0.801,308.16,1,0,48.9875,39.5312,59.375,June,Other
2025-06-06 03:00:00,372.1937,310.25,122.375,49.1125,293.3,37.1562,293.25,4.4078,4.5172,4.6625,5.8578,-0.765,-2.435,13.1066,13.0254,11.9264,1.9203,1.9435,0.994,29.9375,0.835,294.14,1,0,45.0,39.7375,60.4187,June,Other
2025-06-06 03:30:00,373.3624,310.9062,122.9875,49.05,293.875,37.075,293.5,4.3078,4.4547,4.7875,5.325,-0.9011,-2.6105,13.105,13.0124,11.9127,1.9116,1.9396,0.915,29.925,0.904,287.84,1,0,49.4937,39.6875,58.75,June,Other
2025-06-06 04:00:00,373.575,311.625,122.8375,48.9875,294.2,36.7188,293.9688,4.3672,4.5187,4.5703,5.3578,-0.7681,-2.5485,13.1684,13.0758,11.8852,1.9811,2.0148,1.0023,29.4188,3.06,299.66,1,0,45.9187,39.875,59.6062,June,Other
2025-06-06 04:30:00,372.4062,312.25,123.025,49.0312,294.65,36.8062,294.3125,4.3594,4.6891,4.7641,5.5953,-0.8311,-2.53,13.0351,12.9376,11.9489,1.9317,1.9654,0.9977,29.075,2.956,305.42,1,0,49.8187,39.875,59.8375,June,Other
2025-06-06 05:00:00,372.725,314.1562,122.975,48.7125,295.375,37.1375,295.5,4.3078,4.7234,4.8234,5.5266,-0.8403,-2.495,13.0173,12.9409,11.9181,1.8989,1.926,0.9424,29.45,2.994,307.42,1,0,45.775,39.8,58.775,June,Other
2025-06-06 05:30:00,371.9812,314.1875,123.15,48.9437,295.9,36.7313,295.7812,4.525,4.8297,4.8547,5.3141,-0.8184,-2.4825,13.0351,12.9376,11.8623,1.9142,1.9422,0.9607,29.975,0.729,296.66,1,0,49.5125,39.85,59.4812,June,Other
2025-06-06 06:00:00,373.2562,314.5312,123.175,49.2312,295.9,36.7437,296.0625,4.625,4.8266,4.9531,5.6094,-0.7387,-2.48,13.0449,12.9392,11.9385,2.0157,2.0428,1.0187,28.3375,0.913,288.76,1,0,45.1937,39.8312,57.7125,June,Other
2025-06-06 06:30:00,297.3937,302.0312,128.35,49.4062,290.325,37.2875,286.375,5.1828,5.3516,5.45,5.9359,-0.6959,-2.0185,12.715,12.6191,11.7649,1.6469,1.6718,0.908,29.4,0.848,247.8,1,1,49.275,39.8,51.5875,June,Other
2025-06-06 07:00:00,375.0625,309.6875,117.2375,49.3687,288.75,36.8812,292.2188,4.6328,4.9297,5.0078,5.7969,-0.8083,-2.595,13.1147,13.0124,11.8282,2.0979,2.1246,1.0524,29.4625,0.817,254.94,1,1,44.2937,39.9125,52.4688,June,Other
2025-06-06 07:30:00,374.0,314.75,121.975,49.9312,295.575,37.45,295.625,4.3625,4.6281,4.7969,5.4172,-0.7536,-2.6445,13.1082,13.0173,11.97,2.1097,2.1443,1.0454,30.2062,0.794,266.1,1,1,48.3937,39.8562,57.175,June,Other
2025-06-06 08:00:00,373.8937,314.3438,122.4375,50.3062,295.125,37.8375,296.8125,4.4781,4.6609,4.7203,5.3875,-0.8109,-2.686,13.066,12.9977,11.9319,2.1439,2.1762,0.9837,30.45,0.847,271.9,1,1,45.0875,39.8937,50.3625,June,Other
2025-06-06 08:30:00,374.85,315.4375,121.55,50.8125,295.55,38.1187,297.875,4.5547,4.6937,4.5875,5.3078,-0.8035,-2.691,12.9002,12.8125,11.7725,2.1627,2.1916,0.9982,29.725,0.866,274.62,1,1,46.4375,39.875,49.925,June,Other
2025-06-06 09:00:00,374.85,314.125,120.95,50.75,295.125,38.0562,298.0938,4.3578,4.6469,4.6766,5.525,-0.7523,-2.6615,13.0579,12.9766,11.9456,2.1946,2.2309,1.064,28.9062,3.065,300.06,1,0,48.6875,39.7312,49.925,June,Other
2025-06-06 09:30:00,375.3812,316.625,120.8625,50.8687,296.025,38.2375,298.7812,4.1375,4.3,4.4688,5.4719,-0.8232,-2.578,13.0351,12.9392,11.9458,2.0677,2.0988,0.9855,29.6688,3.0,305.3,1,0,49.3875,39.625,52.0375,June,Other
2025-06-06 10:00:00,374.0,316.2188,121.3125,51.2,296.175,38.5312,299.3438,4.7078,4.8438,4.9781,5.4047,-0.8101,-2.5205,12.9246,12.8417,11.7801,2.0852,2.1216,1.0218,29.9813,0.82,311.56,1,0,49.4187,39.5312,49.4187,June,Other
2025-06-06 10:30:00,376.5499,319.1875,121.475,51.3375,297.275,38.7875,301.0938,4.625,4.8125,4.8141,5.5562,-0.7908,-2.5285,13.0173,12.9376,11.9862,2.2082,2.2476,1.1012,29.4062,0.815,317.0,1,0,49.5,39.4625,46.275,June,Other
2025-06-06 11:00:00,375.7,315.9688,120.9625,51.525,295.425,38.975,299.625,4.375,4.7469,4.8547,5.5859,-0.8569,-2.541,12.9977,12.9165,11.9356,2.1246,2.1548,1.008,29.5438,0.902,310.12,1,0,49.5375,39.3187,44.1062,June,Other
2025-06-06 11:30:00,265.5187,300.0,126.6875,51.7125,289.8,39.9937,286.75,5.4594,5.2734,5.5,5.8891,-0.7138,-1.8085,12.4956,12.4225,11.6925,1.4627,1.4933,0.8472,28.875,0.849,258.14,1,1,49.4312,39.2562,46.275,June,264MW
2025-06-06 12:00:00,267.2188,293.8125,119.825,51.3062,280.1,39.35,280.3125,5.5187,5.6641,5.6344,5.8453,-0.6801,-1.8485,12.7767,12.6874,11.9005,1.6237,1.6547,0.9715,30.425,0.82,251.54,1,1,49.3562,39.1125,45.1062,June,264MW
2025-06-06 12:30:00,373.8937,307.8438,114.05,51.1562,285.65,38.425,290.8125,4.6047,4.85,4.7859,5.7094,-0.8389,-2.653,13.1359,13.0514,11.9447,2.2038,2.2292,1.0649,29.4562,0.841,254.92,1,1,49.075,39.075,50.6562,June,Other
2025-06-06 13:00:00,372.8312,311.4375,120.9125,51.2437,292.975,38.6125,294.6562,4.0687,4.4453,4.5828,5.4875,-0.7926,-2.556,13.079,13.0026,11.884,2.0927,2.1216,1.0157,29.2875,1.002,300.4,1,1,48.8625,39.05,53.1437,June,Other
2025-06-06 13:30:00,372.6188,312.7812,120.9625,51.325,293.225,38.7562,295.8438,4.5547,4.6781,4.7609,5.7391,-0.793,-2.6235,13.196,13.1099,12.0429,2.1504,2.1815,1.0533,30.0375,2.265,295.48,1,1,48.5625,38.95,51.4688,June,Other
2025-06-06 14:00:00,372.1937,312.3438,120.65,51.5562,293.25,38.85,296.1562,4.2719,4.6125,4.7594,5.8047,-0.8337,-2.609,13.1684,13.0822,11.9938,2.0852,2.1224,1.0428,28.9312,2.939,304.9,1,0,48.4437,38.9062,51.8438,June,Other
2025-06-06 14:30:00,373.2562,311.0625,120.375,51.2937,293.325,38.5812,295.8438,4.3734,4.4937,4.6172,5.3672,-0.8136,-2.5,13.1034,13.0107,11.9686,2.0927,2.1255,1.0404,30.025,2.997,307.26,1,0,48.2562,38.9062,53.425,June,Other
2025-06-06 15:00:00,539.2188,321.4375,117.3125,49.8812,294.675,37.775,304.375,3.6125,3.2422,3.6109,4.6391,-1.1784,-4.217,15.3816,15.2272,12.845,3.7919,3.8471,1.6505,29.3625,0.908,303.28,1,0,48.0062,38.8563,0.0,June,Other
2025-06-06 15:30:00,661.0875,348.7188,120.5625,48.95,312.225,37.0187,326.5312,3.0141,2.6766,2.925,2.7344,-1.2799,-4.5635,14.8129,14.7024,12.841,4.0496,4.1174,1.7259,29.4062,0.762,287.96,1,0,48.0062,38.7875,0.0,June,660MW
2025-06-06 16:00:00,662.0437,352.125,122.0375,47.2875,316.275,36.1063,330.4688,2.6797,2.2656,2.8375,3.1187,-1.4055,-4.6355,14.7934,14.6666,12.7753,4.0409,4.1074,1.6647,29.4125,3.661,279.28,1,1,48.325,38.6937,0.0,June,660MW
2025-06-06 16:30:00,662.4688,351.5312,121.95,47.35,316.525,35.3438,330.4375,2.7156,2.3703,2.8156,2.8,-1.3022,-4.525,14.5805,14.4667,12.6081,3.9941,4.0579,1.701,27.3875,0.76,276.84,1,1,48.9062,38.6937,0.0,June,660MW
2025-06-06 17:00:00,443.8063,328.4062,121.7,47.1812,307.875,35.3312,315.1875,4.5859,4.6766,4.8359,5.3438,-0.7523,-2.605,13.079,12.9604,11.8897,2.3311,2.3539,1.1458,28.2938,0.818,289.24,1,1,49.2375,38.6063,7.65,June,Other
2025-06-06 17:30:00,384.3063,320.375,116.8,47.5938,297.05,35.2188,304.0625,4.7312,4.5359,5.0469,5.4766,-0.8096,-2.3565,12.8482,12.7572,11.7825,1.7357,1.7615,0.8,29.9062,6.015,289.64,1,1,49.75,38.5625,42.9688,June,Other
2025-06-06 18:00:00,371.7687,308.3438,121.15,48.2062,293.325,36.0062,294.3125,4.5391,4.2641,4.6125,5.4828,-0.9028,-2.6185,13.0644,12.9669,11.8777,1.8586,1.8888,0.915,29.975,5.848,299.98,1,1,43.9562,38.5687,59.8562,June,Other
2025-06-06 18:30:00,371.025,306.4375,122.8125,47.9875,291.85,35.625,290.625,4.6844,4.8141,4.8375,5.6062,-0.8074,-2.462,13.222,13.1391,12.0847,1.8761,1.9076,1.0224,28.6562,5.273,304.48,1,0,47.9,38.6812,64.8937,June,Other
2025-06-06 19:00:00,371.5563,307.25,123.675,47.8125,291.8,36.0,290.3438,4.4859,4.5109,4.6484,5.6937,-0.8079,-2.4485,13.1147,13.0384,12.0336,1.8717,1.9063,0.9748,29.4312,2.996,312.62,1,0,49.425,38.5062,64.3687,June,Other
2025-06-06 19:30:00,372.0875,306.5,123.875,47.675,291.825,35.8687,289.75,4.2609,4.675,4.6047,5.0938,-0.8591,-2.4915,12.9815,12.8889,11.8615,1.8214,1.8516,0.9188,30.0687,2.911,310.72,1,0,42.2312,38.5187,65.8625,June,Other
2025-06-06 20:00:00,371.45,307.2188,124.3875,47.625,292.125,35.9937,289.9375,4.5437,4.775,4.7578,5.5734,-0.7099,-2.3805,13.1992,13.1066,12.0775,1.9308,1.9597,1.0714,30.5625,0.904,297.06,1,0,46.4812,38.4562,65.4437,June,Other
2025-06-06 20:30:00,372.725,307.3125,124.3,47.6437,292.35,35.8312,290.1562,4.4297,4.7172,4.6375,5.2687,-0.8223,-2.499,13.0969,13.0059,11.9549,1.8346,1.8647,0.9244,28.6562,0.903,289.18,1,0,48.725,38.4125,64.9125,June,Other
2025-06-06 21:00:00,372.4062,304.6875,124.75,47.6562,292.05,35.7812,289.8438,4.3781,4.5109,4.6344,5.6484,-0.8744,-2.607,12.884,12.7784,11.8344,1.8748,1.9076,0.9319,29.45,11.026,309.26,1,1,49.8687,38.4062,63.3,June,Other
2025-06-06 21:30:00,372.6188,305.1562,123.8,47.7062,291.35,35.7188,289.125,4.4781,4.6141,4.7031,5.5594,-0.8193,-2.533,13.1944,13.105,11.9276,1.8525,1.8818,0.9413,30.5375,0.705,295.76,1,1,45.2812,38.3625,65.1062,June,Other
2025-06-06 22:00:00,371.7687,304.9688,124.4875,47.9,291.525,35.5062,289.0312,4.6,4.6109,4.6906,5.7672,-0.7576,-2.5345,13.1927,13.1099,12.0296,1.9514,1.982,1.0073,29.4188,0.894,288.2,1,1,48.7312,38.3187,64.7062,June,Other
2025-06-06 22:30:00,371.7687,304.1875,124.65,47.85,291.75,35.5375,289.375,4.525,4.6062,4.6422,5.5578,-0.8123,-2.64,13.1927,13.1115,11.9888,1.9816,2.0109,0.9901,29.45,0.745,307.2,1,1,42.6437,38.5312,63.7812,June,Other
2025-06-06 23:00:00,370.9187,306.0312,124.5625,47.6437,291.975,35.6875,289.5,4.3703,4.6516,4.6312,5.3344,-0.849,-2.653,13.0384,12.9587,11.8214,1.9063,1.9374,0.9338,30.5438,7.446,303.88,1,0,47.1937,38.675,63.9,June,Other
2025-06-06 23:30:00,372.4062,307.9375,123.8375,47.6562,291.9,35.85,290.1875,4.2422,4.5266,4.7125,5.7719,-0.772,-2.519,13.17,13.0758,11.9763,1.8787,1.9032,0.968,29.975,7.65,311.52,1,0,49.3187,38.5812,64.6375,June,Other
2025-06-07 00:00:00,372.5125,307.0,123.525,47.9688,291.525,35.8375,290.0,4.6875,4.7109,4.9422,5.9109,-0.8057,-2.4675,13.0384,12.9441,11.9076,1.8927,1.9212,1.0056,29.5187,2.882,310.44,1,0,42.075,38.7188,64.8875,June,Other
2025-06-07 00:30:00,315.8812,306.4375,125.75,48.2188,293.525,36.025,288.0312,5.2984,4.9625,4.9641,5.7156,-0.6683,-1.9885,12.7231,12.6419,11.8097,1.506,1.5296,0.8967,30.75,0.886,294.88,1,0,46.9312,38.6312,76.4562,June,Other
2025-06-07 01:00:00,358.5938,306.5,122.975,47.8812,289.8,35.6937,289.1875,4.3859,4.4781,4.6062,5.5594,-0.7707,-2.369,12.9327,12.858,11.769,1.8936,1.9186,0.9855,28.9562,0.79,308.56,1,0,49.3687,38.6312,62.1875,June,Other
2025-06-07 01:30:00,361.7812,305.875,123.9125,47.7312,291.975,35.45,289.1562,4.7547,4.7156,4.9562,5.6766,-0.7584,-2.428,13.0286,12.9425,11.9438,1.8757,1.9011,1.0244,29.375,0.822,295.74,1,1,44.2437,38.7875,67.025,June,Other
2025-06-07 02:00:00,361.4625,305.875,124.725,47.7937,291.85,35.4188,289.25,4.3531,4.3891,4.6391,5.6312,-0.8206,-2.5025,12.9198,12.8287,11.8145,1.8564,1.8906,0.9671,30.1063,0.829,289.26,1,1,48.3812,38.8187,64.5375,June,Other
2025-06-07 02:30:00,361.5687,306.2812,124.3875,47.6375,291.925,35.35,289.375,4.6469,4.4859,4.9859,5.7594,-0.7777,-2.4905,12.9929,12.9067,11.8374,1.8997,1.9256,1.0023,29.9125,0.966,285.46,1,1,43.4125,38.9562,65.1125,June,Other
2025-06-07 03:00:00,360.0812,306.2188,124.7375,47.9,292.025,35.3937,289.375,4.7906,4.7578,4.9844,5.9922,-0.7606,-2.5265,12.8824,12.7979,11.8612,1.9492,1.9824,1.0218,30.0,0.79,283.24,1,1,47.825,39.0125,63.8375,June,Other
2025-06-07 03:30:00,360.1875,306.6875,124.5625,47.25,292.25,35.4688,289.5625,4.6531,4.5812,4.9797,5.9266,-0.7812,-2.55,12.9766,12.8856,11.8254,1.9264,1.9544,0.9811,29.9875,0.826,281.32,1,1,45.175,39.075,64.3187,June,Other
2025-06-07 04:00:00,361.1437,307.3125,124.85,47.5187,292.55,35.6125,290.0312,4.5453,4.6516,4.5422,5.1937,-0.9225,-2.691,12.9084,12.8287,11.8561,1.8626,1.8919,0.9172,29.9375,3.316,298.16,1,0,46.7687,39.2062,62.6125,June,Other
2025-06-07 04:30:00,359.6562,309.1562,124.15,47.3562,293.175,35.5812,290.8438,4.7687,4.4594,4.5594,5.6922,-0.7278,-2.413,13.04,12.9555,11.9221,1.9225,1.9466,1.043,30.55,2.99,305.82,1,0,49.4312,39.175,64.6312,June,Other
2025-06-07 05:00:00,360.2937,308.75,124.475,47.6312,293.5,35.6812,290.8125,4.6875,4.5875,4.9266,5.8109,-0.8131,-2.4125,12.8726,12.7524,11.7932,1.8534,1.8796,0.973,29.35,2.984,308.68,1,0,43.3125,39.1625,64.1687,June,Other
2025-06-07 05:30:00,360.7188,308.8438,124.3625,47.675,293.3,35.475,290.7812,4.4062,4.5938,5.0094,5.8062,-0.8359,-2.411,12.7118,12.6467,11.713,1.8411,1.863,0.9503,29.5812,0.831,298.0,1,0,47.9437,39.125,64.4062,June,Other
2025-06-07 06:00:00,354.9812,309.0625,124.65,47.7375,293.675,35.5875,291.0,4.9328,4.8141,5.1312,5.8578,-0.7335,-2.3855,12.871,12.7914,11.8683,1.912,1.9383,1.0202,29.3625,0.86,290.22,1,0,49.9375,39.2188,63.3937,June,Other
2025-06-07 06:30:00,311.8438,302.7188,127.825,48.4812,290.1,36.4437,285.5,4.9578,4.7625,5.1734,6.1484,-0.7602,-2.1495,12.715,12.6386,11.7711,1.6552,1.6806,0.9177,29.3625,0.859,271.0,1,1,45.8562,39.1062,57.4937,June,Other
2025-06-07 07:00:00,359.6562,305.875,120.525,49.1,287.15,36.8812,288.625,4.7453,4.4547,4.7,5.9125,-0.6889,-2.3965,12.9571,12.8515,11.8137,2.1338,2.1623,1.083,29.7625,2.835,273.58,1,1,49.275,39.1375,51.525,June,Other
2025-06-07 07:30:00,359.0187,309.9062,121.7625,49.6625,292.775,37.275,291.7812,4.7922,4.9781,5.2188,5.8719,-0.7895,-2.5,12.8011,12.7134,11.7569,1.9348,1.9658,0.9417,30.6063,0.828,301.68,1,1,43.9937,39.1687,59.4625,June,Other
2025-06-07 08:00:00,359.3375,310.6875,122.9375,49.7,293.275,37.2812,292.7188,4.8516,5.0578,4.9656,5.4688,-0.807,-2.5415,12.7654,12.6987,11.7871,2.0415,2.0743,0.9942,29.4625,1.022,291.52,1,1,47.9875,39.1437,55.825,June,Other
2025-06-07 08:30:00,359.0187,311.0,122.4125,50.1812,293.1,37.6812,293.0,4.6734,4.5344,4.6937,5.5844,-0.7654,-2.5225,12.7264,12.637,11.7132,2.0586,2.0914,1.029,29.8438,1.055,286.6,1,1,49.5,39.1,54.1812,June,Other
2025-06-07 09:00:00,360.0812,311.75,122.0125,50.4,293.375,37.975,294.125,4.5125,4.6156,4.7937,5.7344,-0.6841,-2.4545,13.0302,12.9522,11.9232,2.1019,2.1378,1.0905,29.5375,3.031,304.54,1,0,49.5062,38.9312,53.0312,June,Other
2025-06-07 09:30:00,358.8063,308.5625,121.4625,50.95,291.85,38.5312,292.9688,4.8453,4.9125,5.1547,6.1406,-0.8206,-2.4505,12.8011,12.7312,11.8,1.9557,1.9824,0.9632,28.8937,3.018,313.08,1,0,44.8625,38.9312,51.9437,June,Other
2025-06-07 10:00:00,358.4874,308.0938,120.7,50.7875,291.875,38.2875,292.7188,4.3594,4.3719,4.5734,5.4297,-0.8757,-2.4585,12.8239,12.7264,11.7861,1.8862,1.9129,0.9255,29.95,0.766,310.46,1,0,47.125,38.7812,56.1937,June,Other
2025-06-07 10:30:00,358.275,308.8438,121.625,50.7875,292.275,38.325,292.625,4.5187,4.4594,4.7922,5.9562,-0.7856,-2.3905,12.845,12.7589,11.7444,1.9715,2.0004,0.9929,29.9437,3.349,297.18,1,0,48.0812,38.6312,55.8687,June,Other
2025-06-07 11:00:00,357.85,308.625,121.5375,51.0437,291.875,38.4688,292.6875,4.5391,4.4703,4.7422,5.6391,-0.7195,-2.3775,12.9847,12.9067,11.9611,2.0599,2.0901,1.0703,30.5375,0.786,299.22,1,0,48.5187,38.5375,53.65,June,Other
2025-06-07 11:30:00,359.3375,306.875,121.55,51.2937,291.05,38.7313,292.5312,4.7859,4.6703,4.8687,5.9578,-0.8503,-2.4645,12.9002,12.8158,11.832,1.9719,1.9991,0.9492,28.3687,0.686,303.96,1,1,48.5625,38.5625,50.4125,June,Other
2025-06-07 12:00:00,358.4874,306.4062,120.275,51.5375,290.175,38.9062,291.5938,4.2578,4.3812,4.6578,5.6922,-0.7843,-2.407,12.8141,12.7296,11.7164,2.0065,2.0323,1.0303,29.3563,1.014,291.16,1,1,48.725,38.5062,53.6,June,Other
2025-06-07 12:30:00,359.6562,306.875,120.7,51.575,290.55,38.8312,291.5938,4.1875,4.4156,4.7328,5.5969,-0.7934,-2.5025,13.0205,12.9327,11.9033,2.0187,2.0454,1.0049,28.3312,0.764,285.78,1,1,48.5062,38.4188,53.5187,June,Other
2025-06-07 13:00:00,357.85,309.0938,121.2625,51.375,291.55,38.525,292.5938,4.6422,4.5969,4.9562,5.5875,-0.8389,-2.659,13.014,12.9262,11.9272,2.0743,2.1001,1.0087,28.8375,16.774,310.8,1,1,48.2188,38.3312,53.1812,June,Other
2025-06-07 13:30:00,358.7,310.9688,121.2875,52.0812,292.225,39.4625,294.5312,4.5531,4.5062,4.7406,5.6406,-0.8228,-2.6265,12.9994,12.9084,11.8734,2.1294,2.1605,1.0458,28.4188,7.244,311.34,1,1,47.8438,38.3625,47.3,June,Other
2025-06-07 14:00:00,360.0812,309.3438,119.3875,51.4562,290.425,38.6875,293.2188,4.7344,4.6187,4.9328,5.9062,-0.6985,-2.3895,13.0741,12.9961,11.9319,2.1062,2.1378,1.1001,28.9312,3.054,310.44,1,0,47.6,38.2375,52.2625,June,Other
2025-06-07 14:30:00,371.9812,310.6875,119.525,51.45,291.875,38.5187,294.0312,4.6734,4.3531,4.45,5.3656,-0.8127,-2.4995,13.0676,12.9766,11.9466,2.031,2.0577,1.0084,28.8937,2.925,308.86,1,0,47.2812,38.1875,54.65,June,Other
2025-06-07 15:00:00,264.2438,302.25,126.3125,51.9,291.575,39.6625,286.3125,5.4312,5.1141,5.2641,6.2453,-0.6289,-1.7365,12.5639,12.4777,11.7063,1.4067,1.436,0.8385,29.4188,2.602,270.16,1,0,46.825,38.1562,58.9,June,264MW
2025-06-07 15:30:00,361.9938,307.4688,119.3375,52.0187,284.4,39.2375,289.1875,4.5703,4.4484,4.7781,5.7016,-0.7449,-2.3955,13.1099,13.0351,12.044,2.2384,2.2686,1.1163,30.0438,0.864,254.44,1,0,46.55,38.0875,29.95,June,Other
2025-06-07 16:00:00,359.6562,309.4688,116.3125,52.075,289.95,39.4437,292.6875,4.6234,4.5734,4.8078,5.6219,-0.8534,-2.542,13.0335,12.9409,11.896,1.9794,2.0052,0.973,29.9188,0.77,265.46,1,1,46.3687,38.1125,54.2937,June,Other
2025-06-07 16:30:00,361.7812,309.7188,120.775,52.2375,291.75,39.7437,293.0,4.5437,4.5016,4.8328,5.4266,-0.7554,-2.472,12.9165,12.8174,11.8305,2.1045,2.1307,1.038,29.6375,0.801,271.38,1,1,46.525,38.1562,50.875,June,Other
2025-06-07 17:00:00,361.5687,313.3438,120.575,52.025,292.425,39.625,294.9375,4.6031,4.8078,4.8984,5.8922,-0.7497,-2.5315,13.1424,13.0367,11.9937,2.1176,2.1491,1.0482,29.8563,0.749,274.74,1,1,46.7687,38.2188,48.5062,June,Other
2025-06-07 17:30:00,360.825,313.9688,120.5625,51.7375,293.4,39.7812,296.25,4.5812,4.5312,4.9047,5.6844,-0.7851,-2.5845,13.001,12.897,11.9377,2.0826,2.1119,0.9986,29.8937,0.71,276.12,1,1,47.0062,38.225,47.2437,June,Other
2025-06-07 18:00:00,361.4625,312.0625,120.3,51.9,292.4,39.8125,295.25,4.6094,4.4266,4.6,5.7719,-0.8512,-2.637,12.845,12.7556,11.7023,2.0769,2.0979,0.9839,29.4062,0.842,276.6,1,1,47.5437,38.3875,46.0125,June,Other
2025-06-07 18:30:00,360.7188,310.9375,119.9375,51.5812,292.175,39.6312,295.0938,4.4891,4.675,4.7406,5.5844,-0.7562,-2.595,13.0481,12.9669,11.861,2.1452,2.1758,1.0454,29.0062,3.147,299.28,1,0,48.0687,38.4562,47.3438,June,Other
2025-06-07 19:00:00,360.9313,311.375,119.975,50.9875,292.775,39.2062,294.8438,4.9984,4.9219,5.0125,5.6234,-0.7348,-2.466,12.91,12.832,11.8444,2.0616,2.0848,1.0485,29.4562,2.995,305.94,1,0,48.65,38.575,52.9437,June,Other
2025-06-07 19:30:00,360.7188,311.4375,120.9375,50.8312,293.6,39.2,295.0,4.475,4.6812,5.0469,6.0906,-0.786,-2.404,12.8027,12.7199,11.7227,1.9912,2.0183,1.0139,29.7812,2.987,308.82,1,0,49.325,38.6437,52.875,June,Other
2025-06-07 20:00:00,362.6312,313.1562,121.275,50.6062,294.225,38.9125,295.7188,4.3141,4.4266,4.7891,5.3266,-0.7899,-2.444,13.0059,12.9084,11.8963,2.0052,2.0419,1.0253,29.9813,0.789,295.96,1,0,43.725,38.8062,52.8687,June,Other
2025-06-07 20:30:00,361.0375,312.3438,121.3875,51.1,294.15,38.9937,295.875,4.6406,4.5203,4.7562,5.7703,-0.8201,-2.4905,12.9262,12.8417,11.8267,1.9824,2.0139,0.975,30.4625,0.872,289.26,1,0,46.8937,38.9312,50.6187,June,Other
2025-06-07 21:00:00,361.8875,314.25,121.125,51.3375,294.375,39.15,296.7188,4.6672,4.5625,4.8391,5.7453,-0.793,-2.4905,12.7166,12.6094,11.7174,2.0975,2.1364,1.0469,28.3563,0.776,285.5,1,1,49.4688,39.075,48.5125,June,Other
2025-06-07 21:30:00,360.5062,316.0,121.125,51.5187,295.55,39.125,298.5625,4.5656,4.3656,4.4437,5.7594,-0.8363,-2.6185,12.9734,12.8759,11.8757,2.0861,2.1159,1.0082,28.8625,11.788,308.6,1,1,44.8625,39.1437,47.3375,June,Other
2025-06-07 22:00:00,360.825,312.2812,120.5625,52.125,293.375,39.875,296.6562,4.7531,4.6344,4.7141,5.6172,-0.7357,-2.4615,12.8352,12.7524,11.8539,2.1303,2.1583,1.0522,29.4688,0.765,297.24,1,1,48.9875,39.2125,43.6562,June,Other
2025-06-07 22:30:00,540.3875,326.6875,116.9875,49.0625,296.9,37.3062,307.1875,3.7906,3.6891,3.925,4.575,-1.1028,-4.3965,15.1785,15.042,12.7217,4.0138,4.0658,1.687,28.8563,0.847,303.42,1,1,44.95,39.3312,0.0,June,Other
2025-06-07 23:00:00,660.7688,356.4688,121.5,49.1125,316.75,36.8563,331.0312,2.7547,2.4219,2.7969,2.4781,-1.2808,-4.6025,14.8015,14.6666,12.7591,4.0444,4.1157,1.699,29.3,2.331,290.2,1,1,49.1875,39.5312,0.0,June,660MW
2025-06-07 23:30:00,452.5187,343.0625,124.45,48.9,315.525,37.0875,323.75,4.6687,4.5812,4.7828,5.0719,-0.8971,-2.8535,12.8791,12.7784,11.7897,2.5022,2.5472,1.1325,29.4188,3.055,293.3,1,0,45.25,39.4937,5.125,June,Other
2025-06-08 00:00:00,390.3624,333.7812,120.7375,48.8125,304.825,36.6187,312.3438,5.0687,5.0844,5.4312,5.7781,-0.8731,-2.468,12.6906,12.6029,11.747,2.0117,2.038,0.975,29.3187,5.267,298.76,1,0,49.2625,39.6187,35.9188,June,Other
2025-06-08 00:30:00,298.775,316.7812,125.8375,48.875,299.125,36.525,297.875,5.1594,5.1391,5.3469,5.8438,-0.6692,-2.035,12.858,12.7654,11.8892,1.7213,1.7466,1.0213,29.4625,5.694,261.78,1,0,45.2312,39.6687,50.7125,June,Other
2025-06-08 01:00:00,340.6375,307.9375,118.8125,48.2625,290.575,35.9562,291.4375,4.7766,4.8672,4.8172,5.6141,-0.7681,-2.3205,12.9279,12.832,11.7928,1.8035,1.8293,1.0017,29.6312,5.855,283.12,1,0,49.525,39.7,64.2312,June,Other
2025-06-08 01:30:00,371.6625,308.4375,120.1,49.0938,289.925,36.45,290.8125,4.4984,4.6203,4.5047,5.3578,-0.8451,-2.463,13.1131,13.0335,11.9052,1.8949,1.919,0.9605,30.5875,0.874,277.26,1,0,46.4,39.6687,60.7375,June,Other
2025-06-08 02:00:00,370.6,309.5,122.45,49.8,292.475,37.1437,291.7188,4.4312,4.6609,4.7016,5.8391,-0.7961,-2.443,13.4982,13.4121,12.2329,1.8551,1.8822,0.9258,29.9375,1.005,276.1,1,1,49.8687,39.75,61.0437,June,Other
2025-06-08 02:30:00,370.9187,308.7812,122.2125,50.2875,292.0,37.8187,291.4062,4.5094,4.5109,4.6047,5.375,-0.8136,-2.4975,13.456,13.3682,12.1833,1.8529,1.8761,0.9043,29.4813,0.772,277.1,1,1,46.0125,39.8,59.8812,June,Other
2025-06-08 03:00:00,369.6437,308.5625,121.575,50.1437,291.875,37.4937,291.25,4.4375,4.4969,4.8656,5.675,-0.709,-2.4055,13.7079,13.638,12.2791,1.8779,1.905,0.9702,28.2188,0.895,277.62,1,1,49.625,39.7937,62.9688,June,Other
2025-06-08 03:30:00,371.45,309.0938,121.75,50.175,292.225,37.6625,291.375,4.3969,4.5125,4.7828,5.525,-0.8455,-2.5805,13.768,13.6672,12.3224,1.7926,1.821,0.8402,29.7188,0.945,278.2,1,1,45.6875,39.8438,63.325,June,Other
2025-06-08 04:00:00,369.2188,309.8125,121.9625,50.175,292.9,37.8812,291.875,4.4078,4.5203,4.6297,5.2234,-0.8477,-2.5855,13.9305,13.8492,12.3029,1.7934,1.8223,0.8739,29.3438,3.185,296.76,1,0,49.3312,39.8937,63.725,June,Other
2025-06-08 04:30:00,279.7562,301.8438,127.6875,50.2,290.25,38.1937,284.0625,5.3672,5.1781,5.4344,6.2594,-0.5979,-1.8285,13.1619,13.0822,11.9199,1.3555,1.3809,0.7503,29.4437,5.266,262.22,1,0,45.0812,40.0187,64.3312,June,Other
2025-06-08 05:00:00,265.4125,299.4688,121.425,50.1,284.475,38.35,280.4062,5.6203,5.3062,5.2687,5.8281,-0.7164,-1.849,13.0173,12.9392,11.835,1.2006,1.226,0.6718,29.95,2.91,271.16,1,0,48.6625,39.95,65.8062,June,264MW
2025-06-08 05:30:00,264.5625,296.3125,120.9375,50.2188,282.625,38.4188,278.1562,5.8297,5.5109,5.5453,5.9219,-0.7156,-1.8575,12.9035,12.8141,11.7821,1.2225,1.2531,0.7118,29.9375,0.859,260.08,1,0,43.5437,40.0375,71.3062,June,264MW
