Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-06-12 18:00:00,436.2625,323.875,111.975,50.4,292.75,38.7938,301.1562,4.35,4.2656,4.2266,3.8516,-0.9142,-2.8135,14.2197,14.0946,12.5381,2.0761,2.1014,0.8973,29.9062,6.039,282.46,1,1,44.4688,38.0125,11.7687,June,Other
2025-06-12 18:30:00,450.075,333.7188,113.2125,49.4688,300.575,38.2812,310.375,4.1203,3.7797,4.0406,4.3953,-0.9234,-2.8785,13.937,13.833,11.9792,2.2913,2.3206,1.0032,28.0687,5.388,296.72,1,0,48.1,38.2437,1.9937,June,Other
2025-06-12 19:00:00,446.8875,337.0625,113.925,49.3937,303.725,38.0875,313.8438,4.0531,3.6281,4.025,4.4484,-0.9116,-2.9255,13.9662,13.8525,12.1449,2.2559,2.2887,0.989,29.4562,8.414,304.62,1,0,49.7625,38.275,0.0,June,Other
2025-06-12 19:30:00,446.25,331.8125,113.7,49.525,301.25,38.3062,311.4688,3.4422,3.8125,4.4062,4.7609,-0.9352,-2.818,13.9906,13.8866,12.0712,2.1793,2.2126,0.924,29.8187,2.894,302.7,1,0,44.625,38.325,0.0,June,Other
2025-06-12 20:00:00,447.1,332.1562,113.025,49.45,301.1,38.1875,311.5312,3.9641,4.0203,4.3844,4.4219,-0.87,-2.786,14.015,13.8947,12.1098,2.2156,2.2546,0.9787,28.7938,0.862,289.12,1,0,48.0312,38.3875,0.0,June,Other
2025-06-12 20:30:00,448.5875,332.8125,112.85,49.0625,301.75,37.75,312.2812,3.6187,3.9141,4.2922,4.4578,-0.9693,-2.882,13.8216,13.7144,12.0367,2.1566,2.1951,0.9104,29.4062,0.826,281.14,1,0,49.7562,38.3312,1.4937,June,Other
2025-06-12 21:00:00,434.0312,332.2188,116.8375,49.35,303.425,37.9062,311.9062,4.5844,4.025,3.7828,4.1984,-1.0384,-2.899,14.1482,14.0442,12.4732,1.9925,2.0284,0.7862,29.7562,0.82,276.5,1,1,44.5375,38.3375,0.0125,June,Other
2025-06-12 21:30:00,261.1625,314.9688,124.75,49.725,302.325,38.6688,299.625,5.4172,4.9422,4.95,5.725,-0.6084,-1.639,12.9669,12.8872,11.8188,1.142,1.1648,0.6602,28.8875,0.854,276.08,1,1,48.1687,38.3687,54.65,June,264MW
2025-06-12 22:00:00,265.5187,308.3125,120.4625,49.5375,290.625,38.6812,289.375,5.8922,5.9719,5.6203,5.8797,-0.7501,-1.8735,13.0189,12.9295,11.8174,1.3349,1.3638,0.7884,29.7562,0.376,292.14,1,1,49.5,38.3062,58.7562,June,264MW
2025-06-12 22:30:00,265.0938,306.0312,120.775,50.15,289.05,38.8937,285.625,5.7422,5.5687,5.5766,6.4156,-0.6902,-1.803,12.9571,12.8661,11.7915,1.3034,1.3349,0.7893,28.9,0.818,278.46,1,1,42.2375,38.2125,64.95,June,264MW
2025-06-12 23:00:00,265.4125,304.6562,121.225,50.05,288.25,38.9375,284.25,5.4844,5.5703,5.6344,6.4484,-0.6793,-1.8135,12.9035,12.8531,11.689,1.2956,1.3222,0.7665,29.3062,0.726,272.22,1,1,46.975,38.2,65.8062,June,264MW
2025-06-12 23:30:00,264.0312,303.9688,121.4625,49.7812,288.375,38.3563,284.4062,5.5687,5.7047,5.5219,6.0828,-0.6206,-1.7405,12.9912,12.9067,11.8936,1.3249,1.3537,0.7877,29.8625,3.112,282.28,1,0,49.0625,38.175,68.2937,June,264MW
2025-06-13 00:00:00,265.3063,303.375,121.975,49.125,288.425,38.2812,284.125,5.2937,5.6422,5.5422,6.0078,-0.6836,-1.8115,13.0887,13.0042,11.8913,1.2969,1.324,0.789,29.3875,3.242,282.4,1,0,42.8062,38.2625,69.95,June,264MW
2025-06-13 00:30:00,265.0938,303.0312,122.475,49.9062,288.425,38.5875,283.8438,5.4484,5.5875,5.4234,5.9469,-0.6355,-1.7435,12.9002,12.7962,11.7163,1.3362,1.3638,0.8144,29.5187,3.2,282.08,1,0,46.8625,38.3375,66.3875,June,264MW
2025-06-13 01:00:00,263.7125,303.375,122.0,49.5875,288.65,38.5187,284.25,5.4828,5.6922,5.5125,5.9766,-0.6386,-1.735,13.0367,12.9718,11.9332,1.3402,1.3642,0.8297,28.8062,0.823,272.8,1,0,49.7188,38.2875,66.9,June,264MW
2025-06-13 01:30:00,264.6687,303.7812,121.925,49.6937,288.825,38.7562,284.5,5.7719,5.625,5.4156,6.2344,-0.6561,-1.746,12.949,12.8678,11.8126,1.3301,1.3542,0.8144,29.4,0.816,268.12,1,0,44.9375,38.2938,64.7,June,264MW
2025-06-13 02:00:00,264.35,304.1875,121.675,50.475,288.9,39.0187,284.9688,5.4203,5.5641,5.525,6.3047,-0.6841,-1.7895,12.8629,12.7784,11.8213,1.3345,1.3594,0.7921,30.0312,0.83,265.44,1,1,48.5437,38.425,63.5437,June,264MW
2025-06-13 02:30:00,264.5625,304.1875,121.3875,49.9437,288.95,39.1062,285.2188,5.1891,5.5234,5.5109,6.1828,-0.7156,-1.8015,12.9279,12.8336,11.7126,1.317,1.3467,0.7737,29.75,0.772,263.46,1,1,48.15,38.2938,63.6062,June,264MW
2025-06-13 03:00:00,265.4125,304.75,121.65,49.6062,289.575,38.65,285.5938,5.4953,5.8062,5.7328,5.9672,-0.6154,-1.727,12.8369,12.754,11.8252,1.3603,1.3896,0.8407,29.975,0.922,261.82,1,1,46.1125,38.5062,65.4187,June,264MW
2025-06-13 03:30:00,265.0938,304.9375,121.95,49.6812,289.9,38.7687,285.9062,5.3234,5.4453,5.5047,6.0734,-0.6547,-1.7505,12.8921,12.8044,11.7802,1.3546,1.3822,0.828,29.9188,0.812,260.48,1,1,48.8687,38.3375,64.475,June,264MW
2025-06-13 04:00:00,266.0499,305.1562,121.9875,49.3125,290.225,38.2875,286.1562,5.1562,5.4453,5.3344,6.0281,-0.7331,-1.852,12.9409,12.858,11.7986,1.2938,1.3201,0.7658,29.3062,3.134,272.56,1,0,50.0125,38.3687,65.7312,June,264MW
2025-06-13 04:30:00,265.2,304.875,122.1625,49.45,290.275,38.4,286.3125,5.6016,5.8984,5.675,6.3406,-0.6823,-1.7925,12.9327,12.8515,11.8208,1.3214,1.3498,0.81,29.9375,3.027,273.9,1,0,45.325,38.3125,64.325,June,264MW
2025-06-13 05:00:00,265.0938,305.6875,122.425,49.3187,290.95,38.3375,286.7188,5.3344,5.7281,5.5234,6.2172,-0.6972,-1.812,12.8856,12.8076,11.8127,1.3314,1.3586,0.8037,29.5375,3.084,273.74,1,0,48.075,38.325,64.4688,June,264MW
2025-06-13 05:30:00,264.8812,306.8438,122.225,49.6125,291.35,38.375,287.2812,5.1219,5.5234,5.4812,6.2922,-0.6762,-1.779,12.9262,12.8385,11.7403,1.3253,1.3524,0.7888,31.0312,2.614,269.86,1,0,49.2875,38.2437,64.0312,June,264MW
2025-06-13 06:00:00,264.5625,303.8438,121.4,49.5,289.925,38.4875,286.1562,5.4141,5.5891,5.65,6.375,-0.6486,-1.7655,12.9116,12.8417,11.8557,1.3454,1.3752,0.8249,29.0562,2.664,269.98,1,0,50.1,38.225,64.4688,June,264MW
2025-06-13 06:30:00,263.7125,305.3438,121.425,49.7375,290.4,38.675,286.6562,5.0687,5.4422,5.3047,5.7,-0.6871,-1.8485,12.8369,12.7556,11.812,1.3415,1.3669,0.8028,30.1,18.738,273.68,1,1,45.4875,38.2125,63.5375,June,264MW
2025-06-13 07:00:00,264.8812,309.4062,121.2,50.0312,292.2,38.9625,289.3125,5.3734,5.675,5.5547,5.8469,-0.681,-1.8475,12.8174,12.7345,11.7074,1.4071,1.4316,0.8564,30.5375,5.597,274.5,1,1,48.4125,38.1625,61.55,June,264MW
2025-06-13 07:30:00,269.1312,301.375,119.9625,50.3562,287.725,39.2562,285.0938,5.4078,5.6484,5.5047,6.0734,-0.6233,-1.7855,13.1489,13.0611,11.9611,1.4557,1.4819,0.8855,29.6,8.563,273.18,1,1,49.8312,38.2938,61.5,June,264MW
2025-06-13 08:00:00,270.5125,300.75,120.475,51.1562,287.75,39.5437,284.4688,5.3766,5.5906,5.4,6.0797,-0.6749,-1.7985,12.8531,12.7719,11.8083,1.3144,1.3415,0.7553,29.4312,0.783,265.08,1,1,45.7937,38.2313,62.85,June,264MW
2025-06-13 08:30:00,327.5687,301.5938,120.3875,52.125,287.675,40.4688,286.5312,5.2141,5.4812,5.3594,5.0047,-0.8394,-2.396,13.7631,13.6607,12.2949,1.8687,1.9037,0.9301,30.5312,0.945,260.08,1,1,48.9375,38.4188,48.05,June,Other
2025-06-13 09:00:00,269.9812,307.2188,122.8625,51.9562,291.925,40.2562,288.4375,5.4297,5.4484,5.3672,6.0797,-0.639,-1.7565,13.118,12.9522,11.9467,1.3914,1.4128,0.793,28.95,3.389,266.94,1,0,43.8438,38.5125,55.3875,June,264MW
2025-06-13 09:30:00,269.9812,305.4062,119.5125,52.0,289.525,40.3,287.7188,5.65,5.8031,5.5328,5.9219,-0.7256,-1.8635,12.9685,12.8856,11.8192,1.373,1.3953,0.7617,28.9,3.105,272.12,1,0,47.875,38.7,58.2,June,264MW
2025-06-13 10:00:00,269.9812,304.9062,119.675,51.8062,289.7,40.3937,287.8125,5.2859,5.7484,5.5781,5.9625,-0.7431,-1.8605,12.7865,12.7101,11.6813,1.3791,1.4001,0.7669,29.9562,0.843,275.38,1,0,49.8937,38.8,57.9937,June,264MW
2025-06-13 10:30:00,265.625,305.3438,119.875,51.5625,290.0,40.6062,288.0312,5.3453,5.7891,5.5578,5.9719,-0.7003,-1.8145,13.0335,12.9425,11.9037,1.3529,1.3747,0.7967,30.0938,0.794,266.06,1,0,45.3812,38.9562,58.8625,June,264MW
2025-06-13 11:00:00,265.5187,305.4062,119.675,51.825,289.7,41.1187,287.9688,5.1719,5.6047,5.6625,6.2156,-0.667,-1.781,13.001,12.9084,11.8887,1.3953,1.4202,0.8061,29.475,0.833,262.88,1,0,48.9062,39.05,56.175,June,264MW
2025-06-13 11:30:00,261.375,304.9062,119.6375,52.1812,289.7,41.2937,288.0625,5.2219,5.4203,5.2797,5.8266,-0.6766,-1.786,12.78,12.6939,11.6924,1.3949,1.4251,0.7976,28.325,0.787,260.62,1,1,43.5187,39.05,55.425,June,264MW
2025-06-13 12:00:00,265.5187,305.5312,119.1375,52.8438,289.725,41.7188,288.7188,5.3625,5.6922,5.4375,5.9281,-0.6254,-1.7375,13.0693,12.9977,11.9276,1.4513,1.4767,0.8129,28.9813,0.812,259.8,1,1,48.1937,39.1562,53.1187,June,264MW
2025-06-13 12:30:00,265.3063,305.9688,118.6375,52.4688,289.8,41.5437,289.2188,5.5687,5.9766,5.7578,5.7609,-0.6582,-1.7605,12.9051,12.8255,11.8393,1.4286,1.4517,0.8173,29.3875,0.801,259.06,1,1,45.4312,39.3312,54.0375,June,264MW
2025-06-13 13:00:00,265.7312,306.375,119.0625,52.1062,290.5,41.3187,289.625,5.3156,5.5578,5.3344,5.8469,-0.7042,-1.8125,12.8515,12.7556,11.7026,1.3966,1.4211,0.8157,28.2875,0.814,257.68,1,1,47.4,39.4187,55.3562,June,264MW
2025-06-13 13:30:00,264.2438,305.5938,119.3,53.1062,290.425,41.6125,289.9688,5.3312,5.6172,5.5609,6.0422,-0.6044,-1.715,12.9864,12.9132,11.9096,1.4872,1.5182,0.8763,29.9562,2.209,265.98,1,1,50.2125,39.5125,50.925,June,264MW
2025-06-13 14:00:00,266.1562,305.9688,118.5625,52.7188,290.525,41.2875,290.5,5.3344,5.5219,5.4359,5.8344,-0.7597,-1.8845,12.8954,12.8044,11.8618,1.4089,1.4364,0.8138,28.875,2.928,276.86,1,0,46.625,39.6437,52.8937,June,264MW
2025-06-13 14:30:00,265.2,305.6875,119.35,52.65,291.15,41.275,291.0938,5.4562,5.4812,5.2703,5.9125,-0.7186,-1.818,12.7735,12.6841,11.7587,1.45,1.4692,0.8584,29.8563,3.082,278.18,1,0,49.6812,39.8062,50.15,June,264MW
2025-06-13 15:00:00,273.1687,306.625,119.1875,52.8125,291.3,41.65,291.625,5.05,5.0719,4.9781,6.0547,-0.6281,-1.791,12.8385,12.7507,11.7045,1.5629,1.5931,0.9432,29.4188,0.848,271.2,1,0,45.3937,39.8687,47.5437,June,264MW
2025-06-13 15:30:00,420.4313,333.5,112.1625,52.6687,302.25,40.675,312.2812,4.1281,4.4594,4.8266,4.3594,-0.8451,-2.6625,13.8606,13.7582,12.4562,2.4943,2.5179,1.1808,29.0187,0.858,240.78,1,0,48.5125,40.0062,8.0687,June,Other
2025-06-13 16:00:00,606.9,350.4688,120.875,51.975,314.175,40.4375,327.8438,2.9453,2.7312,2.9859,3.1734,-1.2987,-4.6555,15.9471,15.7895,13.2832,4.2028,4.2754,1.8364,28.3187,0.883,221.72,1,1,49.7562,39.9375,0.0,June,Other
2025-06-13 16:30:00,663.0,379.625,130.1875,51.8,336.725,40.25,351.5312,2.9172,2.7937,2.8703,2.7625,-1.3158,-4.6495,15.0355,14.8844,12.8258,4.1638,4.229,1.8191,28.0562,0.757,213.34,1,1,42.9562,39.9187,0.0,June,660MW
2025-06-13 17:00:00,651.8438,380.0625,131.5375,51.55,338.85,40.1,353.6875,2.8328,3.1391,3.1078,2.8219,-1.3626,-4.6385,14.8291,14.6894,12.7247,3.9954,4.0571,1.703,27.6812,1.103,213.34,1,1,46.4,39.8562,0.0,June,660MW
2025-06-13 17:30:00,663.2125,379.5,131.45,51.0437,339.05,39.7312,353.8125,2.5781,2.7766,2.7203,2.9375,-1.3946,-4.621,14.8145,14.6829,12.7586,4.0011,4.0645,1.6995,27.7625,0.758,227.24,1,1,47.6125,39.6812,0.0,June,660MW
2025-06-13 18:00:00,662.3625,378.8125,131.4,50.6875,339.5,39.275,353.9375,2.5172,2.7047,2.9688,2.9172,-1.311,-4.6045,15.2142,15.0729,13.0731,4.0807,4.1323,1.7594,28.9,0.67,240.7,1,1,48.1375,39.5812,0.0,June,660MW
2025-06-13 18:30:00,661.1937,378.0625,132.4625,49.9812,339.725,38.425,354.0,2.5781,2.6172,2.7234,2.9453,-1.3526,-4.7605,15.2987,15.159,13.1842,4.1135,4.1857,1.7955,30.1688,20.434,284.04,1,0,48.3187,39.3687,0.0,June,660MW
2025-06-13 19:00:00,662.6813,379.7188,131.375,50.1062,340.275,38.6063,354.9062,2.4609,2.5687,2.7859,3.0344,-1.3136,-4.5475,15.2906,15.1704,13.2166,4.0164,4.0776,1.7504,30.7313,2.973,279.38,1,0,48.3125,39.2188,0.0,June,660MW
2025-06-13 19:30:00,662.6813,376.9688,131.3,50.4,339.85,38.6875,353.8438,2.5375,2.6969,2.7031,2.9781,-1.2419,-4.4835,15.1558,15.0615,13.0771,4.0124,4.0789,1.783,28.6625,3.006,278.88,1,0,48.1687,39.125,0.0,June,660MW
2025-06-13 20:00:00,663.5312,376.6875,131.0375,50.4812,339.325,38.8,353.4688,2.5516,2.8453,2.8187,3.0953,-1.2506,-4.511,15.1769,15.0664,13.2054,4.0068,4.0728,1.7782,28.8125,0.914,270.06,1,0,48.4437,38.9562,0.0,June,660MW
2025-06-13 20:30:00,663.2125,375.8125,130.6125,50.35,338.725,38.0562,352.9375,2.4031,2.6547,2.9375,3.1609,-1.2917,-4.5175,15.133,14.9835,13.1066,3.9945,4.0597,1.7198,27.75,0.98,264.96,1,0,48.9375,38.8625,0.0,June,660MW
2025-06-13 21:00:00,641.8562,379.75,131.4125,51.0187,340.1,38.5875,354.3438,2.4969,2.6484,3.0156,3.4531,-1.3294,-4.4415,14.7544,14.6244,12.7338,3.7534,3.816,1.5774,28.65,0.892,280.56,1,1,49.875,38.8438,0.0,June,660MW
2025-06-13 21:30:00,561.3187,370.7188,128.725,51.2812,333.775,38.775,345.5625,3.0219,3.0875,3.4812,4.1734,-1.0546,-3.6635,14.0524,13.9419,12.3247,3.1698,3.2271,1.3926,29.4688,0.85,279.82,1,1,46.1437,38.9,0.0,June,Other
2025-06-13 22:00:00,464.4187,357.6562,127.3625,51.8125,327.75,40.0375,336.75,3.5672,3.6641,4.4937,4.5344,-0.9081,-2.89,13.4625,13.3439,11.8657,2.3123,2.353,1.0356,28.3375,0.85,279.18,1,1,49.55,38.9875,0.0,June,Other
2025-06-13 22:30:00,433.5,347.6562,126.7375,51.7125,317.975,39.9562,325.375,3.2312,3.7875,4.5875,5.1109,-0.9527,-2.856,13.9045,13.8005,12.3687,2.0266,2.0586,0.8396,29.3625,0.799,285.82,1,1,46.2812,39.1312,0.0,June,Other
2025-06-13 23:00:00,262.9688,318.8438,126.4875,51.4625,304.95,39.6812,305.1875,5.1094,4.8625,4.6469,5.6234,-0.6425,-1.677,12.8434,12.7605,11.818,1.2124,1.2413,0.6545,29.4188,2.798,283.52,1,1,50.3,39.2812,36.9312,June,264MW
2025-06-13 23:30:00,285.8125,317.1875,114.9,50.7687,294.85,39.4562,297.3438,5.125,4.9656,4.7469,5.4391,-0.7077,-1.6975,12.6987,12.5915,11.8099,1.0773,1.1061,0.6009,29.4813,12.457,286.86,1,0,47.2562,39.3562,55.8812,June,Other
2025-06-14 00:00:00,274.2312,314.875,120.1375,50.6062,293.425,39.4625,292.8438,5.9234,5.6547,5.3016,5.6594,-0.6941,-1.8875,13.0384,12.9604,11.8871,1.4854,1.5108,0.8774,28.9312,11.618,277.06,1,0,44.6437,39.4437,54.9562,June,264MW
2025-06-14 00:30:00,272.9562,310.1875,120.0,49.9937,291.475,39.1125,289.9062,5.4531,5.4187,5.1594,6.2578,-0.6727,-1.7985,12.9425,12.8694,11.7749,1.3778,1.4032,0.8328,29.9125,0.823,272.9,1,0,46.875,39.3937,60.425,June,264MW
2025-06-14 01:00:00,266.6875,308.3125,120.7375,49.875,291.05,38.8187,288.1875,5.425,5.2469,5.2656,6.0203,-0.6871,-1.7725,12.8255,12.7507,11.6801,1.3021,1.3314,0.7866,29.9562,0.743,267.88,1,0,49.875,39.3812,64.5125,June,264MW
2025-06-14 01:30:00,265.7312,307.0,121.3875,49.6875,290.275,38.25,286.5625,5.3391,5.4359,5.4625,6.2297,-0.632,-1.7265,13.0481,12.9604,11.8964,1.345,1.3721,0.8151,29.9813,0.873,267.5,1,0,45.8562,39.3812,66.9688,June,264MW
2025-06-14 02:00:00,266.7937,306.875,122.0875,49.2812,290.425,38.2,286.2188,5.6375,5.2641,5.1687,6.1484,-0.7099,-1.825,12.9718,12.871,11.8491,1.3008,1.3292,0.8052,30.5062,0.863,266.98,1,1,49.575,39.4875,67.45,June,264MW
2025-06-14 02:30:00,266.1562,306.8438,122.8125,48.7188,290.8,37.9125,286.2812,5.075,5.3719,5.5687,6.3703,-0.6259,-1.7605,12.9376,12.8547,11.7341,1.3437,1.3682,0.8286,27.9125,0.819,265.44,1,1,44.6125,39.4937,68.5562,June,264MW
2025-06-14 03:00:00,266.0499,307.1562,122.8875,49.1937,291.025,37.9188,286.5,5.3828,5.5734,5.4078,6.0516,-0.7296,-1.8855,12.9604,12.871,11.7822,1.3135,1.3406,0.8234,29.5438,18.662,281.1,1,1,48.7,39.4812,66.4375,June,264MW
2025-06-14 03:30:00,267.1124,310.0938,122.05,49.4,292.4,38.1125,288.25,5.6281,5.4531,5.2375,6.0641,-0.6622,-1.7705,12.8905,12.8011,11.8164,1.3319,1.3603,0.8144,28.825,0.853,276.98,1,1,42.2625,39.5125,64.3062,June,264MW
2025-06-14 04:00:00,265.625,310.8125,122.375,49.3625,293.15,37.9,289.2812,5.3547,5.2344,5.3203,6.2188,-0.5948,-1.734,13.0774,13.0026,11.8123,1.3949,1.4211,0.8706,29.5187,3.05,280.44,1,0,47.5938,39.5812,64.6437,June,264MW
2025-06-14 04:30:00,266.7937,309.7812,122.5375,49.125,292.9,37.6125,288.9062,5.1922,5.6484,5.7703,6.0234,-0.6368,-1.774,12.8726,12.7995,11.8213,1.3888,1.4181,0.8741,28.9125,3.051,280.02,1,0,48.1812,39.5375,65.9688,June,264MW
2025-06-14 05:00:00,266.6875,309.125,122.8375,49.15,292.95,37.4875,288.4375,5.5062,5.4469,5.4047,6.2078,-0.6246,-1.747,12.9067,12.8271,11.8207,1.3778,1.4093,0.8774,29.525,2.977,280.88,1,0,47.1562,39.7188,65.9187,June,264MW
2025-06-14 05:30:00,266.475,310.5625,123.2625,49.1687,293.75,37.65,289.5938,5.0891,5.3969,5.3687,6.0094,-0.6779,-1.8415,12.8499,12.7605,11.7117,1.4307,1.4587,0.8807,29.4,17.54,282.84,1,0,49.8687,39.8812,63.2375,June,264MW
2025-06-14 06:00:00,267.4313,310.6562,122.6,48.5312,293.925,37.5438,290.0938,5.4875,5.6906,5.4844,6.0281,-0.7121,-1.8135,12.845,12.7638,11.8668,1.331,1.3621,0.8302,29.9813,0.886,276.2,1,0,47.1187,39.85,64.3312,June,264MW
2025-06-14 06:30:00,265.0938,310.8438,122.875,48.8062,294.125,37.8312,290.25,5.3562,5.45,5.5312,6.6141,-0.6884,-1.7875,12.8515,12.7735,11.8512,1.3262,1.3546,0.7969,29.2188,0.802,270.84,1,1,50.1812,39.975,62.825,June,264MW
2025-06-14 07:00:00,267.5375,310.875,122.2,49.2937,293.75,38.1625,290.0938,5.3906,5.7516,5.5547,6.0687,-0.7291,-1.83,12.8889,12.7995,11.7265,1.3345,1.3586,0.8035,29.3625,0.829,267.42,1,1,46.225,39.9812,62.9937,June,264MW
2025-06-14 07:30:00,436.0499,332.5938,115.1875,49.4562,301.775,37.4,310.0,3.6516,4.0094,4.2469,4.9312,-0.8451,-2.8205,13.911,13.8102,12.5013,2.2231,2.255,1.0205,29.8563,5.317,243.38,1,1,49.3937,39.975,14.8,June,Other
2025-06-14 08:00:00,434.9874,347.375,120.8125,48.9375,314.55,37.2375,322.6562,3.6297,4.1156,3.9016,4.2609,-0.9374,-2.873,13.846,13.7274,12.3308,2.1885,2.2261,0.917,28.9688,2.082,266.54,1,1,44.7875,39.9812,0.0,June,Other
2025-06-14 08:30:00,315.35,334.625,121.5625,50.175,313.05,37.7687,316.625,5.2937,5.5156,5.3438,6.3422,-0.6941,-1.9215,12.8174,12.7394,11.8711,1.4727,1.5003,0.7818,29.0,0.702,284.48,1,1,48.8312,39.9,47.8062,June,Other
2025-06-14 09:00:00,267.2188,313.0625,123.4125,50.4375,295.925,38.7062,296.1562,5.5281,5.6125,5.6875,5.9953,-0.7134,-1.8365,12.8369,12.741,11.7897,1.4749,1.5051,0.8687,29.25,3.073,290.12,1,0,43.15,39.9125,41.225,June,264MW
2025-06-14 09:30:00,265.5187,305.7188,119.275,50.8,289.6,38.9562,289.4688,5.5781,5.8781,5.5328,6.1125,-0.7173,-1.8005,12.8515,12.7654,11.6967,1.4684,1.499,0.875,29.4188,2.832,277.44,1,0,47.3438,39.8562,54.2687,June,264MW
2025-06-14 10:00:00,265.2,303.7812,121.4625,50.9312,288.875,39.0687,286.7812,5.5516,5.7516,5.6328,6.1656,-0.6233,-1.723,12.8174,12.7426,11.8353,1.478,1.5095,0.9037,28.2875,0.756,281.36,1,0,49.175,39.6875,56.2188,June,264MW
2025-06-14 10:30:00,265.8375,301.75,120.25,51.0,287.375,39.3062,284.4688,5.2203,5.6547,5.5484,6.1094,-0.7532,-1.8335,12.8092,12.728,11.7817,1.3122,1.3428,0.7462,27.925,0.789,271.76,1,0,50.0375,39.6062,62.15,June,264MW
2025-06-14 11:00:00,265.5187,301.3438,120.5,51.3625,286.975,39.6812,283.8438,5.6906,5.6578,5.4516,6.0562,-0.7011,-1.797,12.7962,12.7085,11.6781,1.3559,1.3861,0.7873,28.3312,0.755,268.54,1,0,44.8625,39.4812,61.6312,June,264MW
2025-06-14 11:30:00,260.95,300.875,120.325,51.5687,286.875,39.7625,283.6562,5.3969,5.8266,5.7875,6.3891,-0.6679,-1.777,12.8856,12.7654,11.8283,1.3826,1.4163,0.8306,30.55,0.864,265.62,1,1,47.1375,39.3625,62.275,June,264MW
2025-06-14 12:00:00,265.5187,301.5938,121.05,51.7312,287.25,39.775,284.4375,5.2469,5.7578,5.6484,6.2437,-0.7077,-1.7965,12.9002,12.8158,11.7901,1.3888,1.4137,0.8026,28.8375,0.905,277.58,1,1,47.95,39.3125,58.8,June,264MW
2025-06-14 12:30:00,265.4125,301.9062,120.1375,51.6187,287.525,39.7375,284.5,4.9922,5.4516,5.4172,6.3625,-0.6202,-1.714,12.9912,12.9002,11.8692,1.4194,1.4474,0.8647,29.4625,0.817,267.62,1,1,48.2812,39.2375,61.9,June,264MW
2025-06-14 13:00:00,265.2,302.375,120.3125,51.825,287.875,40.0062,284.8438,5.1781,5.8844,5.7172,6.2031,-0.7549,-1.842,12.9149,12.8352,11.8251,1.2956,1.3209,0.7374,29.9813,0.797,263.4,1,1,48.2312,39.2437,60.6812,June,264MW
2025-06-14 13:30:00,264.8812,302.5,119.9375,52.0125,287.825,40.1312,285.0,5.0469,5.7062,5.6609,6.0828,-0.6556,-1.7345,12.8125,12.7296,11.7077,1.4067,1.4347,0.8571,29.8625,2.243,267.6,1,1,48.1875,39.1687,60.7687,June,264MW
2025-06-14 14:00:00,265.2,303.0625,120.0125,52.4375,288.15,40.5437,285.5938,5.3062,5.7156,5.6156,6.2594,-0.6919,-1.803,12.9734,12.8889,11.8913,1.3621,1.3944,0.8144,28.8937,2.938,272.22,1,0,48.05,39.1,58.8062,June,264MW
2025-06-14 14:30:00,318.325,303.0312,119.725,52.0375,288.125,40.0562,287.2812,5.1062,5.7188,5.4734,5.7031,-0.8258,-2.318,13.7631,13.6851,12.2456,1.8779,1.9142,0.9778,29.5625,3.135,271.44,1,0,47.9688,38.9875,50.2937,June,Other
2025-06-14 15:00:00,352.4313,321.125,119.375,52.5938,298.7,40.3875,300.7812,5.1344,4.9328,5.125,5.0234,-0.8241,-2.3595,13.5567,13.4121,12.1459,1.7681,1.7996,0.8897,29.4375,1.037,243.4,1,0,48.0625,39.0812,52.8937,June,Other
2025-06-14 15:30:00,439.6625,334.9688,114.4125,52.25,302.95,39.6812,312.4688,3.9281,4.3984,4.5812,4.7312,-0.8709,-2.824,14.0459,13.9467,12.5003,2.3219,2.3473,1.043,29.675,0.742,268.78,1,0,48.1062,39.025,3.6125,June,Other
2025-06-14 16:00:00,437.6437,345.5312,119.125,51.8125,312.1,39.9125,321.1875,3.8703,4.0844,4.7031,4.8625,-0.9557,-2.898,13.5714,13.4576,11.9141,2.2952,2.3333,1.015,27.9625,0.69,299.02,1,1,48.6875,39.1875,0.0,June,Other
2025-06-14 16:30:00,436.3688,343.375,121.075,52.1875,312.625,40.8375,321.6562,4.325,4.2188,4.2172,4.3625,-0.9383,-2.8445,13.5535,13.4495,11.7882,2.2252,2.2554,0.9944,28.3375,0.8,295.66,1,1,49.2375,39.2062,0.0,June,Other
2025-06-14 17:00:00,435.2,336.75,119.1,51.9875,308.1,40.3062,317.0938,3.4109,4.1875,4.775,4.6562,-0.8822,-2.767,13.5828,13.4771,11.9087,2.2086,2.2344,0.9892,28.8687,0.838,301.38,1,1,49.825,39.4062,0.0,June,Other
2025-06-14 17:30:00,434.9874,335.1562,118.4,50.95,306.05,39.2375,315.125,3.5687,4.0656,4.3219,4.6547,-0.8446,-2.734,13.5779,13.4722,11.9088,2.2843,2.3206,1.0233,29.4188,0.903,297.52,1,1,45.2562,39.4562,0.0,June,Other
2025-06-14 18:00:00,437.1124,331.1562,116.675,51.05,303.025,39.7875,312.1875,3.6328,4.0375,4.4437,4.8,-0.9116,-2.785,13.5535,13.4446,11.7817,2.1609,2.1863,0.9583,29.9188,0.834,295.24,1,1,48.5,39.6312,0.0,June,Other
2025-06-14 18:30:00,436.475,329.8125,115.15,50.9625,301.65,39.3687,311.0625,3.7562,4.2687,4.6469,4.8562,-0.8577,-2.736,13.5974,13.4885,11.9611,2.1907,2.2213,1.0003,28.7062,3.02,296.94,1,0,50.1437,39.7437,0.0,June,Other
2025-06-14 19:00:00,436.1562,330.4375,115.175,50.7312,302.2,39.2875,311.3438,3.6594,4.0953,4.4375,4.5687,-0.9199,-2.8025,13.6283,13.5112,11.899,2.1312,2.1579,0.9201,29.6437,2.896,298.84,1,0,46.7375,39.9062,0.0,June,Other
2025-06-14 19:30:00,437.0062,331.5,116.625,50.1375,303.775,38.625,312.75,3.8016,4.0734,4.3891,4.5031,-0.9299,-2.854,13.4804,13.3748,11.8054,2.2633,2.2979,1.0119,29.5438,12.986,310.22,1,0,50.0062,40.0375,0.0,June,Other
2025-06-14 20:00:00,435.3063,333.4375,116.125,49.7875,304.925,38.0,314.0312,3.6109,4.1328,4.4906,4.9062,-0.912,-2.8305,13.4885,13.3942,11.8717,2.2261,2.2572,1.0067,28.8937,16.19,305.42,1,0,46.6625,40.15,0.0,June,Other
2025-06-14 20:30:00,629.3187,358.0938,120.9125,50.3312,318.325,38.4125,332.7812,2.6906,2.6516,3.1359,3.0859,-1.2253,-4.187,14.9835,14.8454,12.6986,3.564,3.6213,1.5133,29.3687,0.877,293.58,1,0,49.4,40.3438,0.0,June,660MW
2025-06-14 21:00:00,463.4625,358.875,125.0625,50.1,327.15,38.575,336.2812,2.8984,3.4609,4.1125,4.6969,-0.9557,-2.817,13.027,12.8645,11.6836,2.1128,2.1496,0.9483,29.375,19.748,298.82,1,1,47.6875,40.3937,0.0,June,Other
2025-06-14 21:30:00,436.2625,343.0312,121.9875,49.6562,313.825,37.9312,322.7188,3.5797,3.8125,4.2031,4.9172,-0.8814,-2.793,13.3357,13.2139,11.8062,2.283,2.3232,1.0513,30.0875,4.986,297.14,1,1,43.625,40.5125,0.0062,June,Other
2025-06-14 22:00:00,436.0499,339.6875,118.875,49.175,309.6,37.3937,318.8125,4.0219,3.8578,3.85,4.8391,-0.9772,-2.919,13.3455,13.2512,11.8035,2.3014,2.3377,1.0741,28.7875,17.584,304.62,1,1,48.875,40.7,0.0,June,Other
2025-06-14 22:30:00,435.2,337.5,118.425,48.6375,308.55,36.825,317.5312,4.225,3.9172,4.2062,4.8828,-0.9107,-2.7975,13.3049,13.1797,11.7859,2.3447,2.3832,1.0883,29.9312,2.98,304.22,1,0,44.9437,40.6,0.0,June,Other
2025-06-14 23:00:00,436.6875,336.1875,116.65,48.2937,306.7,37.0687,315.8438,4.1281,3.9859,4.2828,4.8109,-0.9002,-2.8025,13.4089,13.2805,11.8645,2.2983,2.3337,1.0859,29.9813,11.62,304.96,1,0,48.9625,40.8187,0.0,June,Other
2025-06-14 23:30:00,435.4125,335.75,115.8875,47.825,306.025,36.8937,315.2188,3.9828,3.8609,4.0281,5.0875,-0.9072,-2.777,13.3926,13.2708,11.8454,2.2686,2.2992,1.0454,29.3312,2.756,303.18,1,0,43.6,40.6312,0.0,June,Other
2025-06-15 00:00:00,435.625,332.125,115.625,48.1,304.675,36.5438,313.75,3.9547,4.1016,4.1109,4.8344,-0.9286,-2.823,13.2886,13.1716,11.6794,2.3018,2.3394,1.0734,28.3062,8.603,304.46,1,0,48.3125,40.6562,1.325,June,Other
2025-06-15 00:30:00,660.7688,352.9375,122.0625,49.6125,315.325,37.3875,330.3125,2.7672,2.8531,3.2375,2.8125,-1.409,-4.669,15.2857,15.1411,12.8895,3.8287,3.9022,1.6139,28.3375,1.572,289.0,1,0,43.2312,40.6625,0.0,June,660MW
2025-06-15 01:00:00,660.1312,360.1562,124.625,49.75,321.8,37.75,336.1562,2.5359,2.4016,2.7953,3.0312,-1.3005,-4.5305,15.0712,14.9543,12.8302,3.8624,3.9302,1.6642,29.3875,17.012,287.24,1,1,48.1187,40.525,0.0,June,660MW
2025-06-15 01:30:00,659.8125,363.4062,124.7125,50.0062,323.8,38.1187,338.5625,2.6297,3.0656,2.7781,3.1109,-1.3473,-4.518,14.9965,14.8438,12.7986,3.8431,3.9109,1.6432,29.5312,0.737,274.94,1,1,43.4312,40.55,0.0,June,660MW
2025-06-15 02:00:00,659.3875,363.1562,125.2375,50.475,325.475,38.1187,339.4375,2.7219,2.6891,2.8422,3.3156,-1.2673,-4.4425,15.1866,15.0631,12.915,3.8821,3.9542,1.6728,27.6125,1.999,269.94,1,1,48.7188,40.6375,0.0,June,660MW
2025-06-15 02:30:00,660.45,363.5625,125.5125,50.8687,325.7,38.25,340.0312,2.5078,2.3937,2.75,3.5094,-1.2493,-4.4345,15.2727,15.1509,13.017,3.8939,3.9661,1.6866,29.4562,2.325,272.82,0,1,45.3937,40.6187,0.0,June,660MW
2025-06-15 03:00:00,660.6625,364.4062,126.05,50.7437,326.65,38.5062,340.9375,2.5047,2.5359,2.8422,3.3266,-1.3499,-4.525,15.2354,15.0924,12.9765,3.8667,3.9346,1.6295,29.4,2.315,271.92,0,1,50.2937,40.6562,0.0,June,660MW
2025-06-15 03:30:00,659.3875,366.8125,126.425,50.5062,328.225,38.15,342.8438,2.4578,2.4047,2.4781,3.2797,-1.2808,-4.4355,15.263,15.12,12.993,3.8974,3.9639,1.6999,30.775,0.954,279.3,0,1,47.8187,40.825,0.0,June,660MW
2025-06-15 04:00:00,659.7063,365.75,126.5875,50.7125,328.1,38.3062,342.4688,2.7,2.4531,2.6281,3.3922,-1.3289,-4.5005,15.2776,15.1362,13.0481,3.8488,3.9179,1.6441,29.45,0.787,273.56,0,1,43.9875,40.7687,0.0,June,660MW
2025-06-15 04:30:00,659.9187,366.6562,126.6125,50.375,328.3,38.1937,342.75,2.6422,2.7828,2.7578,3.1969,-1.3346,-4.5105,15.2484,15.107,13.0573,3.858,3.9153,1.64,29.925,0.84,278.82,1,1,49.225,40.9187,0.0,June,660MW
2025-06-15 05:00:00,660.9812,365.1875,126.6625,50.4812,327.275,38.6625,341.7188,2.6141,2.525,2.5391,3.1594,-1.374,-4.4925,15.1232,14.9949,12.9881,3.7775,3.8436,1.5829,30.3438,3.115,280.74,1,0,45.4312,40.9062,0.0,June,660MW
2025-06-15 05:30:00,382.3937,347.8125,128.5625,49.7,327.075,38.1125,332.3125,4.6422,4.5219,4.5984,5.3766,-0.6985,-2.0485,12.5769,12.5265,12.0958,1.7068,1.7283,0.9334,27.8062,14.18,298.86,1,0,49.7062,40.7875,35.1312,June,Other
2025-06-15 06:00:00,261.7999,305.2188,122.55,51.1562,293.85,38.6625,295.8438,5.6969,5.2766,4.9375,5.9922,-0.7199,-1.7035,13.1992,13.144,12.3298,1.107,1.1389,0.5224,28.8125,0.841,235.26,1,0,45.8562,40.8312,33.4875,June,264MW
2025-06-16 17:00:00,257.975,279.7188,119.6875,49.8625,266.5,39.3438,248.125,5.8016,5.3438,5.5172,6.6734,-0.7178,-2.0075,13.5291,13.4251,11.994,1.4106,1.4334,0.8813,27.8563,17.912,166.7,1,1,41.225,37.85,100.0,June,264MW
2025-06-16 17:30:00,370.1749,306.9375,124.3125,49.1687,287.475,38.125,283.2188,4.5984,4.3,4.6062,5.2094,-0.8709,-2.9445,14.0394,13.9191,12.2376,2.1574,2.1942,1.1071,29.3687,14.821,225.72,0,1,41.5125,37.8438,72.7812,June,Other
2025-06-16 18:00:00,508.1937,330.9688,115.6625,48.5062,296.625,37.25,306.4688,3.5016,3.4203,4.3031,4.8,-1.1959,-3.857,15.3296,15.2142,12.6979,3.1283,3.1856,1.3777,27.9437,2.49,275.54,0,1,41.9562,37.9125,5.5625,June,Other
2025-06-16 18:30:00,662.3625,361.8438,120.5,48.8438,319.0,37.1187,334.375,2.85,2.8828,3.0578,3.3547,-1.5276,-4.8745,15.809,15.6709,13.3439,4.159,4.2404,1.7583,29.4437,2.577,280.76,0,1,42.2312,37.9,0.0,June,660MW
2025-06-16 19:00:00,662.4688,368.5625,124.4375,48.7812,326.9,36.8438,342.2188,2.4156,2.6672,3.0219,3.5562,-1.3801,-4.712,15.7017,15.5653,13.2612,4.096,4.1682,1.7708,28.3312,0.763,273.82,0,1,42.7937,37.7875,0.0,June,660MW
2025-06-16 19:30:00,662.2562,371.9375,126.0,48.7625,330.525,37.1063,346.3438,2.1922,2.8031,3.2922,3.2672,-1.3521,-4.6585,15.406,15.2809,13.0708,4.0794,4.145,1.7865,28.8937,1.098,266.66,0,1,43.3812,37.8,0.0,June,660MW
2025-06-16 20:00:00,662.0437,373.0,126.8,48.9187,332.525,37.025,347.5,2.5187,2.2797,2.7125,3.3453,-1.4361,-4.6895,14.9819,14.86,12.8311,4.0767,4.1415,1.72,28.3375,0.813,259.06,1,1,43.975,37.7562,0.0,June,660MW
2025-06-16 20:30:00,660.875,373.1562,126.775,48.525,332.85,36.7125,347.75,2.425,2.4109,2.7562,3.5266,-1.2961,-4.6415,15.2711,15.1476,13.0481,4.1056,4.1695,1.8526,28.4875,18.884,271.56,1,1,44.875,37.7562,0.0,June,660MW
2025-06-16 21:00:00,662.7875,375.5312,127.5125,48.4062,334.4,36.7,349.625,2.6609,2.5297,3.0672,3.5219,-1.3215,-4.655,15.263,15.1379,13.0578,4.1927,4.2618,1.8624,29.8687,0.939,275.08,1,1,45.4875,37.775,0.0,June,660MW
2025-06-16 21:30:00,661.6188,375.2188,127.7125,48.4812,334.55,36.7938,349.625,2.6422,2.5328,2.8312,3.2906,-1.3727,-4.672,15.2272,15.094,13.0268,4.1485,4.215,1.7907,29.9188,0.94,264.82,1,1,46.0687,37.8312,0.0,June,660MW
2025-06-16 22:00:00,662.4688,375.2188,127.875,48.475,334.85,36.6125,349.7188,2.5547,2.7078,3.1047,3.3422,-1.3648,-4.651,15.1119,14.9819,12.9047,4.0807,4.1533,1.7627,28.8937,0.783,265.6,1,1,46.7875,37.8438,0.0,June,660MW
2025-06-16 22:30:00,662.2562,374.4375,127.725,48.225,334.7,36.35,349.5,2.5922,2.45,2.8687,3.7703,-1.3723,-4.681,15.1639,15.0469,13.0598,4.1122,4.1839,1.8163,28.75,0.72,264.06,1,1,47.7188,37.9625,0.0,June,660MW
2025-06-16 23:00:00,662.3625,378.0938,128.8625,47.95,336.375,36.2625,351.3125,2.25,2.5969,3.1812,3.4719,-1.3189,-4.6765,15.2776,15.1541,13.156,4.2347,4.2986,1.8747,29.775,0.663,282.84,1,1,48.4,37.8375,0.0,June,660MW
2025-06-16 23:30:00,662.2562,377.1562,128.5875,48.0062,336.325,36.3875,351.4062,2.7,2.6391,2.9969,3.5938,-1.3828,-4.7365,15.3686,15.2451,13.1169,4.0859,4.1529,1.7791,27.9,3.037,278.04,1,0,49.225,37.8438,0.0,June,660MW
2025-06-17 00:00:00,662.0437,376.4062,128.025,47.9437,336.125,35.8375,350.8438,2.3625,2.4375,3.0312,3.4562,-1.3574,-4.6435,15.2533,15.1314,13.1332,4.0256,4.0907,1.7325,28.1375,2.96,277.7,1,0,49.9875,38.0438,0.0,June,660MW
2025-06-17 00:30:00,605.7312,371.0312,126.2375,47.7312,332.55,35.775,346.1875,2.6875,2.55,3.1125,3.7641,-1.2992,-4.191,14.6309,14.5285,12.6287,3.5132,3.5811,1.5124,27.675,3.133,285.3,1,0,46.325,37.95,0.0,June,Other
2025-06-17 01:00:00,430.2062,350.4375,124.6875,46.975,324.425,36.2625,331.875,4.4391,4.0984,4.3797,5.4812,-0.8306,-2.6795,13.144,13.0173,11.9057,2.2791,2.3044,1.1546,29.1812,0.866,284.82,1,0,49.2375,37.9875,3.4187,June,Other
2025-06-17 01:30:00,329.2687,343.0625,118.6625,47.5562,315.275,36.0562,321.4062,4.2219,4.0484,4.9234,5.6531,-0.6898,-1.913,12.7264,12.637,11.788,1.3319,1.3564,0.7518,29.2875,0.808,288.08,1,0,42.4062,38.0875,60.2312,June,Other
2025-06-17 02:00:00,265.4125,316.5938,126.1625,48.0,301.225,36.8125,298.8125,5.4422,5.2453,5.55,5.7422,-0.6666,-1.7475,12.6321,12.5476,11.7643,1.3931,1.4185,0.8514,28.3312,0.893,279.2,1,1,46.9125,38.075,50.0625,June,264MW
2025-06-17 02:30:00,288.7875,318.1875,120.5125,48.025,296.4,36.5687,295.0312,5.5578,5.475,5.5625,6.2109,-0.6994,-1.941,12.8937,12.8304,11.868,1.5996,1.6206,0.9979,29.4437,3.195,274.36,1,1,49.1937,37.9188,64.3125,June,Other
2025-06-17 03:00:00,266.0499,315.0312,123.7125,48.075,295.625,36.7687,291.4375,5.4375,5.4547,5.8531,6.1844,-0.6132,-1.7525,12.8239,12.7475,11.8096,1.4916,1.5191,0.9452,29.9312,8.648,278.16,1,1,42.4812,37.9375,62.8062,June,264MW
2025-06-17 03:30:00,264.5625,310.125,122.4625,47.9937,291.85,36.8625,287.9688,5.4328,5.3828,5.8484,6.2188,-0.6539,-1.8035,12.845,12.7703,11.7819,1.4679,1.4946,0.9161,29.3875,0.897,275.98,1,1,46.3812,37.8625,67.2937,June,264MW
2025-06-17 04:00:00,264.5625,309.7812,123.6875,47.75,291.975,36.7313,287.5938,5.6812,5.4609,5.7125,6.7656,-0.7016,-1.8545,12.8076,12.7312,11.7261,1.4657,1.4885,0.9157,28.9062,3.121,279.02,1,0,48.9812,37.7938,68.2062,June,264MW
2025-06-17 04:30:00,265.4125,308.8438,123.65,47.725,291.9,36.725,287.625,5.7328,5.6766,5.8891,6.7234,-0.6696,-1.826,12.8954,12.8206,11.8891,1.4981,1.52,0.9538,29.9312,2.987,279.74,1,0,50.0,37.8312,68.3062,June,264MW
2025-06-17 05:00:00,265.7312,310.0312,123.8625,47.9688,292.575,36.5875,288.0938,5.7219,5.6062,5.7016,6.5578,-0.7016,-1.869,12.8482,12.7572,11.8084,1.4719,1.4973,0.919,29.6312,3.241,280.56,1,0,44.6125,37.8062,68.075,June,264MW
2025-06-17 05:30:00,265.2,309.75,123.8625,47.8187,292.825,36.375,288.4688,5.6469,5.6078,5.6406,6.4734,-0.6893,-1.8345,12.6402,12.5427,11.7355,1.4903,1.5064,0.9293,28.3125,0.847,271.54,1,0,48.45,37.8625,68.3125,June,264MW
2025-06-17 06:00:00,264.8812,309.1875,123.875,48.1,292.475,36.425,288.1875,5.625,5.5297,5.5766,6.3953,-0.6403,-1.793,12.8726,12.8044,11.8587,1.5008,1.5235,0.952,29.9375,0.886,266.14,1,0,44.3062,37.8812,67.3687,June,264MW
2025-06-17 06:30:00,263.7125,310.1875,123.65,48.2062,292.9,36.475,288.6875,5.5156,5.5672,5.8062,6.6312,-0.6609,-1.8285,12.8385,12.7621,11.799,1.5034,1.5261,0.9516,29.4062,0.832,263.5,1,1,47.0625,37.9188,67.4437,June,264MW
2025-06-17 07:00:00,265.5187,311.6875,123.7375,48.5875,293.3,36.7687,289.1562,5.6781,5.6469,5.6437,6.3937,-0.6902,-1.8355,12.6711,12.5915,11.6687,1.4977,1.5248,0.9503,28.4188,0.822,262.02,1,1,49.8687,38.0187,65.1062,June,264MW
2025-06-17 07:30:00,265.5187,310.6875,122.9625,48.9187,293.0,37.1187,289.375,5.5734,5.6281,5.8547,6.7719,-0.6552,-1.8255,12.8629,12.7897,11.833,1.5196,1.5528,0.9157,29.8625,0.913,260.36,1,1,45.9,38.0938,64.7437,June,264MW
2025-06-17 08:00:00,264.5625,310.25,123.875,49.1437,293.125,37.375,289.6562,5.9328,5.7734,5.7469,6.4344,-0.6723,-1.923,12.8824,12.8223,11.7954,1.6123,1.6421,1.0154,29.9312,18.768,279.72,1,1,49.1312,38.15,63.0812,June,264MW
2025-06-17 08:30:00,265.5187,312.2812,122.375,49.4,294.125,37.4813,291.1562,5.6719,5.5906,5.7672,6.4062,-0.695,-1.8205,12.7914,12.6256,11.7766,1.5826,1.6088,0.9861,29.45,0.903,270.14,1,1,42.8312,37.9562,63.2437,June,264MW
2025-06-17 09:00:00,265.2,313.125,122.675,49.1812,294.75,37.1937,291.8125,5.5109,5.4031,5.5922,6.6453,-0.6814,-1.854,12.9344,12.8596,11.8486,1.5624,1.5887,0.9741,28.8937,3.231,276.48,1,0,46.4437,38.0312,63.4688,June,264MW
2025-06-17 09:30:00,265.3063,313.375,122.7,49.2437,294.8,37.2062,291.7812,5.7078,5.6594,5.7969,6.6797,-0.7147,-1.886,12.8287,12.7475,11.8317,1.5467,1.5721,0.9472,28.9625,3.325,275.86,1,0,47.8062,37.9062,63.8562,June,264MW
2025-06-17 10:00:00,265.2,312.75,122.8875,49.4688,294.825,37.4813,291.8125,5.6281,5.6406,5.6219,6.3703,-0.6915,-1.837,12.7004,12.6272,11.8157,1.5891,1.6167,0.9931,29.0625,0.788,273.34,1,0,48.1687,37.7375,62.1562,June,264MW
2025-06-17 10:30:00,264.775,312.875,122.45,49.9562,294.625,37.9813,292.0938,5.7656,5.5844,5.7547,6.7578,-0.6473,-1.7885,12.8304,12.7589,11.8431,1.597,1.6272,0.9947,29.525,0.921,263.2,1,0,48.2562,37.6937,59.975,June,264MW
2025-06-17 11:00:00,265.7312,313.4688,122.05,50.1312,294.625,38.0875,292.375,5.4594,5.5047,5.7484,6.6453,-0.6854,-1.8315,12.8564,12.7621,11.805,1.5655,1.59,0.9748,28.525,0.838,258.14,1,0,48.2,37.5187,59.8,June,264MW
2025-06-17 11:30:00,260.1,313.9062,121.525,50.5187,294.75,38.4125,293.125,5.7406,5.5953,5.7266,6.4984,-0.7068,-1.8205,12.6874,12.6094,11.7197,1.5874,1.6106,0.9697,29.9375,0.885,255.98,1,1,48.2062,37.4437,58.1687,June,264MW
2025-06-17 12:00:00,267.325,314.1562,121.7625,50.2562,295.15,38.1375,293.2188,5.6984,5.6672,5.6875,6.5453,-0.7046,-1.864,12.8954,12.8206,11.8913,1.597,1.6163,0.9944,28.9688,0.829,254.48,1,1,47.9812,37.3687,59.9937,June,264MW
2025-06-17 12:30:00,267.1124,314.0625,122.1375,50.8562,295.175,38.75,293.7812,5.5859,5.5922,5.7047,6.5844,-0.7055,-1.8825,12.6646,12.585,11.8181,1.6171,1.6359,0.9975,30.6,5.561,267.34,1,1,47.6625,37.3625,55.4312,June,264MW
2025-06-17 13:00:00,266.7937,313.3438,120.9625,50.8562,294.55,38.85,293.5625,5.3984,5.525,5.7344,6.6125,-0.7073,-1.8325,12.6175,12.5265,11.6755,1.5909,1.625,0.9769,30.1437,0.813,258.92,1,1,47.4125,37.3062,56.2062,June,264MW
2025-06-17 13:30:00,265.625,314.125,121.1875,51.3438,294.825,39.2937,294.1562,5.3187,5.3281,5.6531,6.6203,-0.7252,-1.8795,12.8369,12.78,11.8454,1.6097,1.6364,0.975,30.5875,2.087,258.82,1,1,47.3687,37.3687,53.55,June,264MW
2025-06-17 14:00:00,267.4313,315.2188,120.5375,51.0,295.05,39.3812,294.6562,5.5094,5.4516,5.7047,6.5766,-0.7239,-1.871,12.6419,12.559,11.8009,1.6176,1.6394,0.999,30.5312,3.381,261.74,1,0,47.525,37.3687,55.0625,June,264MW
2025-06-17 14:30:00,283.2625,321.5312,121.15,50.3375,298.4,38.9312,299.2812,5.6422,5.4297,5.6969,6.5547,-0.7567,-1.9905,12.7654,12.676,11.7006,1.7409,1.7646,1.062,29.4625,2.882,261.66,1,0,47.9062,37.3875,52.2687,June,Other
2025-06-17 15:00:00,290.3812,315.0,122.425,50.125,296.625,38.6875,297.9688,5.5969,5.4906,5.3906,6.0391,-0.6867,-1.9455,12.9165,12.8499,11.9071,1.7751,1.8013,1.0697,29.5375,0.843,252.6,1,0,48.1375,37.4562,49.725,June,Other
2025-06-17 15:30:00,397.375,321.625,118.1125,49.8625,296.15,38.1187,303.4688,4.0734,4.1328,4.2094,5.125,-1.0148,-3.0705,14.1499,14.0426,12.5484,2.7393,2.7695,1.3451,29.9688,0.869,249.4,1,0,48.5312,37.525,19.6,June,Other
2025-06-17 16:00:00,611.6813,350.1562,118.5625,49.1562,310.225,37.7625,325.6562,3.2781,3.125,3.2594,3.8656,-1.3569,-4.9015,15.926,15.7765,13.1914,4.5545,4.642,2.0707,29.4,0.862,237.94,1,1,48.7562,37.575,0.0,June,Other
2025-06-17 16:30:00,661.4062,364.2188,124.9875,49.0938,324.975,37.5875,340.3438,2.7797,2.5547,3.0672,3.3766,-1.3263,-4.682,15.5945,15.4466,13.3065,4.1432,4.2106,1.8417,29.925,0.788,247.3,1,1,49.1937,37.5938,0.0,June,660MW
2025-06-17 17:00:00,661.4062,363.2812,125.05,48.825,325.0,37.4062,340.0938,2.7266,2.6969,2.9062,3.3484,-1.3031,-4.578,15.2987,15.133,13.0704,4.0531,4.117,1.7668,29.1063,1.41,263.42,1,1,49.5625,37.55,0.0,June,660MW
2025-06-17 17:30:00,661.6188,365.6562,125.425,48.5938,326.5,37.2375,341.7188,2.3922,2.8359,2.9578,3.3297,-1.4388,-4.6605,15.0485,14.9087,12.8772,3.984,4.0509,1.6903,30.35,0.786,275.0,1,1,42.9312,37.5625,0.0,June,660MW
2025-06-17 18:00:00,660.6625,365.0938,125.8125,48.4812,327.725,37.1312,342.0,2.5109,2.5031,3.0641,3.7328,-1.353,-4.5975,15.12,14.9867,12.967,4.0802,4.1454,1.7876,30.5687,1.054,266.32,1,1,47.575,37.6125,0.0,June,660MW
2025-06-17 18:30:00,660.2375,365.8125,126.3125,48.3375,328.45,37.0,342.7188,2.4,2.6391,3.1078,3.4094,-1.3526,-4.7185,15.2094,15.0907,13.0445,4.1586,4.2321,1.8452,28.9062,22.977,280.16,1,0,49.5375,37.675,0.0,June,660MW
2025-06-17 19:00:00,661.4062,368.6562,126.55,48.4187,329.875,36.9437,344.1875,2.5969,2.3734,2.7172,3.625,-1.4042,-4.6475,14.925,14.7934,12.8184,4.1096,4.1848,1.7835,28.8812,2.944,279.68,1,0,44.1687,37.6375,0.0,June,660MW
2025-06-17 19:30:00,660.45,367.5312,127.275,48.4375,330.25,36.925,344.125,2.6828,2.5828,2.9672,3.4812,-1.3565,-4.6085,15.0696,14.9445,12.9369,4.1039,4.1774,1.8419,29.4188,2.859,282.1,1,0,48.45,37.6812,0.0,June,660MW
2025-06-17 20:00:00,661.5125,370.0,126.75,48.2375,331.0,36.9375,345.3438,2.5922,2.4312,2.7891,3.6062,-1.4234,-4.6425,14.8129,14.7137,12.823,4.0676,4.1437,1.7725,29.4062,0.78,268.02,1,0,42.9688,37.65,0.0,June,660MW
2025-06-17 20:30:00,661.5125,370.375,126.775,48.1687,331.475,36.8687,346.0312,2.6672,2.5969,3.0312,3.6719,-1.3867,-4.651,14.8389,14.717,12.8626,4.1481,4.2163,1.8097,29.8937,1.023,261.38,1,0,47.4,37.7,0.0,June,660MW
2025-06-17 21:00:00,663.0,370.1875,127.1375,48.4187,332.075,36.8687,346.4688,2.4484,2.6625,3.0281,3.6719,-1.3526,-4.6015,14.9851,14.8535,12.8309,4.0702,4.1328,1.778,29.35,0.825,259.04,1,1,49.975,37.6562,0.0,June,660MW
2025-06-17 21:30:00,662.0437,370.5938,127.2375,48.4562,332.375,36.6937,346.7188,2.6312,2.9344,2.8672,3.4312,-1.3714,-4.636,14.8486,14.7446,12.8606,4.1148,4.1887,1.797,29.475,2.732,263.26,1,1,46.6875,37.7437,0.0,June,660MW
2025-06-17 22:00:00,659.6,373.4062,127.7875,48.2625,334.025,36.7625,348.625,2.7078,2.5016,2.7906,3.5125,-1.3171,-4.561,14.8697,14.7495,12.8847,4.11,4.1809,1.8283,28.8187,0.683,275.3,1,1,50.1937,37.7,0.0,June,660MW
2025-06-17 22:30:00,661.6188,372.8125,128.125,48.15,334.3,36.45,348.5312,2.8766,2.7984,2.9281,3.4469,-1.2856,-4.5855,14.7625,14.6406,12.7346,4.2246,4.2902,1.9047,29.3,0.743,268.04,1,1,46.8438,37.8375,0.0,June,660MW
2025-06-17 23:00:00,660.5563,373.5312,128.2375,47.8562,335.175,36.45,349.4062,2.7812,2.9109,3.0312,3.1406,-1.3443,-4.5925,14.7479,14.6374,12.8679,4.0417,4.1078,1.7839,28.3687,1.984,261.94,1,1,47.5562,37.7812,0.0,June,660MW
2025-06-17 23:30:00,661.3,373.6562,128.45,47.8187,335.625,36.3812,349.625,2.4625,2.3969,2.7594,3.4141,-1.3631,-4.582,14.6179,14.4976,12.7627,4.0181,4.0864,1.7566,28.9813,2.973,274.28,1,0,46.9688,37.9188,0.0,June,660MW
2025-06-18 00:00:00,662.2562,377.2812,129.9875,47.7875,337.675,36.0125,351.4062,2.7953,2.6906,2.9453,2.8672,-1.3823,-4.6725,14.5854,14.47,12.701,4.1717,4.2434,1.8408,29.4375,3.076,286.24,1,0,44.5562,38.0187,0.0,June,660MW
2025-06-18 00:30:00,536.35,366.25,128.775,47.6937,333.775,36.1812,344.125,3.1719,3.2047,4.1359,4.65,-1.0949,-3.5435,13.6445,13.5145,12.0576,3.018,3.0705,1.346,29.3062,0.933,288.48,1,0,47.6812,37.9813,0.0,June,Other
2025-06-18 01:00:00,606.6875,368.2188,126.6375,47.8312,330.2,36.25,343.4062,2.9531,2.9344,3.3891,3.6719,-1.2196,-4.1135,14.1694,14.0491,12.428,3.6729,3.7333,1.671,30.5687,0.88,281.66,1,0,43.7437,37.9875,0.0,June,Other
2025-06-18 01:30:00,640.9,370.8125,126.825,47.6812,331.55,36.3937,345.6562,2.6062,2.4594,2.9922,3.25,-1.2909,-4.4155,14.4326,14.301,12.5834,3.8694,3.9284,1.7181,29.3687,9.483,272.96,1,0,49.0812,38.1437,0.0,June,660MW
2025-06-18 02:00:00,569.075,364.4375,127.25,47.3125,331.225,35.925,342.625,2.8766,2.9609,3.5672,4.3531,-1.0494,-3.7655,13.8899,13.7778,12.2279,3.2665,3.3142,1.4842,28.425,6.063,280.08,1,1,44.7812,38.2375,0.0,June,Other
2025-06-18 02:30:00,470.3688,361.25,122.9375,47.3562,326.675,35.8625,337.5625,2.9422,3.7234,4.1953,4.6578,-0.9479,-2.8415,12.9977,12.884,11.8452,2.2086,2.2322,0.9995,30.5938,19.827,288.92,1,1,49.75,38.2437,4.1687,June,Other
2025-06-18 03:00:00,434.775,344.625,125.0375,47.075,317.925,36.0625,325.4375,3.9953,3.7594,4.0828,5.2266,-0.9693,-2.945,13.404,13.2984,12.0696,2.2528,2.2856,0.9986,29.9,8.683,298.5,1,1,46.3625,38.275,0.0,June,Other
2025-06-18 03:30:00,501.3938,341.0312,117.825,47.1562,308.3,35.95,319.4062,4.1062,4.0469,4.3031,5.5062,-1.1194,-3.781,14.6292,14.5041,12.5458,3.4769,3.5342,1.6207,29.4688,0.993,286.4,1,1,47.4812,38.3875,0.0,June,Other
2025-06-18 04:00:00,450.6062,343.2188,119.725,47.3062,313.65,35.7938,322.875,4.4703,3.7297,3.8656,5.5828,-1.0083,-3.0175,13.2545,13.1375,11.8512,2.5206,2.5464,1.1806,30.3125,3.1,301.64,1,0,47.675,38.4437,0.0,June,Other
2025-06-18 04:30:00,482.5875,346.125,118.2625,47.4562,314.025,35.7562,324.6562,3.8609,3.1266,3.6594,5.1297,-0.9868,-3.1355,13.3228,13.2041,11.8679,2.8714,2.9021,1.3646,29.6375,3.017,295.56,1,0,43.6312,38.4437,0.0062,June,Other
2025-06-18 05:00:00,460.7,344.5312,118.625,47.2375,313.775,35.8438,323.5,4.5172,3.8453,4.1156,5.8562,-0.8888,-2.9635,13.4105,13.287,12.0316,2.8605,2.9038,1.4451,29.9312,3.128,294.68,1,0,49.4062,38.5562,0.0062,June,Other
2025-06-18 05:30:00,424.3624,343.5312,119.6,47.4937,311.15,35.9625,320.1875,4.3281,3.9875,4.9688,5.5797,-1.0419,-2.9175,13.599,13.4934,12.342,2.4077,2.4326,1.0557,30.4937,3.756,292.02,1,0,46.075,38.7313,3.2,June,Other
2025-06-18 06:00:00,260.8438,321.1875,128.7875,47.9437,307.3,36.7375,304.2188,5.1078,5.1937,5.3828,5.4984,-0.7204,-1.728,12.5541,12.4859,11.6656,1.1674,1.1949,0.6687,30.4562,3.733,265.74,1,0,50.325,38.8,49.7125,June,264MW
2025-06-18 06:30:00,264.775,319.6875,121.4375,48.5875,298.675,36.8625,298.7812,5.3781,5.575,5.45,5.9047,-0.6394,-1.779,12.7686,12.6451,11.8898,1.5686,1.5974,0.9754,29.4562,2.519,273.12,1,1,46.6687,38.825,51.6562,June,264MW
2025-06-18 07:00:00,265.5187,320.4375,122.3375,48.9125,299.25,37.0562,298.7188,5.6969,6.0719,5.5562,5.7219,-0.6981,-1.8145,12.7296,12.6532,11.8343,1.5283,1.5572,0.9177,29.7687,0.777,271.26,1,1,50.0125,38.8312,52.5437,June,264MW
2025-06-18 07:30:00,264.5625,319.1562,123.0125,49.1125,299.3,37.3812,298.1562,5.7781,5.9828,5.8219,5.5859,-0.6845,-1.819,12.5639,12.4761,11.6911,1.5056,1.5362,0.8553,29.95,0.851,268.12,1,1,45.725,38.7437,51.3937,June,264MW
2025-06-18 08:00:00,263.6062,321.5938,120.6875,49.4312,301.125,37.5438,299.4062,5.3484,5.3844,5.8484,5.775,-0.5436,-1.628,12.7394,12.6549,11.9307,1.4185,1.4447,0.8932,30.0312,0.897,265.46,1,1,48.8687,38.7188,62.4625,June,264MW
2025-06-18 08:30:00,264.2438,315.0938,122.4875,49.4875,295.9,37.6875,294.5312,5.5547,5.6687,5.7078,6.0469,-0.6902,-1.7945,12.7329,12.6516,11.8088,1.4412,1.4741,0.8645,29.4062,0.874,267.14,1,1,49.8937,38.6125,51.7875,June,264MW
2025-06-18 09:00:00,265.4125,319.3438,122.3875,49.7437,297.675,37.8375,296.8125,5.2078,5.1687,5.2766,5.4656,-0.6526,-1.858,12.6159,12.5395,11.7774,1.618,1.6482,1.006,30.5938,3.089,278.88,1,0,42.6,38.5125,53.1687,June,264MW
2025-06-18 09:30:00,264.775,321.25,122.075,50.0,298.525,37.9562,298.0,5.4422,5.7094,5.6812,5.9203,-0.7418,-1.893,12.819,12.741,11.8121,1.5091,1.5406,0.8848,28.825,2.944,281.48,1,0,46.0687,38.3375,52.7125,June,264MW
2025-06-18 10:00:00,265.8375,321.7188,122.2375,50.2312,299.3,38.1937,299.4375,5.5672,5.8172,5.9094,6.2156,-0.7672,-1.8885,12.7361,12.6029,11.7938,1.5003,1.5266,0.8345,30.15,3.083,284.4,1,0,47.2625,38.2875,48.5125,June,264MW
2025-06-18 10:30:00,290.0625,326.5938,119.825,50.5125,300.525,38.35,303.1562,5.4219,5.7328,5.6391,6.1953,-0.6902,-1.936,12.7605,12.6857,11.8249,1.7567,1.7825,1.0148,28.3937,0.884,278.4,1,0,47.7188,38.1688,48.6562,June,Other
2025-06-18 11:00:00,320.875,331.75,120.6625,50.75,304.875,38.3125,308.8125,5.2953,5.6781,5.5359,5.9297,-0.7873,-2.1955,12.8905,12.8092,11.8529,1.8525,1.8779,0.9848,28.8687,0.88,261.12,1,0,47.8812,38.0125,48.4187,June,Other
2025-06-18 11:30:00,262.1188,326.7812,124.7375,50.6562,304.3,38.5187,304.625,5.6687,5.6516,5.7,6.1375,-0.7055,-1.81,12.6532,12.5671,11.8414,1.5204,1.5493,0.882,29.7938,0.959,256.74,1,1,47.8312,37.8937,40.8,June,264MW
2025-06-18 12:00:00,265.9437,328.125,121.3,50.6312,302.9,38.575,304.3125,5.3781,5.2062,5.2859,6.0422,-0.7536,-1.8935,12.6711,12.5866,11.7301,1.5524,1.5817,0.9021,30.6125,0.8,260.12,1,1,47.6062,37.7687,43.8375,June,264MW
2025-06-18 12:30:00,264.35,322.7188,120.8375,51.2812,300.3,39.2687,302.0938,5.7906,5.6875,5.7047,6.2766,-0.6762,-1.8095,12.7995,12.728,11.9021,1.618,1.6469,0.978,29.9813,0.774,261.08,1,1,47.5938,37.7812,42.475,June,264MW
2025-06-18 13:00:00,267.0062,327.1562,120.7,50.75,301.75,39.4,303.5,5.2109,5.5859,5.8031,6.2797,-0.7335,-1.8785,12.7069,12.6094,11.8027,1.5178,1.5454,0.8735,30.5812,0.736,260.92,1,1,47.7625,37.7938,43.6375,June,264MW
2025-06-18 13:30:00,265.5187,321.0625,122.5625,50.5062,301.325,39.3375,302.0938,5.3781,5.3859,5.3984,5.8187,-0.7843,-1.887,12.5411,12.468,11.7056,1.4951,1.5222,0.8547,29.4562,2.149,279.02,1,1,48.0,37.775,45.4625,June,264MW
2025-06-18 14:00:00,265.4125,326.4375,122.1125,50.75,301.125,39.1437,303.0625,5.6297,5.7078,5.75,6.0859,-0.7549,-1.932,12.7686,12.6792,11.821,1.5511,1.5721,0.9056,29.4562,3.916,279.86,1,0,48.65,37.8812,41.2375,June,264MW
2025-06-18 14:30:00,363.2687,321.6875,119.5375,50.45,297.0,38.7938,303.75,4.8109,5.1844,5.2703,6.0297,-0.8534,-2.5345,13.3877,13.287,12.1482,2.3438,2.3753,1.1961,29.9813,2.967,246.84,1,0,49.1062,37.9125,29.9188,June,Other
2025-06-18 15:00:00,358.275,333.9062,119.6875,49.6562,306.025,38.1,311.375,4.4516,4.5094,5.225,5.775,-0.8919,-2.493,13.1635,13.0676,12.016,1.9859,2.01,0.9907,30.1625,3.992,254.4,1,0,49.6312,38.0062,50.1812,June,Other
2025-06-18 15:30:00,461.7625,339.75,117.625,49.4688,309.4,38.275,318.7188,3.7937,3.7594,3.9594,5.35,-0.9706,-3.1115,14.0686,13.9516,12.1125,2.7901,2.8404,1.3722,29.9437,0.794,265.96,1,0,49.8438,37.975,0.0125,June,Other
2025-06-18 16:00:00,660.9812,364.9688,125.1875,50.3125,325.7,38.4188,340.5625,2.4812,2.4594,2.9594,3.3594,-1.2611,-4.452,14.8941,14.7722,12.8463,3.9704,4.0356,1.7522,28.8687,2.828,270.86,1,1,43.5,38.0375,0.0,June,660MW
2025-06-18 16:30:00,658.4313,373.9062,127.7375,49.2562,332.175,37.05,347.375,2.2047,2.4203,2.9219,3.3687,-1.3027,-4.5335,14.7576,14.6601,12.8102,4.0435,4.1078,1.7835,28.55,0.914,278.86,1,1,48.1062,38.0687,0.0,June,660MW
