Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-06-18 17:00:00,655.8812,372.75,127.7625,49.0938,332.575,36.8625,347.5938,2.3594,2.6156,3.1969,3.5656,-1.3381,-4.5245,14.5837,14.4635,12.6043,3.9534,4.0208,1.7139,28.75,0.871,270.16,1,1,50.1375,38.075,0.0,June,660MW
2025-06-18 17:30:00,659.7063,372.5938,127.925,49.0187,334.0,36.6875,348.0312,2.5578,2.4297,2.875,3.1781,-1.2887,-4.469,14.808,14.6991,12.8294,4.0291,4.0934,1.7981,28.2875,0.788,259.84,1,1,47.0187,38.1063,0.0,June,660MW
2025-06-18 18:00:00,659.6,373.0312,128.0375,49.025,334.25,36.6875,348.5,2.3422,2.6266,2.8125,2.9797,-1.325,-4.5125,14.9055,14.7852,12.9409,3.9787,4.0452,1.7255,29.1562,0.871,258.72,1,1,49.7062,38.0687,0.0,June,660MW
2025-06-18 18:30:00,660.5563,374.4062,129.9375,49.0312,335.8,36.75,349.7812,2.4578,3.0812,2.9484,3.3219,-1.4401,-4.7445,14.8697,14.743,12.8217,4.1087,4.1844,1.8075,29.9562,2.296,284.72,1,1,45.3625,38.0562,0.0,June,660MW
2025-06-18 19:00:00,660.3438,378.7812,129.525,48.5812,338.125,36.775,352.6562,2.4,2.8141,3.1828,3.6516,-1.3298,-4.6325,14.9786,14.8665,12.9245,4.089,4.1599,1.7962,29.4875,0.858,272.08,1,1,48.9875,38.0625,0.0,June,660MW
2025-06-18 19:30:00,660.875,378.125,129.8,48.4812,338.625,37.0,353.0938,2.3516,2.6797,2.8172,2.8328,-1.4528,-4.6645,14.8665,14.7528,12.7992,3.9372,4.0011,1.6365,29.8438,1.135,264.5,1,1,44.6875,38.0562,0.0,June,660MW
2025-06-18 20:00:00,660.025,378.6562,129.6,48.2437,338.625,36.7938,353.0,2.4109,2.9109,3.0766,3.1281,-1.4099,-4.6335,14.7609,14.6585,12.7516,4.0138,4.0754,1.727,29.8438,0.59,260.0,1,1,48.7562,38.1,0.0,June,660MW
2025-06-18 20:30:00,658.75,376.7188,129.1,47.7125,336.9,36.4062,351.1875,2.3703,2.875,3.0766,2.7828,-1.2253,-4.437,14.977,14.8795,12.8255,4.0706,4.1415,1.825,30.1,0.923,270.96,1,1,42.7062,38.1812,0.0,June,660MW
2025-06-18 21:00:00,659.9187,381.4375,129.825,48.1312,339.325,36.6,354.0312,2.3187,2.8406,3.1,3.3047,-1.3762,-4.645,14.8421,14.7235,12.8545,4.061,4.1384,1.7975,27.7437,0.735,277.02,1,1,47.625,38.1625,0.0,June,660MW
2025-06-18 21:30:00,660.875,377.9062,130.1375,48.3562,338.125,36.625,352.4062,2.5594,2.8547,2.9297,3.0359,-1.3574,-4.605,14.847,14.7251,12.854,4.0391,4.1087,1.7542,28.9,2.405,281.02,1,1,49.9312,38.1125,0.0,June,660MW
2025-06-18 22:00:00,660.6625,375.7188,130.1,48.325,336.725,36.225,351.0,2.2219,2.9016,3.1406,3.2656,-1.3779,-4.6055,14.7739,14.6292,12.7325,3.9805,4.0426,1.7154,29.0687,2.933,284.58,1,0,46.375,38.0687,0.0,June,660MW
2025-06-18 22:30:00,654.2875,375.0938,128.3625,48.0437,336.05,36.0375,350.1875,2.5031,2.9547,3.0,3.4,-1.3552,-4.5415,14.6877,14.5805,12.8059,3.9179,3.9814,1.71,28.3312,3.057,279.96,1,0,50.3562,38.1375,0.0,June,660MW
2025-06-18 23:00:00,650.25,374.1875,129.4375,48.375,336.85,35.9937,350.6562,2.3172,2.6937,2.9562,3.1328,-1.2874,-4.5295,14.7999,14.6699,12.9158,4.0186,4.0842,1.7924,28.2812,17.024,285.84,1,0,47.5938,38.3,0.0,June,660MW
2025-06-18 23:30:00,662.2562,377.3125,128.7875,47.7062,337.875,35.7625,352.125,2.4,2.7031,2.8578,3.2156,-1.3119,-4.535,14.9006,14.782,12.8882,3.9678,4.0461,1.7187,29.375,0.843,275.46,1,0,44.9312,38.3875,0.0,June,660MW
2025-06-19 00:00:00,661.0875,377.4688,128.325,47.625,337.55,35.7313,352.25,2.2172,2.8109,2.9984,3.0422,-1.3193,-4.513,15.0371,14.9315,12.9792,3.9722,4.0396,1.729,29.1312,0.819,265.12,1,1,50.425,38.5,0.0,June,660MW
2025-06-19 00:30:00,536.5625,366.2188,126.7875,47.3937,331.475,35.675,342.9375,2.6062,3.1812,3.6969,4.1797,-1.1566,-3.6095,13.8752,13.7761,12.1322,2.8544,2.899,1.1751,29.375,0.8,284.62,1,1,48.1125,38.7,0.0,June,Other
2025-06-19 01:00:00,604.6687,368.125,124.4,47.0125,328.725,35.4688,342.9375,2.2828,2.6328,3.2375,3.7969,-1.1916,-4.068,14.6439,14.522,12.6487,3.424,3.4686,1.4995,29.4562,0.918,284.68,1,1,44.2625,38.725,0.0,June,Other
2025-06-19 01:30:00,588.8375,372.9062,125.6125,46.775,331.975,35.5,345.9688,2.4422,2.825,3.6484,4.0922,-1.2633,-4.068,14.3839,14.249,12.423,3.4074,3.4573,1.4857,29.2687,0.812,283.84,1,1,49.75,38.75,0.0,June,Other
2025-06-19 02:00:00,471.6438,358.5938,124.6125,46.6312,326.175,35.7062,335.6562,3.0906,3.8312,4.4156,4.3781,-1.0026,-3.0885,13.4934,13.378,11.8268,2.4422,2.4864,1.0765,28.3375,0.814,281.76,1,1,46.55,38.8187,0.0,June,Other
2025-06-19 02:30:00,507.1312,355.3125,119.7625,46.4312,319.65,35.4437,332.1875,3.0812,3.6516,4.2219,4.0125,-1.0279,-3.313,13.9094,13.7989,12.0904,2.7227,2.7529,1.1819,28.9937,0.941,281.94,1,1,50.125,38.8687,0.0,June,Other
2025-06-19 03:00:00,575.6625,364.4062,120.625,46.3375,324.225,35.1312,338.5312,2.4922,3.3687,3.6875,3.5656,-1.1601,-3.8295,14.3904,14.2685,12.3723,3.2556,3.3146,1.4252,30.575,0.916,277.16,1,1,46.7375,38.7,0.0,June,Other
2025-06-19 03:30:00,625.9187,371.1875,122.625,46.625,328.325,34.975,343.75,2.5953,2.7234,3.1375,3.5187,-1.1841,-4.2195,15.133,14.9932,12.8335,3.6209,3.6795,1.5942,29.425,0.706,264.72,1,1,50.225,38.6375,0.0,June,Other
2025-06-19 04:00:00,568.7562,370.75,123.4875,46.3312,328.975,35.0375,343.0938,2.875,2.9406,3.3438,4.1703,-1.213,-3.9115,14.4375,14.3189,12.3825,3.2044,3.2521,1.3779,29.3687,0.849,280.82,1,1,46.5938,38.5938,0.0,June,Other
2025-06-19 04:30:00,537.0938,371.5312,123.6125,46.6312,330.525,34.85,343.2188,2.5312,3.5625,4.075,4.0297,-1.1465,-3.666,14.0085,13.8866,12.1519,2.9847,3.0228,1.2819,28.425,0.986,284.46,1,1,50.3125,38.525,0.0,June,Other
2025-06-19 05:00:00,495.3375,362.4062,120.5375,46.125,324.125,34.4,337.0,3.4219,3.2734,4.3844,4.6844,-0.9365,-3.0745,13.404,13.2854,11.8268,2.5862,2.6111,1.1797,29.7562,3.246,278.48,1,1,47.0687,38.5625,2.15,June,Other
2025-06-19 05:30:00,463.4625,347.25,118.0375,46.05,315.475,34.6,326.625,3.4984,3.9891,4.0766,4.5953,-1.0021,-3.0195,13.6266,13.5177,11.8565,2.2935,2.3228,0.9944,29.4125,2.238,289.6,1,1,42.95,38.5812,0.0,June,Other
2025-06-19 06:00:00,442.1062,341.7188,117.1625,46.3687,312.525,34.7812,322.4375,3.7625,3.8922,4.2281,4.6016,-0.8131,-2.7405,13.5909,13.4788,11.8365,2.2725,2.3114,1.0997,28.7938,2.864,293.98,1,0,48.9,38.625,1.75,June,Other
2025-06-19 06:30:00,605.3063,361.6875,120.4125,47.0125,322.4,34.9875,337.0625,2.6266,2.5656,2.8562,3.8344,-1.2178,-4.172,15.12,15.0274,12.7555,3.4936,3.5461,1.5527,29.5375,19.952,290.32,1,0,45.3687,38.7188,0.0,June,Other
2025-06-19 07:00:00,651.6312,370.3125,124.375,47.4125,329.5,35.5,345.375,2.6234,2.575,2.95,3.5687,-1.3403,-4.538,15.1021,14.9819,12.8908,3.9236,3.9884,1.6957,29.4562,0.797,276.28,1,0,47.6312,38.825,0.0,June,660MW
2025-06-19 07:30:00,571.9437,370.4062,125.95,47.6562,331.275,35.5875,344.0,2.8656,3.1141,3.1156,3.9641,-1.1723,-3.869,14.1954,14.0881,12.2652,3.3046,3.3597,1.3888,30.7125,0.866,284.98,1,0,48.4875,38.875,0.0,June,Other
2025-06-19 08:00:00,592.6625,377.125,126.9875,47.9625,335.875,35.725,350.0312,2.45,2.7125,3.0047,3.7406,-1.1369,-3.79,13.8427,13.7355,12.1467,3.2293,3.2661,1.3974,31.1125,0.854,275.5,1,1,44.025,38.9562,0.0,June,Other
2025-06-19 08:30:00,592.5563,363.5,126.35,48.275,328.025,36.1875,340.7188,2.85,2.7906,3.0078,3.8187,-1.0861,-3.8985,14.0686,13.9516,12.1924,3.5023,3.5553,1.5831,29.9813,0.92,273.82,1,1,48.6375,38.9437,0.0,June,Other
2025-06-19 09:00:00,638.5625,372.1875,127.45,48.7437,332.225,36.5312,346.7188,2.725,2.7375,3.1031,3.6469,-1.3849,-4.514,14.0361,13.9029,12.3749,3.9682,4.0304,1.7244,28.3187,0.955,278.12,1,1,42.4125,38.8563,0.0,June,660MW
2025-06-19 09:30:00,454.8562,360.5312,127.55,48.7375,333.65,37.0312,341.3125,3.5266,3.1687,3.8578,4.8406,-0.9002,-2.6965,12.9327,12.8206,11.8427,2.0726,2.1041,0.9616,28.9,2.796,273.4,1,1,47.0187,38.75,0.0,June,Other
2025-06-19 10:00:00,431.375,338.875,124.95,48.5437,314.825,36.8438,321.875,4.0797,4.2656,4.2594,4.7984,-0.9754,-2.8705,12.9457,12.8434,11.8824,2.2371,2.276,0.9844,29.3625,0.753,284.52,1,1,49.0187,38.5938,0.0125,June,Other
2025-06-19 10:30:00,420.6437,337.3125,115.55,49.7625,307.375,37.1625,316.0625,4.2016,3.8953,4.4219,5.1187,-0.9203,-2.7315,13.1017,13.0091,11.9599,2.4742,2.5092,1.1629,29.7375,0.735,276.62,1,1,45.8,38.4,14.5187,June,Other
2025-06-19 11:00:00,413.6312,334.4375,116.45,49.9875,306.525,37.2375,314.9375,4.2687,4.3094,4.4203,5.5437,-0.8932,-2.66,13.0514,12.9571,12.0109,2.4659,2.5009,1.1907,29.3687,0.804,292.04,1,1,45.7375,38.325,19.6312,June,Other
2025-06-19 11:30:00,315.4562,325.5625,125.8,50.2125,303.825,37.8,305.7188,4.9484,5.2297,5.3828,5.3141,-0.8757,-2.267,12.6516,12.6484,11.8212,1.8691,1.8958,0.9629,29.7562,0.821,309.82,1,1,47.9,38.2188,38.0062,June,Other
2025-06-19 12:00:00,376.6562,320.625,120.95,49.95,298.75,37.5,302.7812,4.8703,4.9781,5.4656,6.5813,-0.8455,-2.7195,13.3796,13.274,12.026,2.7043,2.7507,1.356,29.35,0.963,295.52,1,1,48.9875,38.125,26.35,June,Other
2025-06-19 12:30:00,433.2875,329.2188,118.825,50.1,303.125,37.3312,309.7188,4.2281,4.0406,4.3906,5.3203,-0.9352,-3.0985,13.4349,13.3357,12.2719,2.9296,2.9782,1.3328,29.4062,0.831,287.5,1,1,49.15,38.0438,13.525,June,Other
2025-06-19 13:00:00,622.2,347.1562,119.8125,49.375,311.175,37.1312,325.0312,2.9203,2.7156,2.7453,3.7812,-1.3644,-4.7155,14.6731,14.561,12.6062,4.4806,4.5707,2.0532,28.75,0.756,281.0,1,1,49.1437,37.9375,0.0,June,Other
2025-06-19 13:30:00,659.4938,366.6562,126.5625,49.5312,328.975,37.2938,343.0312,2.5109,2.8641,3.1734,2.5859,-1.2012,-4.3835,14.0637,13.9451,12.3624,4.0886,4.1529,1.8526,28.3438,17.194,274.34,1,1,49.1375,37.8563,0.0,June,660MW
2025-06-19 14:00:00,659.4938,372.25,129.1,49.7375,333.225,37.5687,347.4062,2.8594,2.4953,2.8078,3.3344,-1.3281,-4.5535,14.002,13.885,12.317,4.2303,4.3051,1.9141,28.8125,6.299,281.8,1,0,49.0938,37.7062,0.0,June,660MW
2025-06-19 14:30:00,660.2375,371.6562,129.5875,49.825,334.425,37.625,347.4688,2.4266,2.1906,2.775,3.2125,-1.3373,-4.451,13.7469,13.6851,12.2421,4.1179,4.1922,1.8287,29.4188,3.014,278.56,1,0,48.9,37.7,0.0,June,660MW
2025-06-19 15:00:00,663.9563,372.125,131.0,50.825,335.875,38.675,348.6562,2.4906,2.8078,3.2625,2.8672,-1.3941,-4.575,13.8184,13.6949,12.1931,4.1796,4.2513,1.8729,29.6125,1.003,270.28,1,0,48.8312,37.7125,0.0,June,660MW
2025-06-19 15:30:00,662.7875,372.9062,131.8,50.5312,337.375,39.1875,349.875,2.6625,2.4984,2.8422,3.4234,-1.3591,-4.5305,13.7404,13.6445,12.2403,4.1734,4.2461,1.8845,30.2,0.882,259.08,1,0,49.2,37.65,0.0,June,660MW
2025-06-19 16:00:00,663.1062,373.5,132.2375,50.4312,337.85,39.3562,350.2812,2.3984,2.2984,2.8078,3.3578,-1.3731,-4.536,13.5892,13.4641,12.1762,4.1839,4.2583,1.8473,29.4562,0.73,252.32,1,1,49.6375,37.7062,0.0,June,660MW
2025-06-19 16:30:00,662.3625,373.0938,132.4,50.3187,338.1,39.1437,350.5,2.3906,2.6297,3.1562,3.5344,-1.262,-4.4475,13.768,13.6607,12.1954,4.2312,4.3047,1.9405,29.975,0.902,250.8,1,1,44.1625,37.7125,0.0,June,660MW
2025-06-19 17:00:00,662.4688,373.5625,132.5875,50.1625,338.675,39.1187,350.9688,2.5359,2.6141,3.0375,3.0687,-1.2751,-4.4995,13.5584,13.4349,12.224,4.2128,4.2811,1.8939,29.3687,18.939,269.76,1,1,48.4375,37.7938,0.0,June,660MW
2025-06-19 17:30:00,664.1687,377.9688,133.3625,50.7562,340.575,39.225,353.2188,2.1359,2.9125,3.2641,3.0219,-1.3473,-4.5475,13.729,13.6136,12.2216,4.2347,4.3165,1.885,29.475,0.846,272.82,1,1,43.6062,37.8687,0.0,June,660MW
2025-06-19 18:00:00,662.7875,377.9688,133.775,50.7687,340.9,39.4125,353.5312,2.9719,2.95,3.1406,3.4047,-1.3088,-4.5745,13.6607,13.5486,12.122,4.3323,4.4136,1.9456,29.7437,0.899,263.82,1,1,48.1312,37.9688,0.0,June,660MW
2025-06-19 18:30:00,662.6813,378.0938,132.5875,49.6187,340.875,37.925,353.75,2.9562,2.6937,2.8375,3.3234,-1.3167,-4.5765,13.8492,13.7371,12.3303,4.3104,4.3926,1.9311,29.1063,0.907,256.28,1,1,44.1937,38.1063,0.0,June,660MW
2025-06-19 19:00:00,653.3313,377.4062,132.4375,49.75,340.925,37.9062,353.4062,2.6469,2.5969,2.9937,3.4359,-1.2576,-4.434,13.7323,13.6152,12.2571,4.2531,4.3248,1.9515,28.3375,0.89,251.52,1,1,49.1,38.2188,0.0,June,660MW
2025-06-19 19:30:00,663.1062,379.5625,133.1125,49.15,341.6,37.3812,354.5312,2.7641,2.6094,2.8344,3.2125,-1.3626,-4.601,13.6916,13.5681,12.2027,4.3021,4.3773,1.9123,28.8563,0.147,282.14,1,1,45.575,38.3937,0.0,June,660MW
2025-06-19 20:00:00,663.3187,379.625,132.1375,49.0437,342.025,37.0875,355.0625,2.6906,2.6859,3.0687,3.3359,-1.3149,-4.5385,13.7534,13.6429,12.3122,4.2443,4.3204,1.9224,28.0562,0.631,268.2,1,1,49.85,38.5375,0.0,June,660MW
2025-06-19 20:30:00,662.8938,378.5938,131.8125,48.9812,341.675,37.0625,354.8125,2.7344,2.5344,2.8047,2.9781,-1.2743,-4.477,13.9272,13.82,12.3766,4.2321,4.3064,1.9047,28.9062,1.001,263.36,1,1,46.7875,38.6562,0.0,June,660MW
2025-06-19 21:00:00,664.4875,378.8438,131.75,48.95,341.75,36.8687,355.0938,2.5297,2.7266,3.0391,3.1281,-1.3473,-4.6285,13.9435,13.8281,12.3465,4.2872,4.3624,1.8981,30.5,5.296,270.22,1,1,43.8875,38.7938,0.0,June,660MW
2025-06-19 21:30:00,663.6375,378.2812,132.0,48.8312,341.775,36.9062,354.8438,2.5172,2.9734,3.3875,2.8406,-1.3758,-4.6885,14.1271,14.0231,12.5113,4.1892,4.2596,1.8791,27.775,11.517,277.64,1,1,48.625,38.9937,0.0,June,660MW
2025-06-19 22:00:00,661.4062,377.4062,131.7,48.7562,340.6,37.075,353.7812,2.6641,2.5297,2.7984,3.0734,-1.4164,-4.733,14.132,14.0312,12.5159,4.2872,4.3651,1.9499,27.9625,19.95,282.58,1,0,44.5938,39.05,0.0,June,660MW
2025-06-19 22:30:00,662.3625,376.3438,131.95,48.8125,341.025,36.9188,353.6562,2.6203,2.6187,2.7625,3.4453,-1.2445,-4.5145,14.0361,13.9386,12.3972,4.2784,4.3489,1.9344,28.2437,11.224,285.48,1,0,49.3187,39.1062,0.0,June,660MW
2025-06-19 23:00:00,662.6813,374.8125,132.4625,48.8438,339.75,36.7125,352.2812,2.6016,2.7125,3.0453,3.2687,-1.3022,-4.63,14.1092,13.9858,12.4812,4.2793,4.3589,1.9145,29.3687,5.946,281.12,1,0,45.6812,39.1375,0.0,June,660MW
2025-06-19 23:30:00,663.0,372.8125,130.875,48.8375,337.225,36.725,349.8438,2.6219,3.0375,2.7797,2.8047,-1.3911,-4.6745,14.0849,13.9744,12.4495,4.2141,4.2828,1.8697,28.5875,16.086,285.88,1,0,45.5125,39.225,0.0,June,660MW
2025-06-20 00:00:00,663.425,375.8125,130.1625,48.475,337.975,37.1,351.0938,2.5609,2.8797,2.8203,2.9156,-1.2568,-4.4475,14.1921,14.0767,12.4625,4.0894,4.1485,1.8543,28.375,0.776,272.98,1,1,48.4688,39.2812,0.0,June,660MW
2025-06-20 00:30:00,467.075,359.1562,129.6125,47.8625,330.925,36.1562,338.3125,3.3719,3.9297,4.5719,4.4547,-0.9986,-3.0325,13.0693,12.9506,11.8427,2.5302,2.5691,1.1749,27.9437,0.852,278.1,1,1,45.1062,39.3125,0.0,June,Other
2025-06-20 01:00:00,423.9375,348.2188,124.9875,47.8375,318.375,35.9312,325.9375,4.425,4.5281,5.5828,5.5922,-0.8612,-2.689,12.8158,12.7296,11.8205,2.6151,2.6544,1.2635,29.425,0.906,294.72,1,1,50.2937,39.3187,10.0687,June,Other
2025-06-20 01:30:00,265.8375,317.0312,128.9875,48.1937,304.35,36.5938,303.3438,5.2844,5.4141,5.4672,5.8266,-0.5996,-1.6735,12.7118,12.6289,11.8816,1.4522,1.4815,0.8921,28.3062,0.819,276.68,1,1,47.0875,39.35,37.2938,June,264MW
2025-06-20 02:00:00,265.9437,319.375,121.575,47.6937,299.75,35.8687,299.1562,5.6703,6.0141,5.6531,5.3516,-0.7742,-1.916,12.6337,12.546,11.7799,1.4802,1.5069,0.8711,28.3937,0.96,273.64,1,1,43.2562,39.3187,54.9562,June,264MW
2025-06-20 02:30:00,264.8812,320.5938,123.95,47.475,300.375,36.0812,298.0625,5.3969,5.475,5.375,5.5703,-0.7374,-1.8765,12.546,12.4615,11.7707,1.5423,1.5681,0.9879,29.5312,0.881,270.74,1,1,48.8062,39.4625,55.1812,June,264MW
2025-06-20 03:00:00,266.2625,321.0,124.425,47.0437,300.8,35.9937,298.125,5.7625,5.7828,5.7672,6.0531,-0.6744,-1.82,12.7183,12.6354,11.8828,1.5756,1.597,0.9868,29.4125,0.814,270.4,1,1,43.4937,39.25,55.75,June,264MW
2025-06-20 03:30:00,265.9437,321.5312,124.5125,46.875,300.875,35.9,298.0,6.0078,6.0594,5.6406,5.5781,-0.7186,-1.8635,12.6874,12.6305,11.831,1.5511,1.5769,0.9671,28.4188,0.869,271.36,1,1,48.3125,39.2437,56.7562,June,264MW
2025-06-20 04:00:00,265.9437,321.2812,124.6625,47.0187,300.175,36.0187,297.5938,5.2594,5.6312,5.7922,5.9078,-0.716,-1.8415,12.5476,12.4615,11.7825,1.5371,1.5624,0.9728,29.975,0.88,271.2,1,1,42.6687,39.15,55.8062,June,264MW
2025-06-20 04:30:00,266.3688,320.625,124.275,46.6937,299.825,35.8625,297.3125,5.5938,5.8,5.6766,5.7109,-0.6289,-1.764,12.767,12.6727,11.7919,1.576,1.5953,1.0139,28.9813,0.801,271.26,1,1,46.3875,38.95,57.2312,June,264MW
2025-06-20 05:00:00,267.6437,321.4688,124.6375,47.125,300.05,35.7812,297.4375,5.7422,5.9766,5.6687,5.9578,-0.6246,-1.778,12.6679,12.5801,11.883,1.6346,1.6574,1.0598,29.95,0.892,270.82,1,1,49.2812,38.925,56.6125,June,264MW
2025-06-20 05:30:00,266.2625,323.3125,125.0375,46.8625,300.9,35.7562,298.4688,5.5391,5.5953,5.5484,5.8406,-0.7637,-1.905,12.6077,12.52,11.7612,1.5266,1.5528,0.9319,28.2875,2.233,285.5,1,1,43.1187,38.6312,55.5,June,264MW
2025-06-20 06:00:00,266.2625,322.875,124.5875,47.0938,301.325,35.9312,299.25,5.6969,5.5453,5.4797,5.4031,-0.7016,-1.8385,12.7069,12.6207,11.7461,1.5629,1.5869,0.9866,29.4813,3.023,285.92,1,0,48.0125,38.65,55.75,June,264MW
2025-06-20 06:30:00,265.5187,323.0938,124.6125,47.6875,301.4,36.45,299.4375,5.4125,5.7734,5.6953,5.5297,-0.6793,-1.7975,12.6874,12.6094,11.8159,1.5436,1.5712,0.9785,30.2062,3.033,286.42,1,0,49.9937,38.525,52.9875,June,264MW
2025-06-20 07:00:00,265.7312,323.4688,123.55,48.3875,301.025,36.725,299.9688,4.9547,5.1953,5.2875,5.9375,-0.6644,-1.788,12.546,12.4972,11.6871,1.5983,1.6267,0.9651,29.5375,0.805,279.34,1,0,45.6625,38.6063,52.0,June,264MW
2025-06-20 07:30:00,267.5375,322.3125,123.2375,48.875,299.8,37.075,299.625,5.7094,5.7359,5.6109,6.1531,-0.6652,-1.8125,12.7329,12.6597,11.8891,1.6079,1.6342,0.98,29.4625,0.85,279.56,1,0,48.9437,38.525,48.5062,June,264MW
2025-06-20 08:00:00,266.0499,325.9688,122.9625,49.3187,302.225,37.325,302.0312,5.6109,5.7203,5.5969,5.6516,-0.7103,-1.8245,12.5623,12.5054,11.7937,1.5672,1.5983,0.9258,28.7,0.866,284.64,1,1,43.0062,38.4937,46.4875,June,264MW
2025-06-20 08:30:00,266.9,328.875,123.0625,49.6937,304.475,37.6562,304.6562,5.3719,5.7281,5.8609,5.9875,-0.6701,-1.8275,12.5151,12.4257,11.6977,1.6486,1.6766,0.9885,28.3375,0.865,275.94,1,1,47.3812,38.4875,43.65,June,264MW
2025-06-20 09:00:00,266.6875,328.25,122.45,50.0375,304.15,38.1063,305.1875,5.0203,5.0812,5.7828,5.8703,-0.6053,-1.794,12.7394,12.663,11.872,1.6718,1.7007,1.0058,28.7188,0.859,270.64,1,1,49.4562,38.5187,41.1687,June,264MW
2025-06-20 09:30:00,265.9437,329.0625,121.9,50.05,304.25,38.1312,305.75,5.8141,5.9781,5.9937,5.8578,-0.6731,-1.802,12.5752,12.4907,11.794,1.6512,1.6775,0.9872,29.8062,0.926,268.26,1,1,43.9125,38.425,40.6125,June,264MW
2025-06-20 10:00:00,266.475,324.0312,121.8,50.1875,300.725,37.9688,303.0312,5.5016,5.6594,5.8828,5.4375,-0.751,-1.838,12.4599,12.3786,11.7458,1.5554,1.5887,0.9161,30.5875,0.948,283.66,1,1,47.325,38.3438,39.625,June,264MW
2025-06-20 10:30:00,265.3063,326.5938,121.6875,50.475,302.525,38.375,304.2188,5.4672,5.6922,5.7469,5.675,-0.674,-1.7955,12.7442,12.6175,11.818,1.6517,1.6832,0.9916,29.4062,0.92,273.84,1,1,48.6875,38.2687,41.9125,June,264MW
2025-06-20 11:00:00,266.2625,320.2812,121.675,50.5375,298.3,38.3687,300.4062,5.7687,5.8562,5.6125,5.5656,-0.7204,-1.804,12.6272,12.5639,11.8228,1.5904,1.6163,0.9441,29.5187,0.85,279.2,1,1,49.1687,38.2375,39.9062,June,264MW
2025-06-20 11:30:00,261.1625,319.8438,120.45,50.3062,297.55,38.2,299.2812,5.5109,5.725,5.6547,5.9594,-0.7007,-1.7795,12.507,12.4599,11.7041,1.5843,1.6123,0.9498,30.5187,0.859,270.74,1,1,49.2312,38.05,47.1187,June,264MW
2025-06-20 12:00:00,265.0938,319.125,121.3625,50.2562,297.35,38.0938,298.5938,5.5187,5.6766,5.8312,5.9688,-0.6565,-1.761,12.7361,12.6532,11.9176,1.6451,1.6722,1.0176,28.7437,0.896,266.62,1,1,48.7875,37.9688,48.8312,June,264MW
2025-06-20 12:30:00,266.3688,313.4688,123.95,50.375,296.35,38.1812,297.625,5.5062,5.5359,5.7484,5.8875,-0.7125,-1.8755,12.702,12.6224,11.8376,1.6337,1.6648,0.966,28.8812,5.79,279.42,1,1,48.2812,37.9437,43.5625,June,264MW
2025-06-20 13:00:00,266.475,311.2812,119.875,50.0812,292.425,37.9125,293.3125,5.4344,5.6906,5.8281,5.7969,-0.7326,-1.8355,12.5688,12.481,11.6987,1.5476,1.5729,0.924,28.3687,0.916,267.78,1,1,47.675,37.8187,53.9437,June,264MW
2025-06-20 13:30:00,266.7937,310.1562,121.6875,50.1,292.875,37.9562,292.8125,5.7359,5.7812,5.5891,5.65,-0.6858,-1.8045,12.6581,12.5671,11.8692,1.5519,1.5751,0.9579,28.3875,2.415,272.2,1,1,47.0437,37.6312,54.3375,June,264MW
2025-06-20 14:00:00,266.6875,312.3438,121.975,50.825,293.35,38.5,293.375,5.7734,5.8109,5.7203,5.6844,-0.7164,-1.8465,12.6126,12.5395,11.8214,1.5659,1.5931,0.9402,29.9375,3.111,278.64,1,0,46.4437,37.6375,51.9375,June,264MW
2025-06-20 14:30:00,265.4125,316.3438,121.9875,51.1062,295.175,39.0187,295.875,5.5141,5.7469,5.9594,6.15,-0.8022,-1.9295,12.5362,12.4436,11.693,1.5248,1.5484,0.8951,29.4688,3.076,283.92,1,0,46.1375,37.5938,46.2125,June,264MW
2025-06-20 15:00:00,265.9437,315.5,120.8,50.8,294.85,39.1875,295.7812,5.35,5.4328,5.6297,5.8328,-0.7991,-1.925,12.7247,12.6386,11.8755,1.4968,1.52,0.8903,29.75,0.844,274.4,1,0,46.1312,37.425,48.0875,June,264MW
2025-06-20 15:30:00,332.8812,315.375,120.875,50.025,295.425,38.7812,298.25,4.6844,4.975,5.1797,5.3922,-0.9111,-2.527,13.2009,13.1099,11.9316,2.1434,2.1815,1.0478,28.3,0.664,264.32,1,0,46.2625,37.5062,36.9625,June,Other
2025-06-20 16:00:00,492.3625,344.4062,118.275,48.8875,310.2,37.8687,321.25,3.8453,3.8672,4.2453,4.8812,-1.0209,-3.394,13.5795,13.469,11.9419,3.2394,3.2862,1.5323,29.5312,0.878,225.32,1,1,46.6875,37.4937,0.0,June,Other
2025-06-20 16:30:00,489.8125,355.8125,122.475,48.6312,321.35,37.6688,332.0938,3.4734,3.8016,4.2859,4.3,-0.9916,-3.159,13.1749,13.0514,11.8555,2.7691,2.8001,1.2725,29.95,0.875,237.08,1,1,47.225,37.475,0.0,June,Other
2025-06-20 17:00:00,474.1937,363.3125,125.0,48.4,326.125,37.4375,336.625,4.1531,3.9125,4.6391,4.6906,-0.9732,-3.0355,13.0579,12.9311,11.8607,2.8723,2.9043,1.3748,29.4625,0.843,286.42,1,1,47.7,37.4312,0.0,June,Other
2025-06-20 17:30:00,432.3312,355.5312,127.85,48.4187,323.225,37.475,330.9688,4.2578,3.7062,4.7047,5.6312,-0.9089,-2.8685,13.1716,13.0855,12.0272,2.7323,2.7817,1.297,28.4,0.817,301.66,1,1,48.0375,37.4875,0.0,June,Other
2025-06-20 18:00:00,385.3688,324.0938,128.1125,49.2062,307.225,37.7,310.125,4.225,4.4016,4.9781,5.0734,-0.9641,-2.923,13.5844,13.4885,12.3141,2.6645,2.7096,1.2637,29.3812,11.616,289.02,1,1,48.6187,37.425,1.1062,June,Other
2025-06-20 18:30:00,486.3063,347.7188,113.625,49.0437,310.55,37.1688,322.4062,3.3062,3.4359,4.1062,4.8656,-1.0244,-3.1715,13.6575,13.5405,12.4091,3.0346,3.0679,1.4245,28.35,5.876,295.04,1,1,48.925,37.425,0.0,June,Other
2025-06-20 19:00:00,459.2125,347.875,115.6875,49.0437,313.275,37.2125,323.875,3.9437,3.9172,4.2344,5.0312,-0.9107,-2.9525,13.4592,13.3552,12.1759,2.7257,2.7607,1.2838,29.4188,5.986,295.82,1,1,49.3375,37.325,0.0,June,Other
2025-06-20 19:30:00,428.9313,344.5312,115.5875,49.0375,310.525,37.2,319.75,4.3219,4.0969,4.5844,5.0016,-0.8525,-2.6665,13.1489,13.053,12.1109,2.5035,2.5381,1.2486,29.5187,0.897,285.02,1,1,49.8062,37.4062,11.8562,June,Other
2025-06-20 20:00:00,348.5,314.4062,127.85,49.325,299.325,37.6812,300.6875,4.4141,4.5375,4.7578,5.1156,-0.8433,-2.403,12.9653,12.8775,11.9026,2.0957,2.1347,1.0336,29.925,0.806,289.94,1,1,43.5125,37.3312,21.075,June,Other
2025-06-20 20:30:00,482.9062,342.0938,112.95,49.1,304.625,36.9625,316.1562,3.4953,3.4891,3.9453,4.8172,-1.0069,-3.19,13.7534,13.6559,12.4495,3.0338,3.0661,1.3849,27.8062,1.667,296.66,1,1,47.7,37.3625,0.0,June,Other
2025-06-20 21:00:00,463.0375,352.2188,114.875,48.675,312.35,36.8438,323.0,3.7687,3.7766,4.1203,4.7203,-1.0376,-3.0625,13.3032,13.2334,12.2006,2.8259,2.8741,1.3013,29.375,0.755,295.06,1,1,49.4437,37.4188,0.0,June,Other
2025-06-20 21:30:00,394.4,353.4062,116.6125,48.4375,314.75,36.5,323.4375,4.8141,4.5516,5.1531,5.2719,-0.716,-2.256,12.5931,12.5103,11.7781,2.1649,2.1924,1.1675,29.8438,2.327,288.94,1,1,42.8562,37.5062,40.8187,June,Other
2025-06-20 22:00:00,263.3937,317.9062,128.675,49.1875,301.6,37.6063,300.8438,5.3906,5.3781,5.4641,5.6078,-0.6617,-1.7295,12.6077,12.5639,11.8454,1.4876,1.5178,0.9026,29.4125,2.992,282.78,1,0,47.5562,37.5187,33.9688,June,264MW
2025-06-20 22:30:00,264.8812,320.3438,120.9625,48.9062,298.275,37.3563,298.8438,5.6875,5.8172,5.7906,5.7578,-0.6464,-1.777,12.6045,12.5265,11.8138,1.6429,1.667,1.0338,28.325,3.025,282.24,1,0,50.0312,37.5812,47.0938,June,264MW
2025-06-20 23:00:00,265.4125,319.4688,121.875,48.7562,297.0,37.3312,296.8125,5.775,5.6187,5.6969,5.9547,-0.6819,-1.8015,12.5931,12.4989,11.7953,1.5821,1.611,0.978,29.4562,0.854,275.8,1,0,46.45,37.6937,51.625,June,264MW
2025-06-20 23:30:00,263.9249,317.9375,122.7375,48.5687,296.3,37.0562,295.6875,5.05,5.2125,5.3656,6.1578,-0.6596,-1.758,12.6939,12.6305,11.7901,1.5589,1.5869,0.9787,27.35,0.88,271.8,1,0,49.9812,37.8563,53.3125,June,264MW
2025-06-21 00:00:00,264.8812,319.8125,124.625,48.1062,297.6,36.9188,296.9375,6.0906,5.95,5.8125,5.8875,-0.6933,-1.812,12.6679,12.546,11.8438,1.6582,1.6806,1.0491,30.5812,0.87,291.06,1,1,46.5125,37.8687,49.8,June,264MW
2025-06-21 00:30:00,264.775,321.8438,123.4625,47.7562,299.0,36.7875,298.375,5.6578,5.6094,5.5516,5.7203,-0.6771,-1.771,12.3949,12.3055,11.7877,1.5966,1.6276,0.989,29.9062,0.861,279.02,1,1,49.9187,38.0375,52.5562,June,264MW
2025-06-21 01:00:00,264.1375,320.9688,123.9125,47.8187,299.075,36.7625,298.5312,5.4688,5.525,5.7859,6.5875,-0.6307,-1.7365,12.6516,12.5525,11.8303,1.6259,1.6521,1.0515,29.375,0.856,273.56,1,1,45.4,38.1063,52.0125,June,264MW
2025-06-21 01:30:00,266.1562,323.0938,123.7625,47.65,300.125,36.6187,299.4375,5.4672,5.6125,5.9234,6.3562,-0.6744,-1.7895,12.5541,12.4648,11.843,1.5795,1.6088,0.9826,29.8625,0.848,270.9,1,1,48.6937,38.0687,52.15,June,264MW
2025-06-21 02:00:00,266.0499,325.8438,124.9875,48.0312,301.775,36.2313,301.25,5.9922,5.8266,5.6328,5.7672,-0.7029,-1.8475,12.6646,12.5866,11.8643,1.6893,1.7147,1.0539,29.7625,0.851,288.86,1,1,42.7125,38.0312,48.5562,June,264MW
2025-06-21 02:30:00,265.0938,326.9062,123.6,47.6687,302.6,36.15,302.4375,5.3531,5.5391,5.65,6.0312,-0.7213,-1.8335,12.5769,12.4924,11.7067,1.5725,1.5974,0.9662,29.45,0.875,276.56,1,1,47.775,38.1688,51.1687,June,264MW
2025-06-21 03:00:00,266.1562,325.6562,124.0125,47.3562,302.1,36.2125,301.7188,5.8187,5.7578,5.5656,5.5344,-0.709,-1.826,12.6256,12.546,11.8413,1.5681,1.5913,0.9717,30.5562,0.912,271.36,1,1,45.6375,38.0812,51.6187,June,264MW
2025-06-21 03:30:00,265.7312,325.625,124.1375,47.5125,301.9,36.2313,301.3438,6.0875,5.9328,5.8062,6.0797,-0.6635,-1.7775,12.5574,12.4777,11.8065,1.5751,1.6084,0.9756,28.3937,0.85,269.2,1,1,46.5938,38.3,51.9375,June,264MW
2025-06-21 04:00:00,265.4125,323.6875,124.0375,47.325,301.625,35.9937,300.9375,5.7109,5.6828,5.725,6.0187,-0.7134,-1.831,12.4306,12.3477,11.6409,1.5686,1.5983,0.9909,29.4813,0.862,268.18,1,1,49.8375,38.3125,53.3187,June,264MW
2025-06-21 04:30:00,264.5625,325.625,124.1625,47.2687,301.875,36.1063,301.0625,5.8875,5.7906,5.6516,5.8047,-0.6451,-1.781,12.7751,12.6971,11.8887,1.6114,1.6372,1.0165,30.0375,0.906,267.32,1,1,45.5187,38.3375,54.025,June,264MW
2025-06-21 05:00:00,263.9249,323.5312,124.0125,47.4,300.775,35.95,300.3438,5.6844,5.6234,5.3531,5.925,-0.6652,-1.7815,12.65,12.5671,11.8075,1.5616,1.5839,0.9542,28.925,0.821,274.88,1,1,49.3125,38.4312,53.1875,June,264MW
2025-06-21 05:30:00,264.5625,325.4062,123.9625,47.1375,301.45,35.9875,301.2188,5.0797,5.3344,6.0891,6.7047,-0.7427,-1.855,12.598,12.5184,11.6659,1.5357,1.5624,0.9572,29.4562,2.486,279.04,1,1,43.8812,38.4188,54.4625,June,264MW
2025-06-21 06:00:00,262.1188,326.125,124.5625,47.2188,302.75,36.1312,302.3125,5.6875,5.6437,5.8219,6.1281,-0.7134,-1.843,12.6289,12.5395,11.8949,1.4854,1.5104,0.9373,29.3625,2.99,280.82,1,0,48.3312,38.4,54.2062,June,264MW
2025-06-21 06:30:00,265.0938,319.5312,124.075,48.0562,299.625,36.35,299.8438,6.0,5.9859,5.9266,5.6687,-0.6902,-1.798,12.5899,12.5265,11.7779,1.506,1.5318,0.9045,29.4625,2.922,286.56,1,0,42.8812,38.5375,50.5125,June,264MW
2025-06-21 07:00:00,265.2,319.3125,123.4,48.525,298.575,36.7375,298.9062,5.5484,5.5938,5.7375,6.0969,-0.6762,-1.777,12.6776,12.5947,11.7508,1.485,1.5139,0.8676,28.4,0.788,285.06,1,0,47.325,38.5687,51.3812,June,264MW
2025-06-21 07:30:00,264.8812,309.25,122.9875,48.85,292.65,37.1063,293.2188,5.3922,5.575,5.7562,6.4437,-0.5379,-1.6695,12.715,12.6272,11.8777,1.6093,1.6355,0.9568,30.6,0.816,280.1,1,0,49.8687,38.5875,49.3438,June,264MW
2025-06-21 08:00:00,264.9874,307.6875,121.625,49.0,291.75,37.2313,290.9688,5.6766,5.5812,5.6047,6.0891,-0.7427,-1.868,12.572,12.5086,11.728,1.4574,1.4828,0.8501,29.05,3.061,275.68,1,1,44.8438,38.5562,58.9562,June,264MW
2025-06-21 08:30:00,264.5625,312.5625,122.7,49.275,293.925,37.4375,292.9062,5.7937,5.5047,5.5344,5.7453,-0.7038,-1.8385,12.7719,12.7085,11.8129,1.4881,1.5152,0.8859,28.3438,0.85,280.08,1,1,48.3125,38.5875,55.1937,June,264MW
2025-06-21 09:00:00,266.3688,313.625,122.575,49.5062,294.675,37.5438,293.7812,5.3937,5.5797,6.0766,6.2937,-0.6823,-1.82,12.6874,12.6061,11.8355,1.5231,1.5493,0.9188,29.35,0.912,271.14,1,1,49.4937,38.4875,54.8,June,264MW
2025-06-21 09:30:00,265.0938,312.8125,122.55,49.8,294.475,37.8125,293.7188,5.6578,5.2547,5.6953,6.0266,-0.7059,-1.8265,12.5557,12.4891,11.6581,1.4889,1.5187,0.8831,31.6875,0.852,266.8,1,1,49.8125,38.3375,53.6437,June,264MW
2025-06-21 10:00:00,263.6062,312.5,122.15,49.8375,294.375,37.925,293.9375,5.9891,5.6344,5.5437,5.7016,-0.6071,-1.718,12.7296,12.6484,11.8915,1.541,1.5637,0.9321,29.4562,0.876,265.06,1,1,49.7875,38.1688,52.9187,June,264MW
2025-06-21 10:30:00,265.2,313.375,122.025,49.975,294.75,38.075,294.625,5.9031,5.3328,5.3141,5.7984,-0.7304,-1.825,12.6191,12.5297,11.8131,1.4933,1.5226,0.8713,29.3937,0.961,264.52,1,1,49.4562,37.9875,52.2687,June,264MW
2025-06-21 11:00:00,264.0312,312.9375,121.85,49.9625,294.625,37.9437,294.6562,5.6094,5.4812,5.8375,6.2219,-0.6679,-1.779,12.7426,12.6679,11.7958,1.5357,1.5602,0.9227,29.5687,0.821,263.28,1,1,49.0375,37.85,53.2,June,264MW
2025-06-21 11:30:00,262.5437,312.6562,122.1125,50.3,295.025,38.3438,295.125,6.2266,5.9531,5.6484,5.6031,-0.6954,-1.785,12.6939,12.6061,11.7869,1.5182,1.5423,0.915,29.4,0.868,261.92,1,1,48.675,37.7812,51.4437,June,264MW
2025-06-21 12:00:00,266.0499,313.4688,121.7875,50.375,295.65,38.2375,296.0625,5.5922,5.5859,5.6594,5.8875,-0.7239,-1.8215,12.5492,12.4729,11.671,1.5305,1.5554,0.8918,29.8563,2.709,270.58,1,1,48.3187,37.6625,50.8312,June,264MW
2025-06-21 12:30:00,264.6687,317.2188,121.4875,50.475,296.775,38.2562,297.5625,5.8516,5.6437,5.7484,5.9406,-0.6429,-1.7505,12.663,12.5996,11.9002,1.562,1.5939,0.9577,27.8625,0.853,276.72,1,1,48.1812,37.5187,48.5187,June,264MW
2025-06-21 13:00:00,264.2438,319.25,123.1875,50.3438,298.475,38.25,299.4375,5.7,5.8812,5.7766,5.5016,-0.6828,-1.83,12.6159,12.5362,11.8324,1.5992,1.6219,0.952,29.4562,5.461,280.86,1,1,47.9375,37.4875,44.5312,June,264MW
2025-06-21 13:30:00,265.5187,317.625,121.5625,50.3187,297.025,38.0438,298.2812,5.5547,5.7219,5.7172,5.4234,-0.6788,-1.8015,12.5736,12.4875,11.7369,1.6071,1.6351,0.9791,30.425,2.235,283.38,1,1,47.6,37.4688,46.7375,June,264MW
2025-06-21 14:00:00,264.2438,318.1875,121.425,50.0375,297.675,37.75,298.4062,5.6859,5.8094,5.8625,5.8125,-0.702,-1.8225,12.6207,12.5541,11.7725,1.5445,1.5668,0.9299,29.9562,3.027,282.48,1,0,47.0875,37.4062,50.8,June,264MW
2025-06-21 14:30:00,266.0499,321.2188,123.3125,50.075,299.525,37.7687,299.8125,5.7453,5.5875,5.6187,5.9234,-0.7322,-1.882,12.4664,12.39,11.7347,1.7208,1.7453,1.034,30.4937,3.17,287.68,1,0,46.45,37.2938,46.7437,June,264MW
2025-06-21 15:00:00,264.8812,323.5,122.0375,49.975,300.925,37.6812,301.5938,5.8391,5.6594,5.6703,5.6875,-0.6311,-1.759,12.6727,12.5882,11.8794,1.6447,1.6705,1.0262,28.3937,0.853,276.46,1,0,45.75,37.175,47.2437,June,264MW
2025-06-21 15:30:00,265.0938,323.9688,122.3125,50.3875,301.175,38.3,301.6875,5.7719,5.5406,5.5062,5.8469,-0.7221,-1.822,12.5704,12.4891,11.8342,1.6027,1.6259,0.9697,28.3875,0.85,268.7,1,0,45.5062,37.25,44.5437,June,264MW
2025-06-21 16:00:00,263.6062,323.9688,121.7375,50.1937,301.0,38.375,301.9375,5.8531,5.5781,5.5781,5.8453,-0.7094,-1.813,12.4631,12.3949,11.6821,1.6324,1.6556,0.9916,29.8687,0.875,265.92,1,1,45.6437,37.1625,43.425,June,264MW
2025-06-21 16:30:00,264.5625,323.625,121.3875,50.1312,300.725,38.4688,301.6875,5.6297,5.4391,5.7031,5.9203,-0.6906,-1.8085,12.6939,12.6094,11.8264,1.5931,1.6263,0.9555,29.4562,0.831,265.04,1,1,46.1062,37.2188,44.95,June,264MW
2025-06-21 17:00:00,264.9874,325.1875,121.725,49.9125,301.5,38.325,302.2812,5.8828,5.5828,5.4781,5.4156,-0.6775,-1.795,12.6077,12.5281,11.8413,1.6469,1.674,1.0297,29.4312,0.808,264.28,1,1,46.525,37.275,45.2562,June,264MW
2025-06-21 17:30:00,301.1124,325.125,121.8375,49.275,300.825,38.0312,303.875,5.6906,5.4734,5.625,6.0453,-0.7882,-2.1435,12.7231,12.6646,11.8424,1.9982,2.0301,1.1353,30.4813,0.693,263.1,1,1,47.0125,37.3687,41.4562,June,Other
2025-06-21 18:00:00,262.0125,328.4375,123.3125,49.35,306.625,38.025,306.375,5.5062,5.1797,5.5562,5.8422,-0.6889,-1.7435,12.5996,12.5086,11.7161,1.4207,1.4478,0.8647,29.4062,0.826,257.42,1,1,47.6,37.4312,49.8937,June,264MW
2025-06-21 18:30:00,262.9688,325.4062,122.9625,49.2562,303.425,37.8687,304.5,5.6422,5.4344,5.6969,5.9297,-0.7304,-1.879,12.6012,12.5882,11.7924,1.6215,1.6486,0.9813,29.9375,12.095,277.9,1,1,48.0125,37.375,42.2062,June,264MW
2025-06-21 19:00:00,264.4562,323.8125,121.5,49.1562,301.075,37.85,302.5,5.5516,5.3703,5.5609,5.8391,-0.6613,-1.8355,12.5509,12.468,11.8048,1.6456,1.6674,1.0152,29.9375,5.114,280.5,1,1,48.175,37.475,46.8562,June,264MW
2025-06-21 19:30:00,264.2438,314.4062,122.25,49.175,296.85,37.8812,298.1562,5.7781,5.4797,5.5984,6.0391,-0.6919,-1.8815,12.7751,12.7036,11.866,1.5944,1.618,0.9647,28.9125,5.733,280.64,1,1,48.3062,37.3563,45.9125,June,264MW
2025-06-21 20:00:00,263.3937,314.5,120.1,49.0187,293.325,37.8563,294.2812,5.8406,5.6875,5.8031,6.0625,-0.6915,-1.799,12.6663,12.5882,11.8082,1.5082,1.5327,0.9163,29.4,0.837,270.14,1,1,48.4187,37.3375,54.6,June,264MW
2025-06-21 20:30:00,310.5687,320.8438,120.2,48.875,298.1,37.4375,299.8438,5.0875,4.925,5.45,5.6344,-0.73,-2.0585,12.7247,12.6435,11.7256,1.7278,1.7492,0.982,29.4562,0.814,258.5,1,1,48.2125,37.2625,58.4,June,Other
2025-06-21 21:00:00,265.8375,322.5312,127.6625,48.9625,301.625,37.8625,299.8125,5.6781,5.3641,5.5781,5.6094,-0.6797,-1.813,12.7345,12.6581,11.8883,1.5589,1.5917,0.9483,29.525,0.842,277.1,1,1,48.075,37.1625,45.0875,June,264MW
2025-06-21 21:30:00,265.0938,321.625,123.2375,48.8687,298.675,37.6937,299.25,5.7375,5.5422,5.5062,5.4969,-0.6574,-1.7555,12.7247,12.6386,11.8269,1.5681,1.5931,0.9568,29.7625,2.228,281.26,1,1,48.075,37.125,44.3875,June,264MW
2025-06-21 22:00:00,264.0312,317.8125,121.55,48.9,296.075,37.775,296.75,5.9062,5.8219,5.6,5.7672,-0.6753,-1.7885,12.5947,12.5216,11.7793,1.5375,1.5616,0.9365,30.2188,2.923,281.88,1,0,48.1062,37.1125,51.0938,June,264MW
2025-06-21 22:30:00,264.9874,318.9688,122.425,49.0312,297.25,37.5875,296.8438,5.7156,5.4078,5.6734,5.8141,-0.6372,-1.739,12.7979,12.7231,11.7941,1.5357,1.5642,0.9507,29.4437,3.121,280.64,1,0,48.3438,37.0312,53.2562,June,264MW
2025-06-21 23:00:00,264.6687,318.8125,122.8375,48.8812,297.275,37.6937,296.7188,5.7531,5.6125,5.7734,5.8391,-0.6617,-1.7645,12.5623,12.4712,11.8456,1.5244,1.5506,0.954,29.3438,0.846,272.8,1,0,48.3687,37.0125,52.25,June,264MW
2025-06-21 23:30:00,265.9437,318.7188,122.7375,48.3187,297.65,37.3062,297.0625,6.0203,5.6266,5.6609,5.5078,-0.7169,-1.8075,12.5216,12.4355,11.779,1.513,1.5379,0.9157,29.3875,0.852,266.44,1,0,48.8562,36.9312,54.1687,June,264MW
2025-06-22 00:00:00,264.6687,318.8125,123.2875,48.525,297.85,37.1375,296.875,5.8625,5.6359,5.4906,5.3875,-0.6994,-1.7915,12.6094,12.5249,11.6928,1.4732,1.4977,0.8975,29.9688,0.833,263.28,1,1,49.3812,37.075,54.0437,June,264MW
2025-06-22 00:30:00,264.775,319.2812,124.5625,48.4312,298.35,36.8375,297.75,6.0625,5.8703,5.9969,5.7109,-0.5449,-1.7,12.6857,12.598,11.8923,1.7226,1.7444,1.0797,29.2625,0.9,282.36,1,1,50.0625,37.1312,50.6187,June,264MW
2025-06-22 01:00:00,266.1562,323.75,123.2875,48.0625,300.5,36.5438,299.9062,5.8828,5.7125,5.9062,6.3016,-0.6701,-1.779,12.5184,12.4469,11.7801,1.5546,1.5808,0.9763,30.1688,0.859,270.74,1,1,45.925,37.1437,53.8937,June,264MW
2025-06-22 01:30:00,264.2438,322.0312,123.9875,48.0562,300.55,36.4688,300.0312,5.925,5.5344,5.5187,5.7,-0.6565,-1.767,12.5379,12.3786,11.8111,1.5843,1.6084,0.9848,29.45,0.842,265.72,1,1,48.7812,37.2625,52.8062,June,264MW
2025-06-22 02:00:00,265.7312,322.4375,123.725,48.0562,300.525,36.225,299.875,5.7984,5.7406,5.7531,5.7734,-0.6937,-1.8015,12.6841,12.5915,11.8741,1.5506,1.5769,0.9634,29.9688,0.855,263.78,1,1,43.9625,37.4688,53.5625,June,264MW
2025-06-22 02:30:00,265.0938,321.9062,124.125,47.9437,300.75,36.025,299.8125,5.7609,5.5812,5.7125,5.9562,-0.6814,-1.8045,12.6646,12.5769,11.7919,1.5318,1.5528,0.961,28.975,0.855,263.54,1,1,47.3687,37.6,54.0312,June,264MW
2025-06-22 03:00:00,264.775,323.375,124.1875,47.8062,300.95,36.1688,299.6875,5.6937,5.7969,5.7266,6.1828,-0.7121,-1.817,12.3851,12.3185,11.7172,1.5274,1.5546,0.9236,29.4688,2.772,272.28,1,1,49.7062,37.7625,54.0562,June,264MW
2025-06-22 03:30:00,266.2625,326.625,124.25,47.275,303.4,36.0562,302.7812,5.5687,5.3531,5.4922,6.0359,-0.6683,-1.7905,12.7329,12.6484,11.8806,1.5882,1.611,0.9951,29.9125,0.842,276.68,1,1,45.0312,37.7938,50.9187,June,264MW
2025-06-22 04:00:00,264.5625,326.6562,124.2375,47.4875,303.775,35.8563,302.875,6.0422,5.7719,5.6391,5.9016,-0.702,-1.83,12.6516,12.5688,11.8169,1.5651,1.59,0.9588,29.5,0.86,269.58,1,1,48.7687,37.9375,52.4,June,264MW
2025-06-22 04:30:00,264.8812,326.2812,124.1625,47.4125,303.325,36.0312,302.625,5.3734,5.4547,5.7625,6.2266,-0.681,-1.7955,12.4599,12.3916,11.7036,1.5458,1.5721,0.9439,28.85,0.907,266.32,1,1,42.45,37.9937,52.2312,June,264MW
2025-06-22 05:00:00,265.3063,327.9375,124.55,47.35,304.0,35.9375,303.1875,5.75,5.6687,5.7062,6.0594,-0.6801,-1.812,12.6597,12.572,11.8561,1.5633,1.5904,0.9555,27.6937,0.854,264.36,1,1,47.55,38.0687,51.7125,June,264MW
2025-06-22 05:30:00,266.2625,328.5938,124.6125,47.3875,304.625,35.9375,303.9062,5.6062,6.0078,6.1469,6.2922,-0.737,-1.8785,12.5752,12.4989,11.7918,1.5388,1.5633,0.9319,28.8687,6.518,278.46,1,1,46.725,38.1437,50.625,June,264MW
2025-06-22 06:00:00,266.2625,327.9688,123.675,47.6437,303.4,36.0125,303.4375,5.7937,5.6875,5.4062,5.4437,-0.6968,-1.846,12.4875,12.4046,11.68,1.5926,1.6176,1.0014,29.7437,8.31,283.0,1,0,47.0187,38.3438,49.9062,June,264MW
2025-06-22 06:30:00,265.3063,329.75,123.7875,48.35,304.2,36.675,304.2812,5.8281,5.6516,5.5891,5.4437,-0.6779,-1.7935,12.6987,12.6094,11.8948,1.59,1.6189,0.9863,29.4062,3.021,280.8,1,0,50.25,38.4937,47.1625,June,264MW
2025-06-22 07:00:00,263.5,317.9688,123.2375,48.9062,299.025,37.1625,299.9688,5.7594,5.4891,5.5031,6.0859,-0.6114,-1.7195,12.572,12.481,11.8024,1.5388,1.5725,0.8656,29.9813,0.862,278.78,1,0,46.7562,38.55,44.0062,June,264MW
2025-06-22 07:30:00,265.0938,316.9375,122.9125,49.0375,297.9,37.2313,298.7812,5.9625,5.7578,5.9141,5.9375,-0.5856,-1.7025,12.6581,12.5899,11.7755,1.597,1.6276,0.9297,30.025,0.842,277.04,1,0,50.1562,38.5875,45.2188,June,264MW
2025-06-22 08:00:00,261.1625,304.3438,121.675,49.1937,290.575,37.4,291.0312,5.6656,5.5687,5.7328,6.2094,-0.6565,-1.7845,12.6272,12.5525,11.8357,1.5003,1.5305,0.891,29.475,0.866,274.62,1,1,46.3875,38.7625,47.6812,June,264MW
2025-06-22 08:30:00,264.5625,304.5312,121.1875,49.3875,290.3,37.7812,289.0312,5.5453,5.6391,5.7844,6.2312,-0.6617,-1.774,12.4989,12.4322,11.8087,1.5191,1.5467,0.9503,31.1063,0.852,266.66,1,1,49.35,38.7562,57.1437,June,264MW
2025-06-22 09:00:00,264.6687,304.2812,122.4,49.6437,290.475,38.0312,288.5938,5.8,5.4578,5.6,5.7172,-0.6093,-1.73,12.7654,12.6809,11.8727,1.5309,1.5646,0.924,30.4937,0.867,263.46,1,1,44.1312,38.5938,55.0562,June,264MW
2025-06-22 09:30:00,265.625,304.7812,122.2125,49.9875,290.675,38.3312,288.9375,5.6562,5.6328,5.7031,6.0,-0.6714,-1.7745,12.6321,12.559,11.783,1.4876,1.5187,0.917,30.575,0.868,262.04,1,1,47.8438,38.5875,53.7062,June,264MW
2025-06-22 10:00:00,265.8375,305.2812,121.9125,50.0,291.025,38.2687,289.5,5.6391,5.3812,5.4141,5.5437,-0.7029,-1.745,12.5525,12.4891,11.8068,1.5301,1.5607,0.9306,30.4625,0.88,261.48,1,1,49.4312,38.375,53.2375,June,264MW
2025-06-22 10:30:00,264.2438,306.0938,121.95,49.9375,291.55,38.1812,290.25,5.8609,5.7656,5.7594,5.8203,-0.6863,-1.772,12.7654,12.689,11.8052,1.5309,1.5624,0.905,29.4188,0.846,261.04,1,1,43.9812,38.2125,53.875,June,264MW
2025-06-22 11:00:00,265.3063,307.2188,122.35,50.35,292.05,38.4937,291.0,5.7719,5.6719,5.6719,5.7094,-0.7283,-1.811,12.572,12.5005,11.829,1.5283,1.5585,0.8964,28.65,0.762,260.58,1,1,44.8187,38.175,51.1062,June,264MW
2025-06-22 11:30:00,265.3063,308.0,121.5625,50.0562,292.4,38.3812,291.625,5.7906,5.6266,5.5219,5.5281,-0.7549,-1.824,12.6419,12.5606,11.8024,1.5025,1.5287,0.8943,29.8625,0.788,259.76,1,1,46.9562,38.0812,52.0125,June,264MW
2025-06-22 12:00:00,264.35,308.25,121.9625,50.1375,293.025,38.2875,292.2812,5.8484,5.6234,5.6359,5.5516,-0.6552,-1.7315,12.7101,12.6354,11.7785,1.5681,1.5957,0.9658,29.9312,0.813,259.16,1,1,47.9062,38.0062,51.7937,June,264MW
2025-06-22 12:30:00,264.5625,308.6875,121.975,50.1562,293.3,38.1312,292.6562,6.0484,5.6422,5.6625,5.5187,-0.6456,-1.744,12.6727,12.5947,11.7895,1.5843,1.611,0.9572,29.9437,2.749,264.44,1,1,48.2312,37.9062,50.925,June,264MW
2025-06-22 13:00:00,264.5625,310.4375,121.8625,50.0812,293.775,37.9813,293.75,5.2969,5.5,5.6641,6.0797,-0.7077,-1.788,12.4631,12.3737,11.7079,1.5589,1.5821,0.9163,29.175,0.89,272.4,1,1,48.325,37.8062,49.9688,June,264MW
2025-06-22 13:30:00,265.625,312.5938,122.0375,50.2312,294.825,38.1063,294.8125,5.9297,5.7906,5.7828,5.5,-0.6906,-1.8075,12.7264,12.6419,11.785,1.6106,1.6355,0.9776,30.1625,2.32,271.8,1,1,48.225,37.7687,50.3062,June,264MW
2025-06-22 14:00:00,264.9874,311.8438,121.7125,50.5,294.9,38.3,295.4062,5.8109,5.6984,5.7453,5.775,-0.6976,-1.8005,12.5297,12.4485,11.8071,1.6044,1.6281,0.9662,28.3375,2.982,274.24,1,0,48.0375,37.7625,49.2937,June,264MW
2025-06-22 14:30:00,265.5187,311.875,121.7125,50.3062,295.475,38.1937,295.8438,5.6562,5.5953,5.7172,5.8547,-0.6836,-1.803,12.6256,12.5492,11.7918,1.5861,1.6136,0.9384,29.45,2.947,275.3,1,0,47.7875,37.7062,49.5812,June,264MW
2025-06-22 15:00:00,264.775,311.6562,121.775,50.175,295.775,38.075,296.0,5.5859,5.7422,5.7922,5.7969,-0.7156,-1.8095,12.4907,12.4322,11.6643,1.5546,1.5812,0.9378,28.8687,0.905,268.64,1,0,47.6062,37.5812,49.9062,June,264MW
2025-06-22 15:30:00,265.5187,315.3438,123.2125,50.3438,297.15,38.2375,297.9375,5.7281,5.8156,6.0766,5.9875,-0.6941,-1.8365,12.6744,12.6061,11.8799,1.7073,1.7296,1.0386,29.3687,0.881,280.72,1,0,47.4875,37.575,45.0812,June,264MW
2025-06-22 16:00:00,265.7312,321.0625,123.7875,50.5062,299.025,38.4062,300.6562,5.7969,5.8047,6.0422,6.3578,-0.7414,-1.8515,12.52,12.4452,11.7934,1.6311,1.6622,0.9645,31.6437,0.84,278.98,1,1,47.3875,37.5875,38.2375,June,264MW
2025-06-22 16:30:00,264.5625,321.75,121.5375,50.375,299.275,38.2313,301.0938,6.0578,5.8016,5.6578,5.7328,-0.6788,-1.7875,12.5021,12.4225,11.7968,1.6674,1.6946,1.0141,30.0187,0.906,277.34,1,1,47.4812,37.5438,41.6875,June,264MW
2025-06-22 17:00:00,264.2438,321.7812,121.4125,50.4187,299.275,38.35,300.9375,5.5469,5.4609,5.7734,6.1703,-0.6946,-1.798,12.6175,12.5509,11.7769,1.6106,1.6359,0.9704,29.9188,0.841,266.66,1,1,47.6875,37.5,43.2812,June,264MW
2025-06-22 17:30:00,265.3063,320.7812,121.4375,50.5375,298.9,38.45,300.3438,6.0812,6.0797,5.5484,5.425,-0.653,-1.7555,12.585,12.5005,11.8716,1.6372,1.6617,1.0154,29.9875,0.911,262.88,1,1,47.8875,37.5438,43.0062,June,264MW
2025-06-22 18:00:00,264.775,321.2812,121.55,50.5125,299.225,38.4312,300.7812,5.8594,5.8031,5.7141,5.6172,-0.6753,-1.773,12.6077,12.5444,11.8213,1.6276,1.6508,0.9852,28.9,0.88,261.56,1,1,48.275,37.5875,43.3125,June,264MW
2025-06-22 18:30:00,265.0938,321.2188,121.5375,50.175,299.15,38.6625,300.8125,5.8734,5.7203,5.5297,5.5281,-0.6836,-1.7665,12.5444,12.4517,11.6496,1.6066,1.6294,0.9802,30.5625,0.87,260.32,1,1,48.5062,37.625,43.2375,June,264MW
2025-06-22 19:00:00,264.8812,320.875,121.6375,50.0687,299.325,38.6312,301.0,5.4781,5.2156,5.4719,6.0687,-0.6246,-1.757,12.728,12.6386,11.8584,1.6565,1.6832,1.0371,29.525,9.117,273.24,1,1,48.7625,37.725,44.4312,June,264MW
2025-06-22 19:30:00,265.3063,317.0312,121.4,49.925,297.3,38.6875,299.125,5.3062,5.3609,5.9047,6.2687,-0.6871,-1.839,12.6159,12.5281,11.7763,1.6246,1.6464,0.9732,30.0438,8.468,278.38,1,1,49.25,37.7875,43.8687,June,264MW
2025-06-22 20:00:00,265.2,311.75,122.5625,50.5312,294.9,38.9937,296.4062,5.7281,5.5766,5.7828,6.1281,-0.6889,-1.8045,12.4761,12.403,11.6757,1.6211,1.6447,0.9791,29.9813,5.755,279.48,1,1,49.9187,37.75,40.0,June,264MW
2025-06-22 20:30:00,264.9874,312.1875,119.0875,50.4562,292.1,38.7812,293.7812,5.8687,5.7219,5.8422,6.0078,-0.5791,-1.6685,12.7475,12.6922,11.8779,1.6237,1.6486,1.0194,29.9312,0.816,268.1,1,1,45.3375,37.8438,48.15,June,264MW
2025-06-22 21:00:00,264.775,313.0625,121.1,49.75,293.525,38.35,293.8125,5.8219,5.7891,5.8391,5.9641,-0.7003,-1.775,12.5931,12.5168,11.758,1.4973,1.5257,0.9205,30.0312,0.878,262.7,1,1,49.0562,37.9625,52.5562,June,264MW
2025-06-22 21:30:00,265.3063,312.9375,121.9875,49.4625,294.025,38.0812,293.7188,5.2188,5.4578,5.6719,6.2687,-0.6617,-1.747,12.6159,12.5444,11.8091,1.5427,1.569,0.9557,29.5562,2.37,268.46,1,1,43.85,38.0187,53.1875,June,264MW
2025-06-22 22:00:00,264.4562,313.3438,122.3125,49.075,294.525,37.9562,294.1562,5.8844,5.8484,5.7797,5.6812,-0.6727,-1.7745,12.702,12.6143,11.8368,1.5121,1.5357,0.9244,29.975,3.015,274.58,1,0,48.4375,38.1437,54.2625,June,264MW
2025-06-22 22:30:00,265.2,313.625,122.65,49.0437,295.25,37.9937,294.4062,5.8078,5.7266,5.7578,6.1937,-0.6547,-1.745,12.5688,12.4826,11.7905,1.5357,1.5651,0.9741,29.7562,3.171,275.42,1,0,43.3,38.3375,53.1937,June,264MW
2025-06-22 23:00:00,265.5187,314.9688,122.4875,48.8375,295.7,37.7625,295.0625,5.4984,5.4328,5.5922,5.5234,-0.6933,-1.791,12.5947,12.5119,11.7896,1.4942,1.5209,0.9078,28.8563,0.894,268.84,1,0,47.8187,38.4,54.025,June,264MW
2025-06-22 23:30:00,265.2,315.9375,122.8375,48.8062,296.55,37.475,296.0625,5.3297,5.2141,5.6,6.1781,-0.6801,-1.778,12.715,12.6272,11.7245,1.4951,1.5174,0.9146,29.8937,0.879,262.26,1,0,45.2375,38.4625,53.9937,June,264MW
2025-06-23 00:00:00,263.9249,315.6875,123.0,49.2188,296.85,37.4875,296.125,5.6453,5.4875,5.8391,6.0719,-0.6329,-1.739,12.5411,12.4583,11.7906,1.5497,1.5769,0.971,29.9813,0.893,259.28,1,1,47.1437,38.5812,53.3375,June,264MW
2025-06-23 00:30:00,265.5187,315.5625,122.675,49.0562,296.925,37.45,296.4062,5.8656,5.5828,5.6594,6.0391,-0.6828,-1.7745,12.6029,12.52,11.7823,1.5344,1.5598,0.9303,29.9312,0.86,258.4,1,1,50.1062,38.6812,52.725,June,264MW
2025-06-23 01:00:00,266.0499,315.3438,123.875,49.0625,297.25,37.1375,296.7812,5.8187,5.7656,5.8219,5.95,-0.7156,-1.851,12.7345,12.6435,11.7999,1.6036,1.632,0.9741,29.4813,0.427,280.44,1,1,47.0,38.7313,51.2875,June,264MW
2025-06-23 01:30:00,267.325,324.0625,123.6875,48.6062,300.125,36.6625,299.9375,6.0203,5.9531,5.6375,5.5687,-0.6797,-1.8075,12.6419,12.5769,11.8125,1.6442,1.6701,1.0325,29.1875,0.905,278.06,1,1,43.775,39.025,51.6187,June,264MW
2025-06-23 02:00:00,262.9688,323.1875,124.25,48.7875,301.4,36.6688,300.9062,5.9547,5.6719,5.7516,5.7172,-0.7283,-1.837,12.4712,12.3916,11.6861,1.5917,1.618,0.9901,29.3937,0.772,276.68,1,1,47.9812,39.05,48.6062,June,264MW
2025-06-23 02:30:00,265.0938,325.625,125.1,48.8687,301.5,36.9,301.7188,5.9031,5.6328,5.6516,5.8422,-0.6359,-1.741,12.702,12.6224,11.9096,1.6464,1.6718,1.0336,28.8937,0.841,277.9,1,1,43.7437,39.2562,42.2687,June,264MW
2025-06-23 03:00:00,265.5187,325.5312,121.6875,48.7937,300.55,36.8375,301.0,5.5797,5.3,5.4094,5.8297,-0.6814,-1.773,12.624,12.533,11.7847,1.5874,1.6158,0.9568,29.95,0.805,267.52,1,1,48.8937,39.325,51.5125,June,264MW
2025-06-23 03:30:00,265.4125,323.0625,123.05,48.6687,300.3,36.85,299.9375,5.3609,5.5875,5.8359,6.0437,-0.6876,-1.7795,12.7101,12.624,11.7784,1.562,1.5891,0.9898,30.5438,0.899,263.72,1,1,44.8187,39.5,52.275,June,264MW
2025-06-23 04:00:00,264.8812,323.5938,123.2875,48.725,300.275,36.85,300.0625,5.8719,5.7188,5.5734,5.8453,-0.6407,-1.76,12.6419,12.5704,11.8449,1.5751,1.6058,0.9968,29.3438,0.834,261.7,1,1,49.4,39.7375,51.7562,June,264MW
2025-06-23 04:30:00,264.9874,324.4375,123.1875,48.7062,300.475,36.7938,300.25,5.6406,5.5516,5.6281,6.2437,-0.667,-1.7695,12.6207,12.5427,11.7705,1.5672,1.5931,0.9544,30.0375,0.835,260.7,1,1,45.0562,39.7,51.9375,June,264MW
2025-06-23 05:00:00,264.2438,324.1875,123.1875,48.6937,300.525,36.7938,300.375,5.9734,5.7453,5.6391,5.6531,-0.6228,-1.7375,12.715,12.6337,11.7712,1.5799,1.6053,0.9852,29.6812,0.824,259.8,1,1,49.0312,39.8438,52.4062,June,264MW
