Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-06-27 18:00:00,264.775,326.6562,120.8,50.7937,302.825,39.4437,305.0312,5.2594,5.9344,5.75,5.6469,-0.6263,-1.6985,12.5492,12.4599,11.7509,1.5874,1.6176,0.9769,29.925,0.873,267.86,1,1,47.7,38.0312,37.5687,June,264MW
2025-06-27 18:30:00,265.0938,327.2812,120.825,50.8062,303.45,39.125,305.5625,5.3406,5.9734,6.025,5.6625,-0.6477,-1.757,12.7735,12.6727,11.8277,1.5843,1.6171,0.9793,29.3687,0.827,269.26,1,1,48.3062,38.0187,39.125,June,264MW
2025-06-27 19:00:00,264.35,323.6562,122.8375,50.4812,300.875,38.7,303.125,5.2609,6.0219,6.0141,6.0781,-0.7829,-1.899,12.5866,12.5899,11.7852,1.5034,1.5371,0.8669,29.2812,0.798,287.14,1,1,49.075,38.025,35.3375,June,264MW
2025-06-27 19:30:00,263.6062,326.9062,120.7375,50.075,301.425,38.4625,303.25,5.6094,6.1719,6.1234,5.7453,-0.6902,-1.8555,12.6711,12.5996,11.7281,1.5988,1.632,0.9551,30.4813,19.456,292.56,1,0,49.8812,38.2125,44.4062,June,264MW
2025-06-27 20:00:00,264.8812,330.375,122.0125,48.7375,305.625,37.3312,305.9688,4.975,5.8016,6.0781,6.1625,-0.7243,-1.8395,12.7166,12.624,11.8245,1.4854,1.5134,0.9047,29.8062,2.888,289.0,1,0,46.0625,38.275,47.5187,June,264MW
2025-06-27 20:30:00,265.0938,329.2812,123.0375,48.35,305.125,36.6063,304.5938,5.375,6.1906,6.0687,5.6656,-0.7068,-1.8275,12.6922,12.6126,11.8035,1.4929,1.5217,0.9137,29.1625,2.96,287.24,1,0,49.2375,38.3687,50.7625,June,264MW
2025-06-27 21:00:00,264.2438,328.9375,123.725,48.2188,304.9,36.625,303.875,5.0,5.6891,6.0391,6.2891,-0.6561,-1.754,12.7036,12.611,11.7237,1.4745,1.5056,0.9128,28.8937,0.807,277.24,1,0,44.0062,38.4125,51.4312,June,264MW
2025-06-27 21:30:00,264.2438,328.5,123.2625,48.3937,304.675,36.4875,304.0,5.0938,5.8609,5.9859,6.0703,-0.6569,-1.752,12.6841,12.5492,11.865,1.4889,1.5217,0.9028,28.925,0.835,272.74,1,0,48.4688,38.575,51.1,June,264MW
2025-06-27 22:00:00,263.8187,329.0312,123.3875,48.9125,304.9,37.0438,304.125,5.1094,5.5406,5.8531,5.8859,-0.6801,-1.8045,12.6159,12.5314,11.7626,1.4679,1.4999,0.8958,28.875,0.837,270.34,1,1,43.25,38.6688,49.9375,June,264MW
2025-06-27 22:30:00,266.0499,327.7188,122.9625,49.95,303.925,37.6688,303.5938,4.9062,5.3094,5.3859,5.8734,-0.6066,-1.719,12.845,12.7686,11.8709,1.4924,1.5209,0.9373,29.7562,0.767,269.34,1,1,46.7562,38.7625,46.7625,June,264MW
2025-06-27 23:00:00,269.1312,328.2188,121.425,49.2437,303.225,37.3563,303.5938,5.1203,5.9172,5.9937,5.6109,-0.7261,-1.843,12.6012,12.5054,11.7846,1.4106,1.4377,0.831,29.0125,0.851,268.28,1,1,49.5,38.825,49.7812,June,264MW
2025-06-27 23:30:00,267.4313,326.4688,122.8125,48.7937,303.575,36.925,303.1562,5.0703,5.6125,6.0547,5.9109,-0.667,-1.761,12.6549,12.5688,11.7984,1.4535,1.4841,0.8702,30.1063,0.874,267.08,1,1,44.25,38.7812,52.3062,June,264MW
2025-06-28 00:00:00,268.6,326.1562,123.15,49.15,303.8,37.2625,303.3125,4.9906,5.2891,5.5,5.2656,-0.7497,-1.865,12.8775,12.7995,11.7708,1.3647,1.3975,0.7584,30.0062,0.886,266.26,1,1,48.5625,38.8375,50.3187,June,264MW
2025-06-28 00:30:00,265.0938,329.9062,123.0125,49.4688,305.6,37.9937,305.1562,5.6734,5.9531,5.7844,5.6344,-0.7418,-1.82,12.7312,12.6565,11.8381,1.38,1.4106,0.8282,30.0375,0.853,266.12,1,1,43.0562,39.0312,47.5812,June,264MW
2025-06-28 01:00:00,268.6,329.8125,122.15,49.7,304.8,38.4188,305.5625,5.1812,5.2797,5.6891,6.0266,-0.7081,-1.8145,12.8564,12.7865,11.8255,1.4303,1.4583,0.8299,29.5375,0.805,267.6,1,1,46.0375,38.9562,44.3937,June,264MW
2025-06-28 01:30:00,269.9812,330.6562,121.8875,49.6,305.625,38.3062,306.4062,5.2922,5.9344,5.6297,5.5344,-0.7059,-1.8225,12.7199,12.6337,11.7,1.4102,1.4369,0.8245,29.3625,0.768,268.1,1,1,48.275,38.9375,45.9875,June,264MW
2025-06-28 02:00:00,268.8125,331.0625,122.3125,49.6187,305.925,37.7188,306.875,5.2125,5.7453,5.7859,5.6156,-0.6469,-1.7695,12.7004,12.6224,11.8489,1.4544,1.4876,0.8612,30.1063,0.905,268.04,1,1,49.5875,38.9062,46.7375,June,264MW
2025-06-28 02:30:00,269.5563,330.1562,122.275,49.6375,305.75,37.975,306.6562,5.5234,5.9,5.8766,5.9078,-0.8022,-1.9135,12.6874,12.611,11.7829,1.38,1.4097,0.7682,29.9375,0.84,267.5,1,1,43.075,38.8625,47.0625,June,264MW
2025-06-28 03:00:00,267.5375,334.4062,122.925,48.9812,309.025,37.7687,310.0312,5.1078,5.7344,5.8656,5.85,-0.6613,-1.793,12.9279,12.8531,11.8969,1.4233,1.4509,0.8267,29.45,0.756,267.28,1,1,47.2875,38.7562,46.175,June,264MW
2025-06-28 03:30:00,270.0875,332.3125,122.4125,48.8562,307.825,37.6063,309.75,5.2734,5.9297,5.8484,5.5875,-0.6854,-1.81,12.8206,12.741,11.8407,1.4141,1.4469,0.8127,29.4062,3.252,280.56,1,0,48.9937,38.7313,45.4812,June,264MW
2025-06-28 04:00:00,268.3875,331.5,122.6375,48.4812,307.525,37.0438,308.625,5.2,5.7437,5.7469,5.8953,-0.6604,-1.801,12.7459,12.6597,11.7127,1.3953,1.4286,0.7987,31.0062,3.344,284.88,1,0,50.1562,38.675,49.4625,June,264MW
2025-06-28 04:30:00,267.0062,333.0,123.5375,48.8,308.65,37.05,309.2188,5.3734,5.8969,5.7219,5.6297,-0.6762,-1.781,12.7264,12.6532,11.7771,1.3686,1.4006,0.8144,28.3187,3.145,284.46,1,0,45.5687,38.65,47.675,June,264MW
2025-06-28 05:00:00,269.2374,333.1562,123.4,48.4312,308.9,36.5625,309.6562,5.0516,5.6,5.6562,5.5656,-0.7068,-1.8265,12.5427,12.4566,11.6835,1.3892,1.4198,0.784,28.4,0.787,274.34,1,0,48.875,38.7437,48.6062,June,264MW
2025-06-28 05:30:00,266.9,332.8125,123.55,48.1062,308.775,36.825,309.3125,4.9812,5.7547,5.8312,5.8672,-0.6915,-1.8095,12.832,12.754,11.8566,1.3927,1.4255,0.8337,29.9,0.849,269.82,1,0,42.6625,38.8125,48.2062,June,264MW
2025-06-28 06:00:00,267.5375,333.625,123.8,48.4937,309.425,36.9562,310.0938,5.1703,5.8047,6.0375,5.7266,-0.6696,-1.7835,12.741,12.6663,11.7994,1.3743,1.4036,0.8127,29.3687,0.804,268.12,1,1,47.3,38.825,45.6812,June,264MW
2025-06-28 06:30:00,267.325,338.1562,124.4375,48.8312,313.0,37.0438,313.9062,4.3062,5.2406,5.7594,6.05,-0.6259,-1.7475,12.6663,12.5931,11.7185,1.4951,1.5244,0.8908,29.3062,0.777,284.7,1,1,49.8562,38.9062,40.4375,June,264MW
2025-06-28 07:00:00,267.5375,338.5312,123.0625,49.7125,313.225,38.0562,315.4062,5.3359,5.6609,5.5375,5.7625,-0.6587,-1.79,12.7101,12.6094,11.7624,1.4741,1.5043,0.8457,29.4062,0.737,274.64,1,1,44.9,38.7812,34.6688,June,264MW
2025-06-28 07:30:00,269.2374,336.3438,122.1625,50.0812,311.125,38.2188,314.0625,4.9531,5.7047,5.525,5.7594,-0.688,-1.7965,12.6272,12.5362,11.7448,1.4819,1.5169,0.7989,28.8625,0.802,270.64,1,1,48.7937,38.9062,34.1187,June,264MW
2025-06-28 08:00:00,267.5375,337.3125,121.7375,50.0875,311.8,38.025,314.5938,5.5437,5.9578,5.7,5.2656,-0.6552,-1.812,12.6597,12.5623,11.7423,1.5309,1.5668,0.8597,29.6812,0.837,270.22,1,1,42.4125,38.8875,34.5562,June,264MW
2025-06-28 08:30:00,262.3312,336.1875,122.2875,50.7062,311.125,38.5875,314.2188,5.2375,5.8562,6.0219,5.7516,-0.6749,-1.8,12.6321,12.5834,11.8399,1.5003,1.5327,0.8374,27.2,0.815,280.78,1,1,46.7188,38.95,28.5938,June,264MW
2025-06-28 09:00:00,262.9688,338.0312,122.1125,50.2062,311.675,38.1562,314.9688,4.6937,5.9328,6.1656,5.8141,-0.7134,-1.832,12.5688,12.4891,11.7115,1.5318,1.5589,0.8551,29.9688,0.756,281.28,1,1,48.9062,38.825,25.7437,June,264MW
2025-06-28 09:30:00,261.5875,338.25,120.5875,50.2312,311.525,38.0312,314.9062,4.9797,6.0172,6.3359,5.6984,-0.6464,-1.756,12.7849,12.7069,11.9151,1.4544,1.4894,0.8321,28.9,0.8,273.16,1,1,49.8812,38.7875,33.5312,June,264MW
2025-06-28 10:00:00,268.2812,339.0312,121.525,50.3625,312.05,38.2,315.3438,4.6109,5.625,6.3828,6.6828,-0.7318,-1.843,12.6516,12.5769,11.7506,1.4356,1.4649,0.7864,29.95,0.834,284.38,1,1,43.7,38.6875,30.6562,June,264MW
2025-06-28 10:30:00,268.0687,339.2812,121.1625,50.7812,312.35,38.5312,315.5938,5.1453,5.8312,6.0422,5.8844,-0.7033,-1.839,12.8954,12.8011,11.8106,1.4758,1.5108,0.8096,28.3125,0.909,274.04,1,1,46.7937,38.5938,33.2437,June,264MW
2025-06-28 11:00:00,268.0687,337.0938,121.25,51.0375,310.1,38.7313,313.5312,5.1469,5.9266,5.9203,5.4344,-0.6998,-1.8275,12.8547,12.7703,11.9056,1.4474,1.4784,0.7623,29.9688,0.851,267.86,1,1,48.0687,38.5562,33.2437,June,264MW
2025-06-28 11:30:00,259.8875,335.5938,120.5125,51.1,308.875,38.8563,312.0,5.9422,6.1172,6.0234,5.6891,-0.6871,-1.7615,12.6825,12.5931,11.7444,1.3472,1.3778,0.7392,29.3438,3.193,281.72,1,0,48.6062,38.5062,35.225,June,264MW
2025-06-28 12:00:00,268.0687,336.25,121.325,50.725,309.675,38.5062,312.625,5.4219,5.7953,5.7266,5.125,-0.6911,-1.824,12.8775,12.7946,11.9016,1.4028,1.436,0.7755,29.4562,2.917,284.6,1,0,48.8875,38.3438,34.9688,June,264MW
2025-06-28 12:30:00,268.1749,333.5625,121.5625,50.625,306.2,38.5312,309.7188,5.4094,5.8969,6.0328,5.2234,-0.7059,-1.819,12.6971,12.6029,11.8174,1.4356,1.4653,0.7702,28.8125,3.093,284.16,1,0,49.0187,38.3187,30.8187,June,264MW
2025-06-28 13:00:00,268.1749,340.0312,121.55,49.95,311.375,37.6187,314.0625,4.8141,5.5484,5.9453,5.8703,-0.7554,-1.8755,12.6191,12.5362,11.7075,1.4307,1.4627,0.7919,29.9437,0.843,286.12,1,0,48.9437,38.3,37.1688,June,264MW
2025-06-28 13:30:00,267.6437,335.3125,121.6625,50.1437,308.125,37.7875,310.9688,5.1437,5.4984,5.925,6.1641,-0.7086,-1.8185,12.6906,12.6061,11.8053,1.4478,1.4802,0.8085,29.9188,0.802,282.74,1,0,48.5875,38.2375,36.7375,June,264MW
2025-06-28 14:00:00,268.7062,326.0,120.35,50.0375,301.675,37.6063,304.3438,5.7906,6.1156,6.2484,6.2891,-0.772,-1.8685,12.6857,12.6094,11.7737,1.4019,1.4325,0.782,29.9125,0.859,281.84,1,1,48.1937,38.1063,43.7875,June,264MW
2025-06-28 14:30:00,268.9187,324.9062,120.875,50.4375,300.225,38.25,301.2812,5.5437,5.25,5.5375,6.1219,-0.7046,-1.816,12.7475,12.65,11.7362,1.4019,1.4321,0.8214,28.9062,0.823,273.44,1,1,47.6625,38.05,49.0187,June,264MW
2025-06-28 15:00:00,267.6437,323.3438,121.325,51.0125,299.625,38.7938,300.3438,5.65,5.3078,5.6016,5.9625,-0.6832,-1.7975,12.8905,12.8125,11.9445,1.4216,1.4509,0.8317,29.475,0.85,268.28,1,1,47.3875,38.0187,47.2687,June,264MW
2025-06-28 15:30:00,267.75,323.6562,120.8,51.3125,299.05,39.2,300.0625,5.5141,5.2781,5.5547,6.0812,-0.6863,-1.8025,12.7199,12.6419,11.781,1.4321,1.464,0.8144,29.4188,0.832,263.62,1,1,47.3312,37.9312,45.9562,June,264MW
2025-06-28 16:00:00,268.2812,325.125,120.6,52.1625,299.325,40.0375,300.6562,5.7031,5.3016,5.4797,6.0672,-0.7195,-1.8405,12.8044,12.7069,11.7303,1.4233,1.4557,0.7991,28.8062,0.8,259.6,1,1,47.5062,38.0,42.8375,June,264MW
2025-06-28 16:30:00,268.9187,325.1562,120.1875,51.9688,299.875,39.9375,302.0,5.9781,5.8766,6.1375,5.9156,-0.6285,-1.8145,12.767,12.7524,11.8196,1.5497,1.583,0.9131,29.4562,5.618,271.06,1,1,47.925,38.0,42.4312,June,264MW
2025-06-28 17:00:00,260.4187,324.4688,120.6375,51.0938,299.875,38.9312,301.4688,5.7375,5.4609,5.6234,6.0828,-0.6775,-1.8065,12.6776,12.5947,11.7176,1.4461,1.4767,0.8628,27.7562,5.232,273.56,1,1,48.3125,38.05,45.7312,June,264MW
2025-06-28 17:30:00,267.8562,326.125,119.825,51.0312,299.3,39.1875,300.7188,5.5234,5.1937,5.3594,5.8141,-0.5979,-1.729,12.9051,12.8141,11.9202,1.5318,1.5541,0.9177,31.125,0.854,264.56,1,1,48.6625,38.1375,47.9812,June,264MW
2025-06-28 18:00:00,269.025,326.6875,120.7125,50.3375,300.6,38.45,301.25,5.5172,5.7484,5.6375,5.8406,-0.6578,-1.7785,12.7654,12.6987,11.8593,1.4771,1.5047,0.8669,29.975,0.881,260.08,1,1,48.8625,38.225,51.4312,June,264MW
2025-06-28 18:30:00,267.9625,325.875,121.675,49.8625,300.825,38.525,301.25,5.7703,5.4078,5.6828,6.1297,-0.6355,-1.7825,12.6435,12.559,11.7278,1.5008,1.5287,0.9126,30.7125,0.79,257.94,1,1,49.45,38.425,50.3687,June,264MW
2025-06-28 19:00:00,268.6,325.5312,122.275,51.0437,300.95,39.1187,301.0625,5.6297,5.1141,5.225,6.0125,-0.6521,-1.825,12.9084,12.8336,11.7844,1.5003,1.5327,0.8986,29.85,17.995,275.24,1,1,43.6125,38.4312,47.6562,June,264MW
2025-06-28 19:30:00,269.45,331.8438,121.1875,51.6937,304.75,39.9562,305.9375,5.8625,5.6328,5.6516,6.2047,-0.6289,-1.762,12.8872,12.8076,11.8573,1.541,1.5716,0.9288,29.9312,3.272,274.12,1,0,46.8,38.4875,40.7687,June,264MW
2025-06-28 20:00:00,266.5812,332.125,120.3,51.9312,303.875,40.2437,305.9688,5.3719,5.1078,5.4141,5.8594,-0.6569,-1.7745,12.7247,12.6159,11.7106,1.5069,1.5397,0.8807,29.4562,3.094,269.14,1,0,49.4437,38.6312,39.0125,June,264MW
2025-06-28 20:30:00,268.1749,330.9688,119.6125,51.9937,302.85,40.1687,305.5,5.2516,5.2719,5.7922,6.4141,-0.646,-1.7875,12.9311,12.8401,11.8774,1.4692,1.4964,0.8568,29.4125,2.986,269.66,1,0,44.7,38.7188,39.9375,June,264MW
2025-06-28 21:00:00,267.75,333.9375,120.0625,51.3937,305.0,39.8062,307.25,5.6797,5.6969,5.6781,6.1719,-0.7479,-1.863,12.7719,12.6841,11.797,1.4211,1.4526,0.8116,28.3625,0.823,261.52,1,0,49.0062,38.7313,41.1562,June,264MW
2025-06-28 21:30:00,268.3875,333.6562,120.8,51.0938,305.675,39.2812,307.875,5.4422,5.2125,5.6062,5.9797,-0.6954,-1.8005,12.806,12.7183,11.7373,1.4605,1.4889,0.8579,29.5187,0.801,259.02,1,0,44.7125,38.9188,40.6687,June,264MW
2025-06-28 22:00:00,267.5375,332.8438,120.6625,50.8125,305.15,39.1687,307.1562,5.2203,5.2656,5.5578,5.9281,-0.6635,-1.7785,12.6906,12.6402,11.8485,1.4784,1.5113,0.868,29.9375,0.802,258.4,1,1,49.0562,38.925,42.15,June,264MW
2025-06-28 22:30:00,267.2188,333.5,120.8375,50.5125,305.5,38.9,307.2812,5.6016,5.2703,5.5641,6.2281,-0.6972,-1.813,12.7215,12.6467,11.7867,1.478,1.5051,0.8577,29.9312,0.751,258.72,1,1,45.1625,39.075,44.1812,June,264MW
2025-06-28 23:00:00,268.8125,334.9688,122.025,49.6687,307.35,38.4062,308.4688,5.1109,4.9875,5.7469,6.2016,-0.7108,-1.8135,12.8678,12.7638,11.7804,1.4574,1.4859,0.8706,29.45,0.801,258.64,1,1,49.5562,39.1625,45.1125,June,264MW
2025-06-28 23:30:00,265.8375,334.0625,122.3625,49.5437,307.35,37.6688,308.4062,5.3734,4.9734,5.1922,5.9922,-0.6779,-1.782,12.7816,12.6971,11.8472,1.4487,1.4762,0.8223,28.3187,0.697,258.46,1,1,45.8438,39.3438,45.0312,June,264MW
2025-06-29 00:00:00,268.6,335.0625,122.3125,49.7312,307.55,38.125,308.625,5.475,5.1484,5.4187,5.8906,-0.6985,-1.8225,12.7312,12.6467,11.7157,1.4811,1.5113,0.8844,29.9375,0.737,259.46,1,1,49.6,39.4062,44.4187,June,264MW
2025-06-29 00:30:00,269.025,329.9375,123.5625,49.8562,306.2,38.1063,307.7188,5.7703,5.3094,5.3578,6.0016,-0.6114,-1.8485,12.884,12.8125,11.9246,1.5817,1.6101,0.9789,29.45,5.627,276.2,1,1,45.5375,39.4187,41.8062,June,264MW
2025-06-29 01:00:00,266.5812,322.1875,120.1375,49.0562,299.775,37.6625,301.0312,5.7672,5.3094,5.4219,5.8672,-0.6928,-1.8535,12.7751,12.6874,11.7988,1.4561,1.4876,0.859,30.4188,6.401,276.18,1,1,49.3875,39.3875,50.0,June,264MW
2025-06-29 01:30:00,266.3688,322.6562,123.6875,50.1125,300.925,38.2062,300.9375,5.6391,5.2469,5.4812,5.9359,-0.6499,-1.8085,12.7296,12.6646,11.6852,1.5222,1.5524,0.8897,30.4813,5.252,275.46,1,1,45.1687,39.5375,45.2437,June,264MW
2025-06-29 02:00:00,268.0687,321.8125,121.3125,50.7188,299.125,39.0187,299.7812,5.5219,5.5938,5.8297,6.1328,-0.6552,-1.8455,12.8336,12.7507,11.8824,1.5546,1.5869,0.9417,30.4188,18.453,279.94,1,1,49.6312,39.5375,46.6125,June,264MW
2025-06-29 02:30:00,269.7687,326.0625,122.375,49.85,302.65,38.3375,302.6562,5.4391,5.2703,5.5766,5.9266,-0.863,-2.007,12.7816,12.6809,11.8045,1.4596,1.4898,0.8168,28.8625,0.487,282.9,1,1,46.1937,39.65,46.275,June,264MW
2025-06-29 03:00:00,268.0687,319.5625,122.275,49.625,299.825,38.2,300.375,5.425,5.3266,5.6953,6.1766,-0.6635,-1.791,12.8612,12.767,11.8558,1.4811,1.5108,0.8761,29.375,0.792,281.36,1,1,50.1125,39.7437,46.1,June,264MW
2025-06-29 03:30:00,268.2812,318.4688,122.7125,49.6125,298.3,38.0312,298.875,5.9375,5.7531,5.7375,6.2625,-0.6141,-1.732,12.8287,12.7394,11.8293,1.4701,1.4964,0.8835,29.4375,2.893,281.38,1,0,46.175,39.8187,45.7125,June,264MW
2025-06-29 04:00:00,268.0687,313.75,120.5875,49.3312,295.4,37.8062,294.8125,5.4094,5.0078,5.2562,5.975,-0.6451,-1.76,12.7166,12.6256,11.6906,1.4124,1.4391,0.8411,29.4125,3.165,279.9,1,0,50.0,39.7625,58.1562,June,264MW
2025-06-29 04:30:00,267.6437,314.1562,122.175,48.8812,295.825,37.3875,293.6875,5.6172,5.2047,5.3203,5.7031,-0.6246,-1.7625,12.8775,12.793,11.9143,1.408,1.4364,0.8748,29.9125,2.992,277.66,1,0,46.2062,39.85,60.3375,June,264MW
2025-06-29 05:00:00,267.4313,314.7188,122.8625,48.8125,296.325,37.2437,293.7188,5.5109,5.1859,5.2906,5.7016,-0.7313,-1.865,12.7394,12.6646,11.7694,1.3599,1.3909,0.8067,29.9125,0.793,267.66,1,0,50.1062,39.9312,60.275,June,264MW
2025-06-29 05:30:00,266.7937,314.25,123.375,48.4812,296.675,37.25,293.7812,5.5453,5.3547,5.4984,6.15,-0.6198,-1.7435,12.9522,12.858,11.8177,1.3993,1.4286,0.8358,28.3312,0.889,262.96,1,0,46.8562,40.0375,60.0875,June,264MW
2025-06-29 06:00:00,265.2,314.5312,123.3875,48.1812,297.025,37.2313,294.0938,5.8594,5.5516,5.7219,6.5453,-0.7466,-1.8625,12.7556,12.676,11.7955,1.3367,1.3651,0.8105,29.9875,0.834,261.96,1,1,44.375,40.075,59.3312,June,264MW
2025-06-29 06:30:00,266.5812,313.75,123.1125,49.0062,296.625,37.5875,294.0938,5.6422,5.2469,5.3937,5.5266,-0.7326,-1.817,12.6419,12.5492,11.7027,1.3341,1.3616,0.7573,28.4688,0.76,262.88,1,1,47.7562,40.1937,57.1187,June,264MW
2025-06-29 07:00:00,267.8562,314.7188,122.3625,49.4062,296.5,37.8062,294.4688,5.6312,5.4031,5.4688,6.1687,-0.5931,-1.7005,12.754,12.6841,11.8623,1.4614,1.4986,0.8778,29.5438,0.821,263.24,1,1,42.8562,40.2062,56.4187,June,264MW
2025-06-29 07:30:00,266.0499,313.4375,122.625,49.8562,296.15,38.1625,294.0625,5.5625,5.1141,5.2188,5.8141,-0.6902,-1.826,12.7426,12.6419,11.7783,1.4264,1.4649,0.8072,28.8875,0.736,261.16,1,1,47.5312,40.225,55.2062,June,264MW
2025-06-29 08:00:00,267.2188,315.4688,121.975,50.4187,296.65,38.7375,295.2812,5.5812,5.3297,5.3953,5.8156,-0.6753,-1.8085,12.8678,12.7962,11.856,1.4216,1.4526,0.8232,29.8563,0.859,259.58,1,1,49.8312,40.1937,53.0562,June,264MW
2025-06-29 08:30:00,269.2374,314.9375,121.3625,50.9375,296.55,39.3438,295.875,5.7437,5.3266,5.5078,6.1891,-0.7112,-1.859,12.8417,12.7589,11.8308,1.4119,1.4391,0.7871,29.4813,0.802,257.62,1,1,45.2625,40.0812,50.1812,June,264MW
2025-06-29 09:00:00,267.75,315.8438,120.5375,50.925,296.6,39.1937,296.375,5.6828,5.375,5.5312,6.0859,-0.6556,-1.7845,12.7101,12.6337,11.6883,1.4605,1.4933,0.8474,29.4188,0.803,256.66,1,1,48.925,39.9,51.55,June,264MW
2025-06-29 09:30:00,266.7937,317.0312,121.5,50.6375,297.375,38.9,296.8438,5.3547,5.2812,5.2703,5.8234,-0.674,-1.88,12.8791,12.7962,11.8623,1.5196,1.5515,0.8713,29.925,17.92,269.16,1,1,42.55,39.95,51.875,June,264MW
2025-06-29 10:00:00,268.3875,321.2188,121.175,50.8125,299.15,39.0687,299.2812,5.4,5.2562,5.3672,5.8531,-0.6963,-1.852,12.7036,12.6402,11.7865,1.5086,1.5441,0.882,29.9688,5.001,274.56,1,1,46.5375,39.9,48.75,June,264MW
2025-06-29 10:30:00,267.4313,320.4688,121.5625,51.3812,298.875,39.4688,299.5,5.6562,5.2969,5.45,6.0812,-0.6924,-1.8935,12.6256,12.5362,11.7566,1.5266,1.5541,0.8844,29.8375,5.898,276.72,1,1,48.1875,39.7562,44.8937,June,264MW
2025-06-29 11:00:00,269.1312,319.8125,119.3125,51.4375,296.925,39.5125,298.1875,5.5266,5.6297,5.6766,6.1766,-0.6902,-1.793,12.8027,12.7312,11.8352,1.4758,1.5038,0.8739,28.4125,0.794,266.72,1,1,48.8937,39.75,47.0625,June,264MW
2025-06-29 11:30:00,271.3624,322.875,126.6875,50.6312,300.525,39.6812,301.75,5.9422,5.4281,5.3547,5.7219,-0.7366,-1.917,12.8434,12.7215,11.7858,1.4754,1.5073,0.8763,30.05,3.326,267.78,1,0,49.1812,39.6,25.4,June,264MW
2025-06-29 12:00:00,265.3063,324.5938,116.825,51.8562,297.1,39.5812,300.875,5.6734,5.2937,5.3703,5.7219,-0.6521,-1.7275,12.6646,12.5834,11.7967,1.6473,1.6771,0.9877,29.375,3.348,271.52,1,0,49.0,39.5375,28.6,June,264MW
2025-06-29 12:30:00,264.4562,326.2812,117.6625,51.0938,299.0,38.925,300.6875,5.6687,5.5594,5.4875,5.8094,-0.6858,-1.7875,12.7231,12.6402,11.7784,1.5974,1.6193,0.9588,28.8563,2.936,275.62,1,0,48.6937,39.5125,48.75,June,264MW
2025-06-29 13:00:00,264.8812,323.2188,121.0875,50.4625,297.25,38.3125,298.4375,5.5734,5.2516,5.4141,6.15,-0.6793,-1.7605,12.7052,12.6354,11.8046,1.5843,1.6123,0.9691,29.2,0.789,271.52,1,0,48.3187,39.3,46.1,June,264MW
2025-06-29 13:30:00,265.4125,323.5312,120.4875,50.5125,297.8,38.3312,297.8438,5.6187,5.4703,5.7156,6.0078,-0.6788,-1.771,12.7264,12.637,11.7828,1.5707,1.5996,0.9798,30.9,0.787,260.92,1,0,47.7,39.2188,54.5938,June,264MW
2025-06-29 14:00:00,265.7312,324.3438,121.3625,50.9812,297.825,38.7687,297.4062,5.6797,5.3937,5.625,6.2422,-0.6727,-1.7855,12.8287,12.7377,11.7648,1.5528,1.5808,0.968,29.4688,0.864,254.88,1,1,47.2687,39.1687,53.2625,June,264MW
2025-06-29 14:30:00,265.625,324.5,121.0,51.225,297.775,39.1187,298.0312,5.6672,5.6906,5.6766,6.2453,-0.6841,-1.788,12.78,12.6922,11.7818,1.5445,1.5777,0.9413,29.425,2.032,251.6,1,1,47.0062,39.0812,51.3125,June,264MW
2025-06-29 15:00:00,264.5625,323.75,120.475,51.0375,297.525,38.9437,298.0625,5.6875,5.5437,5.4391,5.6828,-0.7143,-1.8205,12.6516,12.5964,11.7743,1.5432,1.5707,0.9271,29.9875,0.817,267.44,1,1,47.1437,39.05,51.2188,June,264MW
2025-06-29 15:30:00,263.7125,316.9688,119.8625,51.475,294.275,39.3875,294.4688,5.6578,5.5469,5.6281,5.9875,-0.6683,-1.781,12.8986,12.8125,11.8431,1.5371,1.5602,0.9605,29.2062,3.734,270.96,1,1,47.2188,38.8563,53.3438,June,264MW
2025-06-29 16:00:00,265.4125,311.4688,119.4875,52.6437,291.425,40.775,292.375,5.4391,5.4609,5.6125,6.2828,-0.6788,-1.7825,12.7946,12.7166,11.8066,1.5126,1.5423,0.9284,29.7437,2.715,266.48,1,1,47.4562,38.925,48.1562,June,264MW
2025-06-29 16:30:00,265.7312,311.875,118.85,52.5062,291.5,40.3937,291.9062,5.6281,5.5172,5.6953,6.275,-0.6049,-1.704,12.8092,12.7215,11.7863,1.5502,1.5756,0.9656,29.1312,0.863,266.54,1,1,48.0625,38.8687,53.55,June,264MW
2025-06-29 17:00:00,264.9874,311.2188,118.7625,53.475,290.925,41.5625,291.3438,5.7359,5.1828,5.5109,5.9078,-0.6324,-1.732,12.8092,12.7199,11.7241,1.5165,1.5441,0.9327,29.975,0.802,258.06,1,1,48.575,38.9,49.9875,June,264MW
2025-06-29 17:30:00,265.9437,310.4375,118.3625,53.3438,290.625,41.4375,291.0625,5.75,5.5641,5.6437,5.9859,-0.6351,-1.7335,12.8141,12.7345,11.8725,1.5178,1.5515,0.9426,30.6187,0.807,252.84,1,1,49.4,39.0562,51.8562,June,264MW
2025-06-29 18:00:00,265.8375,309.7188,118.5125,53.1812,290.25,41.7625,290.5625,5.6062,5.3562,5.5672,5.8562,-0.7191,-1.814,12.7735,12.6841,11.7889,1.4649,1.499,0.8608,29.45,0.76,249.0,1,1,43.575,39.025,51.0312,June,264MW
2025-06-29 18:30:00,265.7312,309.9375,118.575,52.975,290.525,41.5562,290.6875,5.5437,5.3937,5.5906,5.975,-0.6661,-1.7555,12.7052,12.6175,11.6993,1.4942,1.5196,0.8958,29.9813,0.749,246.48,1,1,47.2188,39.1937,52.4062,June,264MW
2025-06-29 19:00:00,266.1562,309.875,118.7375,52.9375,290.625,41.5062,290.8125,5.7484,5.6234,5.7562,6.1172,-0.6198,-1.727,12.9311,12.8385,11.9122,1.5148,1.5388,0.9319,29.8875,0.816,244.48,1,1,49.8562,39.3,52.0938,June,264MW
2025-06-29 19:30:00,265.5187,309.1875,118.7625,52.8187,290.625,41.375,290.7812,5.6078,5.3797,5.5172,5.9797,-0.6906,-1.8045,12.7995,12.7183,11.8293,1.4719,1.4959,0.8649,28.9,3.144,255.4,1,0,46.325,39.3937,52.6437,June,264MW
2025-06-29 20:00:00,265.9437,309.0312,119.3,52.2437,291.15,40.9,290.875,5.6094,5.1344,5.6297,6.6531,-0.6972,-1.7865,12.6776,12.585,11.7096,1.4347,1.4614,0.852,28.9437,3.066,257.92,1,0,49.9562,39.5437,54.3687,June,264MW
2025-06-29 20:30:00,265.0938,312.2188,119.3375,52.425,292.125,41.0125,292.125,5.7156,5.2922,5.6969,5.9031,-0.5918,-1.691,12.9799,12.884,11.9044,1.5156,1.5366,0.9384,31.1312,3.158,260.22,1,0,46.4437,39.6937,53.1125,June,264MW
2025-06-29 21:00:00,265.3063,313.0625,119.4875,52.3812,292.95,41.0125,292.4062,5.8234,5.6906,5.6578,6.1672,-0.6679,-1.75,12.845,12.7507,11.8096,1.4312,1.4605,0.8597,29.4562,0.833,250.9,1,0,48.825,39.7812,53.3438,June,264MW
2025-06-29 21:30:00,267.2188,313.0,119.5,52.0938,293.15,40.8375,292.5312,5.8703,5.5031,5.5703,6.0875,-0.6985,-1.7885,12.7247,12.6467,11.7053,1.4544,1.4868,0.8829,29.9437,0.801,246.34,1,0,47.5375,39.9187,53.3375,June,264MW
2025-06-29 22:00:00,265.4125,312.9062,119.4625,51.8438,293.375,40.4125,292.875,5.8422,5.5219,5.5453,6.2734,-0.6657,-1.776,13.0059,12.9295,11.8494,1.4303,1.4592,0.854,29.5187,0.738,244.34,1,1,43.5875,39.9812,55.5562,June,264MW
2025-06-29 22:30:00,265.3063,311.1562,120.6375,51.9125,293.125,40.5437,292.4375,5.7516,5.4937,5.5109,6.0281,-0.6753,-1.759,12.9002,12.8271,11.8093,1.4312,1.4587,0.8628,28.9,0.829,254.68,1,1,48.8,40.0938,51.4375,June,264MW
2025-06-29 23:00:00,265.5187,315.5,121.0375,51.7188,294.875,40.3125,294.4062,5.7531,5.4594,5.5922,6.0703,-0.7374,-1.8505,12.8417,12.7572,11.789,1.4754,1.5034,0.8619,28.9688,0.842,265.5,1,1,44.75,40.1687,50.6625,June,264MW
2025-06-29 23:30:00,265.5187,314.875,120.35,51.6875,294.3,40.3125,294.3125,5.5766,5.1891,5.3344,5.9469,-0.6285,-1.7205,12.975,12.8889,11.8039,1.4631,1.4973,0.877,29.3687,0.838,257.22,1,1,49.575,40.1937,49.775,June,264MW
2025-06-30 00:00:00,265.4125,315.125,119.25,51.6562,294.0,40.425,293.5625,5.7078,5.3062,5.4328,6.0469,-0.632,-1.7205,12.8401,12.7231,11.8679,1.4631,1.492,0.8967,30.5875,0.847,249.04,1,1,45.9875,40.275,54.4437,June,264MW
2025-06-30 00:30:00,263.8187,314.875,120.1375,51.6375,294.45,40.3125,293.375,5.6672,5.3859,5.6031,5.9984,-0.7239,-1.813,12.8044,12.7215,11.7569,1.4093,1.4382,0.8205,29.5125,0.84,245.26,1,1,50.3687,40.2812,54.0375,June,264MW
2025-06-30 01:00:00,264.9874,314.8438,120.225,51.55,294.475,40.3375,293.5,5.7828,5.3578,5.4031,6.0109,-0.6412,-1.729,12.832,12.7524,11.7569,1.4749,1.5021,0.9063,29.45,0.753,243.76,1,1,47.075,40.275,52.9812,June,264MW
2025-06-30 01:30:00,264.8812,316.0938,121.0625,51.4437,295.175,40.1312,294.7812,5.8109,5.3578,5.3109,6.3266,-0.6871,-1.888,12.8499,12.7572,11.8801,1.4951,1.5174,0.8905,30.6125,5.478,256.06,1,1,43.5625,40.35,52.2375,June,264MW
2025-06-30 02:00:00,265.625,306.8438,118.075,51.2188,289.375,40.0125,289.2188,5.7828,5.3875,5.525,6.1969,-0.6779,-1.757,12.8531,12.7638,11.8186,1.4307,1.4601,0.8752,29.4125,0.773,249.02,1,1,48.6062,40.4,57.5312,June,264MW
2025-06-30 02:30:00,265.4125,307.1562,120.15,51.3812,290.225,40.15,288.2188,5.7875,5.5281,5.35,6.0172,-0.6582,-1.74,12.7475,12.663,11.7512,1.4167,1.4465,0.8665,29.0,0.839,245.96,1,1,44.0687,40.2687,58.4375,June,264MW
2025-06-30 03:00:00,265.4125,307.0625,121.375,51.3937,290.6,40.1812,288.7188,5.7359,5.3469,5.3156,6.0203,-0.6114,-1.774,12.9165,12.8385,11.9147,1.5633,1.5922,0.9813,29.9688,16.76,267.18,1,1,49.475,40.4125,54.9312,June,264MW
2025-06-30 03:30:00,265.3063,305.7812,120.725,51.4812,289.925,40.1312,288.75,5.7109,5.425,5.5156,6.2766,-0.7156,-1.824,12.9181,12.8385,11.807,1.4587,1.4868,0.8676,29.5187,3.37,268.76,1,0,45.55,40.35,55.325,June,264MW
2025-06-30 04:00:00,264.35,304.6875,120.6625,51.4437,289.55,40.25,288.0625,5.7281,5.4297,5.5625,6.075,-0.6617,-1.765,12.6857,12.663,11.7091,1.4736,1.5047,0.9039,30.05,2.949,269.26,1,0,50.0,40.325,54.5812,June,264MW
2025-06-30 04:30:00,265.4125,306.1562,119.8875,51.3,289.925,40.0875,288.2188,5.6687,5.3656,5.2656,6.1297,-0.6049,-1.692,12.8791,12.793,11.917,1.4863,1.5178,0.938,29.4312,3.015,265.86,1,0,46.7687,40.3375,57.0,June,264MW
2025-06-30 05:00:00,266.0499,307.375,120.45,51.2687,290.8,40.1437,288.8125,5.7312,5.3562,5.2672,6.225,-0.7252,-1.7885,12.7426,12.6402,11.7733,1.3874,1.4146,0.8358,29.9813,0.766,255.84,1,0,49.6437,40.3375,56.6812,June,264MW
2025-06-30 05:30:00,265.5187,307.5625,120.675,51.1875,291.25,39.9375,289.3438,5.7484,5.4141,5.6234,6.1078,-0.7326,-1.8075,12.5444,12.4599,11.7419,1.4202,1.4482,0.8529,29.4062,0.783,251.16,1,0,47.1875,40.1187,56.0812,June,264MW
2025-06-30 06:00:00,264.35,307.4062,120.4125,51.3625,291.275,40.1312,289.5312,5.9266,5.5891,5.5641,6.2922,-0.6412,-1.7245,12.8239,12.7329,11.8635,1.4723,1.4994,0.9212,30.5875,0.759,249.36,1,1,44.2937,40.1812,54.95,June,264MW
2025-06-30 06:30:00,264.8812,310.6875,120.7375,51.6437,292.575,40.2937,291.9062,6.0016,5.4688,5.3547,6.0672,-0.6911,-1.7725,12.7312,12.6402,11.819,1.4561,1.4854,0.8794,29.9813,0.783,265.7,1,1,47.6312,40.125,51.0938,June,264MW
2025-06-30 07:00:00,265.8375,312.25,119.8375,51.8562,293.05,40.7188,293.0312,5.7062,5.45,5.3516,5.9547,-0.6451,-1.7465,12.7264,12.6565,11.7381,1.5406,1.5694,0.9231,29.4625,0.727,256.02,1,1,42.9937,40.0687,52.0125,June,264MW
2025-06-30 07:30:00,265.5187,312.3438,119.8875,52.1312,293.375,41.0875,293.375,5.6687,5.3109,5.5672,5.975,-0.6512,-1.775,12.9002,12.7816,11.8662,1.5091,1.5379,0.875,29.35,0.73,252.02,1,1,48.0875,40.1437,49.3937,June,264MW
2025-06-30 08:00:00,264.775,312.4062,119.4625,52.7062,293.55,41.7,293.75,5.7906,5.5484,5.6234,6.0266,-0.7077,-1.816,12.702,12.6256,11.7485,1.4535,1.4894,0.8514,28.8812,0.783,251.04,1,1,43.5375,40.1062,46.3875,June,264MW
2025-06-30 08:30:00,264.1375,313.4688,118.925,52.825,293.725,41.8687,294.7812,5.7422,5.4422,5.5047,6.4,-0.6871,-1.8025,12.624,12.5574,11.72,1.5034,1.5362,0.889,28.9,0.704,250.24,1,1,48.9187,40.0375,45.5812,June,264MW
2025-06-30 09:00:00,266.5812,313.0,118.675,53.2812,293.625,42.2812,295.125,5.6234,5.4016,5.575,5.8812,-0.6101,-1.7415,12.7605,12.6906,11.8736,1.5616,1.5913,0.9382,28.3375,0.732,249.38,1,1,44.8062,40.0625,42.7375,June,264MW
2025-06-30 09:30:00,261.1625,312.375,118.1125,53.5312,293.175,42.575,295.0,5.7406,5.45,5.4266,5.9453,-0.6727,-1.726,12.6581,12.6045,11.7644,1.5099,1.5362,0.8708,29.3375,0.705,249.0,1,1,49.6062,40.1437,41.6562,June,264MW
2025-06-30 10:00:00,265.8375,313.875,118.1,53.7437,293.6,42.6312,295.9688,5.4734,5.3672,5.5859,6.5078,-0.5944,-1.6945,12.7638,12.6874,11.8772,1.6167,1.6491,0.9752,29.925,0.785,249.06,1,1,46.2687,40.175,40.7312,June,264MW
2025-06-30 10:30:00,264.8812,313.7812,117.8875,53.875,293.9,42.7687,296.4688,5.4562,5.0516,5.3844,6.0969,-0.7239,-1.8475,12.6906,12.6143,11.7547,1.5244,1.5528,0.873,29.4,6.059,259.64,1,1,49.1812,40.275,40.5375,June,264MW
2025-06-30 11:00:00,260.6312,313.9062,117.4125,54.1312,293.25,42.9187,296.375,5.5281,5.3422,5.3484,6.075,-0.7392,-1.785,12.6126,12.6029,11.7095,1.5117,1.5397,0.8625,28.85,0.779,256.28,1,1,47.7562,40.2375,37.175,June,264MW
2025-06-30 11:30:00,260.7374,315.1875,117.55,54.65,293.8,43.35,297.0938,5.5891,5.4703,5.8109,6.5375,-0.6731,-1.7385,12.6614,12.6419,11.8508,1.5839,1.6058,0.9376,28.35,3.347,263.92,1,0,43.5687,40.275,35.7812,June,264MW
2025-06-30 12:00:00,266.1562,315.0938,117.2125,54.8438,293.625,43.5,297.25,5.6766,5.3141,5.3297,6.3531,-0.7383,-1.812,12.65,12.5704,11.7625,1.555,1.5874,0.8827,29.4312,3.259,264.72,1,0,49.2437,40.3438,33.4125,June,264MW
2025-06-30 12:30:00,264.775,314.7188,116.9875,54.8062,293.625,43.5062,297.0625,5.6047,5.3641,5.4109,6.3484,-0.6801,-1.749,12.7052,12.6077,11.7072,1.6027,1.6324,0.9443,28.4062,3.008,263.38,1,0,45.925,40.4062,33.2687,June,264MW
2025-06-30 13:00:00,264.2438,315.6562,117.1625,55.4562,293.9,44.0125,297.6562,5.5766,5.5859,5.6547,6.2203,-0.5139,-1.627,12.7507,12.6679,11.8707,1.7217,1.7501,1.0653,30.0312,18.646,259.08,1,0,48.1375,40.5625,29.9125,June,264MW
2025-06-30 13:30:00,265.7312,319.5625,115.9,52.9875,295.375,41.4,299.5,5.5844,5.3062,5.4328,6.1547,-0.6784,-1.7225,12.7134,12.6256,11.8772,1.5821,1.6215,0.891,29.4813,3.525,260.92,1,0,48.0938,40.5,35.3187,June,264MW
2025-06-30 14:00:00,262.1188,320.4375,117.5625,51.5687,297.8,39.5812,300.0,5.5625,5.3484,5.5547,5.8422,-0.6814,-1.829,12.5655,12.4875,11.6897,1.5121,1.5441,0.9266,29.4688,6.353,258.9,1,1,42.9875,40.5437,49.4562,June,264MW
2025-06-30 14:30:00,264.5625,318.9375,118.175,50.9625,294.475,38.8563,296.4375,5.6469,5.3375,5.8234,6.4297,-0.6495,-1.7475,12.7962,12.7199,11.9004,1.5519,1.5821,0.978,29.9125,0.829,254.68,1,1,47.4062,40.55,54.1312,June,264MW
2025-06-30 15:00:00,262.7562,315.5312,120.4375,51.0062,293.975,38.8937,294.0,5.5578,5.3438,5.7562,6.3875,-0.737,-1.833,12.7491,12.6646,11.8212,1.4347,1.4653,0.8498,29.4188,0.677,248.08,1,1,48.8187,40.5,56.6,June,264MW
2025-06-30 15:30:00,265.0938,315.3125,121.15,51.025,293.95,39.1125,294.0625,5.5312,5.2891,5.65,6.3641,-0.7283,-1.812,12.6435,12.5574,11.7198,1.4447,1.4758,0.8687,29.6312,0.823,261.4,1,1,49.2312,40.3312,54.1062,June,264MW
2025-06-30 16:00:00,264.0312,312.4688,120.15,51.0562,292.175,39.15,292.375,5.5344,5.1953,5.5328,6.2562,-0.6233,-1.699,12.8547,12.767,11.8856,1.4859,1.5121,0.9047,29.4062,2.283,260.62,1,1,49.425,40.1,55.4312,June,264MW
2025-06-30 16:30:00,264.2438,307.125,120.3,50.3875,290.025,38.5312,289.75,5.6672,5.3844,5.4156,6.1156,-0.7208,-1.8125,12.7719,12.6939,11.8335,1.4447,1.4706,0.8665,30.4937,0.861,257.68,1,1,49.6062,40.0562,58.0812,June,264MW
2025-06-30 17:00:00,263.8187,304.875,120.9,50.5187,288.9,38.6063,286.875,5.4578,5.2531,5.4297,6.3031,-0.6871,-1.7575,12.637,12.5639,11.7157,1.4627,1.4898,0.8964,29.4562,0.745,249.82,1,1,49.45,39.95,61.5938,June,264MW
2025-06-30 17:30:00,264.5625,305.7188,121.3125,50.575,289.475,38.825,286.9062,5.6891,5.3281,5.2359,5.9719,-0.6806,-1.781,12.8271,12.7491,11.8329,1.4579,1.4859,0.8971,29.3687,0.789,245.94,1,1,49.1125,39.8125,61.5812,June,264MW
2025-06-30 18:00:00,264.0312,304.4375,121.4875,50.7125,289.2,38.9875,286.4062,5.6453,5.3469,5.3766,5.9703,-0.6386,-1.72,12.78,12.6955,11.8248,1.4583,1.4903,0.9496,28.95,0.842,243.86,1,1,49.0687,39.7562,60.2625,June,264MW
2025-06-30 18:30:00,293.25,310.9062,119.1125,50.9125,291.75,39.3125,291.0,5.6062,5.4,5.6125,5.9562,-0.6596,-1.911,12.9376,12.8531,11.8199,1.6718,1.6959,1.0025,29.6812,0.87,240.46,1,1,49.075,39.6625,61.1875,June,Other
2025-06-30 19:00:00,339.6813,321.9688,119.5625,50.875,299.175,39.0687,300.5,4.8062,4.9125,5.0406,5.8047,-0.7059,-2.1995,13.3455,13.2529,12.1081,1.8385,1.8643,1.01,29.9688,0.751,220.7,1,1,49.6687,39.6625,58.7812,June,Other
2025-06-30 19:30:00,264.9874,313.75,125.3,50.5938,296.925,39.3375,294.6562,5.5266,5.1672,5.4281,5.8141,-0.6946,-1.764,12.8125,12.7329,11.8075,1.4408,1.4727,0.863,29.9375,3.374,259.02,1,0,44.1,39.6312,49.4625,June,264MW
2025-06-30 20:00:00,432.8624,334.0312,115.05,49.7375,302.025,37.9375,310.625,4.2719,4.0328,4.3469,5.3266,-0.8324,-2.7015,13.6152,13.5031,12.1119,2.2852,2.3162,1.0528,29.9688,3.034,263.24,1,0,47.9125,39.5938,4.275,June,Other
2025-06-30 20:30:00,433.2875,349.9062,122.075,49.6875,315.8,38.1812,324.2188,3.9219,3.6391,3.9266,4.9219,-0.884,-2.827,13.9045,13.8037,12.4574,2.255,2.2847,1.0308,29.4062,2.962,298.92,1,0,49.825,39.6062,0.0,June,Other
2025-06-30 21:00:00,259.4625,332.6875,125.3625,50.8312,311.95,38.475,313.1562,5.4297,5.4922,5.8125,6.0141,-0.6723,-1.6725,12.5785,12.4956,11.7765,1.2741,1.3096,0.7744,29.4188,0.808,288.14,1,0,45.4562,39.7,43.5812,June,264MW
2025-06-30 21:30:00,264.9874,317.9062,119.65,50.5375,296.05,38.5687,298.4688,5.4312,5.2812,5.7469,5.8484,-0.6666,-1.7505,12.8791,12.7962,11.7724,1.5008,1.5349,0.9028,29.0,0.763,273.52,1,0,49.45,39.7562,42.3062,June,264MW
2025-06-30 22:00:00,265.9437,314.9062,118.95,50.3687,293.575,38.8062,294.4062,5.5172,5.3297,5.6203,6.0,-0.7099,-1.793,12.6663,12.5834,11.8008,1.4819,1.5148,0.9264,29.4188,0.821,275.14,1,1,45.2125,39.9187,54.4937,June,264MW
2025-06-30 22:30:00,264.775,312.25,120.5875,50.2812,292.3,38.5875,290.5938,5.8375,5.4906,5.7859,6.1172,-0.6972,-1.7925,12.7638,12.6809,11.7679,1.4758,1.5038,0.9214,29.6625,0.873,267.56,1,1,49.7937,40.0062,59.5625,June,264MW
2025-06-30 23:00:00,265.2,313.4375,121.5375,50.3375,293.0,38.5562,290.8125,5.3656,5.2828,5.7375,5.9109,-0.6617,-1.773,12.8645,12.8027,11.8553,1.5003,1.5327,0.9524,29.5312,0.842,265.02,1,1,45.7062,40.175,58.575,June,264MW
2025-06-30 23:30:00,265.3063,312.125,121.4,50.1437,292.55,38.3937,290.375,5.8687,5.5984,5.8734,6.0906,-0.6876,-1.8065,12.8434,12.7475,11.8427,1.4767,1.5073,0.9056,27.8312,0.856,263.18,1,1,50.0437,40.2,61.0562,June,264MW
2025-07-01 00:00:00,264.9874,310.9688,121.8,49.8125,292.5,38.1437,290.0625,5.7109,5.475,5.6344,6.1375,-0.6819,-1.7785,12.611,12.5395,11.6912,1.4819,1.5099,0.9301,29.7812,0.868,262.22,1,1,47.0062,40.3687,62.2,July,264MW
2025-07-01 00:00:00,264.9874,310.9688,121.8,49.8125,292.5,38.1437,290.0625,5.7109,5.475,5.6344,6.1375,-0.6819,-1.7785,12.611,12.5395,11.6912,1.4819,1.5099,0.9301,29.7812,0.868,262.22,1,1,47.0062,40.3687,62.2,July,264MW
2025-07-01 00:30:00,265.0938,310.9688,121.975,49.9688,292.65,38.125,290.0938,5.8187,5.5109,5.7219,6.2078,-0.6609,-1.771,12.8872,12.806,11.8617,1.4832,1.5178,0.9247,29.5312,0.799,261.64,1,1,43.35,40.475,61.8875,July,264MW
2025-07-01 01:00:00,264.4562,310.7812,122.3375,49.6937,293.1,37.8812,290.4062,5.7547,5.6062,5.575,5.9734,-0.7116,-1.824,12.7215,12.6386,11.8445,1.4535,1.4824,0.8866,29.4688,0.8,260.34,1,1,48.425,40.6937,62.5312,July,264MW
2025-07-01 01:30:00,264.8812,310.0938,122.15,49.5938,292.775,37.775,290.0312,5.7687,5.5156,5.5187,6.0656,-0.7094,-1.829,12.6484,12.5688,11.656,1.4876,1.5204,0.9277,30.5625,0.825,258.46,1,1,43.8875,40.7062,63.4875,July,264MW
2025-07-01 02:00:00,263.075,309.9375,122.2375,49.9062,292.825,38.15,289.9688,5.2172,5.1687,5.4469,5.5234,-0.5598,-1.7275,12.9571,12.8807,11.8462,1.5878,1.6136,1.0281,28.9437,18.522,268.38,1,1,48.7312,40.7375,61.9937,July,264MW
2025-07-01 02:30:00,265.3063,312.5938,121.2875,49.85,293.825,38.1688,291.7812,5.8781,5.5062,5.5234,5.8078,-0.6788,-1.772,12.7865,12.6987,11.83,1.457,1.4863,0.8802,28.425,0.84,267.94,1,1,44.0125,40.8,61.0125,July,264MW
2025-07-01 03:00:00,265.0938,314.4375,122.3875,49.775,294.95,37.8438,292.5312,5.7812,5.5328,5.7531,6.0281,-0.6766,-1.791,12.8287,12.7572,11.7105,1.5156,1.5449,0.9487,29.3438,0.847,260.66,1,1,48.475,40.7375,60.5875,July,264MW
2025-07-01 03:30:00,264.1375,312.7812,121.9375,49.5,294.65,37.6812,292.375,5.7375,5.6297,5.6203,5.925,-0.7007,-1.813,12.8385,12.7784,11.822,1.4977,1.5231,0.9387,29.5312,3.329,266.26,1,0,42.6687,40.7625,62.2,July,264MW
2025-07-01 04:00:00,265.7312,305.4375,123.35,49.6,292.675,37.725,289.8125,5.6984,5.6187,5.8234,6.0953,-0.7344,-1.871,12.6663,12.5964,11.6448,1.5165,1.5406,0.9332,29.4562,3.282,270.16,1,0,46.975,40.7625,59.4562,July,264MW
2025-07-01 04:30:00,264.35,307.5625,123.125,49.2188,293.15,37.3625,290.375,5.5281,5.5391,5.7297,6.0531,-0.6141,-1.792,12.9002,12.8336,11.8593,1.5725,1.6044,0.9925,30.4875,8.614,268.64,1,0,49.2125,40.6125,62.3062,July,264MW
2025-07-01 05:00:00,264.9874,305.4688,122.0875,49.175,291.675,37.4937,288.1875,5.7234,5.5797,5.5781,5.9969,-0.6832,-1.807,12.8791,12.7979,11.8024,1.4049,1.4364,0.8647,29.4562,0.826,257.9,1,0,49.9812,40.5625,65.7125,July,264MW
2025-07-01 05:30:00,264.9874,304.5938,122.6625,49.125,291.7,37.3687,287.75,5.5703,5.2391,5.3719,6.1281,-0.681,-1.7895,12.7686,12.6971,11.8195,1.4338,1.4609,0.8868,29.9688,0.819,253.1,1,0,44.9125,40.45,66.1187,July,264MW
2025-07-01 06:00:00,263.6062,304.5625,122.8875,49.1312,291.85,37.3563,287.75,5.4953,5.2078,5.3547,5.9891,-0.6863,-1.8055,12.7491,12.6825,11.7103,1.3993,1.429,0.8702,29.9813,0.808,251.76,1,1,47.6937,40.2875,65.5625,July,264MW
2025-07-01 06:30:00,264.2438,304.8125,122.7,49.4062,291.975,37.6375,288.0,5.6359,5.3891,5.5297,6.2344,-0.7024,-1.8105,12.9376,12.8564,11.918,1.4172,1.4504,0.882,29.4312,0.796,251.32,1,1,49.125,40.4125,63.9875,July,264MW
2025-07-01 07:00:00,266.0499,304.625,122.725,49.7937,292.125,38.0875,288.2188,5.7844,5.5766,5.6047,5.9531,-0.6714,-1.7685,12.7329,12.6532,11.8216,1.4447,1.4675,0.9172,30.2375,0.771,250.54,1,1,43.0687,40.2812,62.3125,July,264MW
2025-07-01 07:30:00,264.1375,304.5,121.7375,49.975,291.625,38.3687,288.5,5.5437,5.4891,5.4875,5.7719,-0.6906,-1.8365,12.6857,12.6045,11.6881,1.4474,1.4741,0.8271,31.0562,5.615,261.42,1,1,47.1187,40.1812,61.4937,July,264MW
2025-07-01 08:00:00,265.5187,303.6875,121.25,50.2312,290.85,38.5687,287.9062,5.6187,5.4203,5.4797,5.9656,-0.6407,-1.7645,12.9132,12.8434,11.8867,1.4872,1.5169,0.8844,29.4562,0.919,254.96,1,1,49.3187,40.2312,60.7875,July,264MW
2025-07-01 08:30:00,265.625,307.0,122.4,50.6375,291.875,38.7938,289.1875,5.8672,5.6047,5.6812,5.9531,-0.7405,-1.8505,12.7849,12.7069,11.8034,1.5182,1.5506,0.9293,28.6688,0.835,260.32,1,1,42.8625,40.225,57.2375,July,264MW
2025-07-01 09:00:00,262.4375,307.875,121.0,50.9187,291.95,39.1125,289.6875,5.7266,5.5125,5.4781,5.7969,-0.7632,-1.8355,12.6207,12.546,11.7287,1.4719,1.5016,0.8608,28.3312,0.833,250.46,1,1,46.8562,40.0875,58.1187,July,264MW
2025-07-01 09:30:00,261.9062,307.3438,120.9875,51.4125,291.825,39.4625,289.75,5.7547,5.6891,5.7312,6.1875,-0.6915,-1.789,12.6939,12.6532,11.8567,1.506,1.5353,0.8978,28.7687,0.872,247.42,1,1,48.6562,40.0625,56.2937,July,264MW
2025-07-01 10:00:00,265.5187,307.125,121.7375,51.7875,291.85,39.9312,290.6875,5.8078,5.6703,5.6891,6.2172,-0.7051,-1.86,12.6143,12.5899,11.7558,1.5795,1.6084,0.9258,30.55,0.931,263.5,1,1,49.5,39.9,51.2125,July,264MW
2025-07-01 10:30:00,264.6687,307.7812,119.6875,51.2875,291.85,39.525,290.9062,5.7141,5.425,5.6328,6.0453,-0.6495,-1.75,12.8807,12.8044,11.8664,1.5078,1.5366,0.9039,29.925,0.843,252.4,1,1,49.5875,39.75,56.75,July,264MW
2025-07-01 11:00:00,260.95,307.6562,120.6,51.5625,292.5,39.5687,291.2812,5.7047,5.4359,5.4281,6.0812,-0.7252,-1.808,12.6614,12.5785,11.8083,1.4377,1.4706,0.8232,28.15,0.749,246.32,1,1,49.55,39.5125,55.075,July,264MW
2025-07-01 11:30:00,256.8063,306.8438,120.8375,51.5875,292.1,39.6187,291.0,5.6422,5.5687,5.7266,6.3844,-0.7073,-1.7815,12.5688,12.5151,11.6659,1.5366,1.5703,0.9096,29.4188,3.107,256.14,1,0,49.3375,39.4875,52.2375,July,264MW
2025-07-01 12:00:00,265.0938,306.6875,120.625,51.4625,291.95,39.625,291.25,5.6125,5.3359,5.4531,6.1031,-0.6569,-1.75,12.7475,12.6695,11.8957,1.5791,1.6106,0.9454,28.9188,3.011,256.06,1,0,49.3187,39.3625,51.2188,July,264MW
2025-07-01 12:30:00,265.625,308.5,120.7625,51.1687,292.525,39.175,292.2188,5.5844,5.2672,5.6672,6.4547,-0.7138,-1.8215,12.5866,12.5184,11.7821,1.5213,1.5489,0.91,30.7375,3.094,255.36,1,0,48.9812,39.2188,52.6437,July,264MW
2025-07-01 13:00:00,265.0938,307.625,121.9375,50.9437,293.075,38.9,293.1562,5.5125,5.1422,5.2484,6.1234,-0.7641,-1.896,12.4192,12.338,11.7484,1.5546,1.5865,0.9002,31.1063,5.073,256.18,1,0,48.65,39.1437,49.1812,July,264MW
2025-07-01 13:30:00,264.5625,305.8438,120.2,50.2375,290.375,39.1375,290.5312,5.525,5.2484,5.4109,6.4344,-0.6924,-1.7915,12.7784,12.689,11.8032,1.513,1.5406,0.9183,30.475,0.861,247.36,1,0,48.4062,39.1125,52.8125,July,264MW
2025-07-01 14:00:00,264.6687,305.375,121.2625,50.2,290.15,39.0062,289.4688,5.6625,5.3859,5.6125,6.4562,-0.6718,-1.763,12.6597,12.5801,11.7891,1.5064,1.5336,0.917,30.0812,0.78,242.98,1,1,48.175,39.0562,53.9625,July,264MW
2025-07-01 14:30:00,265.2,305.0625,121.6375,49.1312,290.225,37.85,288.8438,5.4781,5.2328,5.3531,5.9406,-0.6224,-1.73,12.6159,12.5346,11.7963,1.5506,1.5786,0.9616,29.975,0.848,239.34,1,1,48.1437,38.9312,57.7687,July,264MW
2025-07-01 15:00:00,265.4125,304.1875,122.375,49.2875,290.05,37.5062,287.8438,5.4937,5.325,5.3734,6.1109,-0.6211,-1.749,12.7264,12.6419,11.7713,1.5734,1.604,0.9857,30.5562,0.814,236.36,1,1,48.0625,38.8,57.7375,July,264MW
2025-07-01 15:30:00,265.2,304.2188,122.6,48.7125,290.15,37.125,287.7812,5.3422,5.1594,5.3719,6.3094,-0.5681,-1.7365,12.6874,12.5996,11.8667,1.5664,1.5944,0.9671,29.9312,0.855,233.8,1,1,47.8812,38.6937,58.0687,July,264MW
2025-07-01 16:00:00,263.5,304.1875,123.4875,48.3375,290.575,36.4625,287.5312,5.6578,5.4453,5.4641,6.3078,-0.7248,-1.912,12.6484,12.5639,11.7632,1.5406,1.5707,0.9203,29.375,3.794,236.7,1,1,48.0125,38.5812,59.4875,July,264MW
2025-07-01 16:30:00,263.6062,301.6875,123.3125,48.3187,289.175,36.5125,286.0,5.4656,5.4094,5.7078,6.4891,-0.7051,-1.8665,12.6874,12.6061,11.8411,1.5633,1.5909,0.9763,29.3687,0.915,241.08,1,1,48.4312,38.4625,59.4125,July,264MW
2025-07-01 17:00:00,265.625,299.6875,123.225,47.7062,288.45,36.5312,285.0625,5.1937,5.1172,5.3703,6.35,-0.6705,-1.8545,12.5964,12.4989,11.7796,1.5248,1.5528,0.9341,28.8937,0.817,243.74,1,1,48.9125,38.4875,60.8937,July,264MW
2025-07-01 17:30:00,264.2438,299.875,123.8125,47.9062,288.4,36.3,284.4375,5.3875,5.4703,5.5875,6.3953,-0.6836,-1.873,12.4712,12.3949,11.7689,1.5388,1.5694,0.9338,30.0062,0.826,237.34,1,1,49.3125,38.5687,61.6812,July,264MW
2025-07-01 18:00:00,260.6312,306.5312,124.0625,47.9437,294.05,36.05,290.3125,5.2109,5.1328,5.4797,6.35,-0.6477,-1.8085,12.6581,12.5882,11.7631,1.3927,1.4233,0.8748,28.9875,19.105,261.46,1,1,49.8625,38.5187,65.5125,July,264MW
2025-07-01 18:30:00,265.3063,304.4688,123.725,48.15,290.3,36.8875,287.5625,5.5828,5.4891,5.5859,5.9703,-0.6451,-1.868,12.663,12.5882,11.8491,1.5777,1.6075,0.957,29.4312,0.659,251.5,1,1,44.775,38.4125,54.7562,July,264MW
2025-07-01 19:00:00,265.0938,305.7812,122.1875,48.2937,291.75,36.4062,288.5,5.7078,5.4281,5.3594,5.9078,-0.604,-1.8125,12.65,12.5752,11.8519,1.5152,1.5436,0.9109,28.3687,0.871,239.98,1,1,48.1937,38.575,63.3062,July,264MW
2025-07-01 19:30:00,264.5625,305.2812,123.925,48.6187,291.0,36.5438,287.9062,5.45,5.3062,5.5156,6.3922,-0.6486,-1.9125,12.7605,12.6711,11.722,1.6018,1.6272,0.9857,29.425,3.143,247.14,1,0,49.625,38.5875,56.1562,July,264MW
2025-07-01 20:00:00,265.3063,303.0938,123.2375,48.4062,289.9,36.4688,286.9375,5.5531,5.65,5.5719,6.2547,-0.6832,-1.844,12.6565,12.5899,11.8333,1.5261,1.5515,0.9251,29.95,2.995,247.26,1,0,43.6125,38.55,59.4062,July,264MW
2025-07-01 20:30:00,332.6687,313.0312,121.6,48.0437,295.55,35.9625,295.0625,4.7797,5.0375,4.9453,5.9844,-0.8271,-2.368,12.6597,12.5655,11.6884,1.8486,1.8761,1.0358,29.8812,8.978,228.46,1,0,47.7625,38.6187,62.6937,July,Other
2025-07-01 21:00:00,337.1312,318.375,123.0875,48.2437,297.875,36.0875,297.4688,4.7203,4.8656,4.9281,5.6719,-0.7143,-2.199,12.9116,12.8109,11.8788,1.8696,1.9015,1.0421,29.075,0.966,236.62,1,0,50.05,38.5438,60.2812,July,Other
2025-07-01 21:30:00,264.8812,309.4062,127.8625,48.8,294.45,37.0312,291.1562,5.3875,5.1906,5.3422,6.1047,-0.6924,-1.767,12.6516,12.5574,11.807,1.4237,1.4491,0.8505,29.9875,0.809,250.3,1,0,46.1,38.7375,48.6812,July,264MW
2025-07-01 22:00:00,266.1562,305.5938,121.5625,48.9,289.25,37.0438,287.5312,5.4297,5.4719,5.4656,6.0875,-0.737,-1.86,12.5736,12.494,11.7128,1.4776,1.5086,0.8912,28.8625,0.816,245.0,1,1,49.6437,38.7875,57.8312,July,264MW
2025-07-01 22:30:00,265.7312,303.5312,122.8125,48.7875,288.025,36.95,285.0938,5.5906,5.5312,5.3844,6.0687,-0.6421,-1.8215,12.6565,12.5704,11.8345,1.5563,1.5874,0.9719,29.4562,0.835,239.92,1,1,45.625,38.875,60.1125,July,264MW
2025-07-01 23:00:00,266.3688,302.3125,123.2125,48.4125,287.375,36.9312,283.7812,5.3844,5.1391,5.4172,6.4312,-0.7471,-1.937,12.5964,12.5103,11.7698,1.4911,1.5191,0.8925,29.9625,0.827,236.08,1,1,49.2188,39.0187,60.775,July,264MW
2025-07-01 23:30:00,264.8812,302.1562,123.4125,47.9375,287.175,36.825,283.375,5.5062,5.35,5.6,6.5109,-0.5406,-1.816,12.7735,12.6857,11.89,1.6224,1.6526,1.0087,29.6875,0.88,233.2,1,1,43.2562,39.05,60.9875,July,264MW
2025-07-02 00:00:00,264.8812,301.8125,123.8375,47.7,287.125,36.4937,283.0,5.4688,5.4891,5.5078,6.2844,-0.6727,-1.984,12.7231,12.6516,11.8067,1.5283,1.5594,0.9002,28.5187,0.821,230.96,1,1,48.0062,39.1375,61.9375,July,264MW
2025-07-02 00:30:00,265.5187,302.4062,124.1875,47.775,287.275,36.4062,283.0,5.5453,5.4906,5.6125,5.8656,-0.674,-2.006,12.6857,12.6159,11.7248,1.5738,1.6044,0.9201,29.375,0.909,229.5,1,1,46.4688,39.0625,61.0875,July,264MW
2025-07-02 01:00:00,265.7312,304.7812,124.275,47.325,288.75,36.3312,284.5938,5.7375,5.6984,5.3922,5.7312,-0.6171,-2.018,12.8239,12.7507,11.8918,1.6596,1.6871,1.006,28.8687,0.895,230.78,1,1,46.2375,38.9937,60.5812,July,264MW
2025-07-02 01:30:00,265.625,305.4375,124.3125,47.3187,289.25,36.2812,285.1562,5.5969,5.6375,5.6625,5.9781,-0.6556,-2.063,12.8271,12.7442,11.845,1.6622,1.6889,0.9848,29.5312,0.78,232.28,1,1,49.3875,39.0062,59.7125,July,264MW
2025-07-02 02:00:00,265.0938,305.9688,124.375,47.5938,289.6,36.375,285.6562,5.6281,5.7016,5.6234,5.6094,-0.7234,-2.1575,12.6663,12.6061,11.7071,1.6364,1.667,0.9207,30.2125,0.792,233.28,1,1,42.625,38.9562,58.4312,July,264MW
2025-07-02 02:30:00,265.0938,306.1875,124.0875,47.6937,289.725,36.2562,286.0312,5.7094,5.8625,5.7734,6.0875,-0.6053,-2.1185,12.7962,12.7085,11.8833,1.7387,1.7676,1.0224,29.4062,0.793,232.36,1,1,47.3,38.9625,57.9688,July,264MW
2025-07-02 03:00:00,264.8812,305.5312,124.125,47.3125,289.65,36.225,286.0,5.5969,5.5938,5.6484,5.8828,-0.6705,-2.1635,12.6874,12.6143,11.8211,1.6941,1.7199,0.9632,30.8438,1.015,232.02,1,1,49.575,38.7625,58.475,July,264MW
2025-07-02 03:30:00,265.8375,305.7188,123.9125,47.625,289.85,36.25,286.25,5.4578,5.6953,5.675,5.9594,-0.6814,-2.1195,12.8158,12.7329,11.7369,1.6679,1.6967,0.9642,29.9562,3.198,243.28,1,0,43.3438,38.85,58.3875,July,264MW
2025-07-02 04:00:00,265.4125,305.5312,123.4375,47.6,289.75,36.2562,286.0,5.7437,5.7516,5.5922,5.6109,-0.6386,-1.9145,12.676,12.5899,11.8432,1.6071,1.6355,0.9951,28.95,3.471,243.7,1,0,47.975,38.7313,62.4562,July,264MW
2025-07-02 04:30:00,266.5812,300.4375,124.525,47.9688,288.875,36.325,285.0312,5.5344,5.6422,5.3312,5.9578,-0.7602,-1.9345,12.6825,12.5947,11.8052,1.5751,1.6097,0.9647,29.4562,3.428,246.7,1,0,50.1437,38.775,60.6875,July,264MW
2025-07-02 05:00:00,266.5812,305.6562,124.3375,47.8562,289.725,36.3312,286.4375,5.5453,5.8156,5.8594,6.1687,-0.6578,-1.855,12.6874,12.6077,11.8283,1.6679,1.6946,1.057,28.4062,0.819,252.14,1,0,46.375,38.7313,60.1437,July,264MW
