Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-07-02 05:30:00,266.0499,311.6875,124.8625,47.6562,292.75,36.25,289.7812,5.6766,5.8344,5.6234,5.7328,-0.6652,-1.89,12.6809,12.6143,11.7819,1.6403,1.6648,1.0408,29.9312,0.88,250.48,1,0,49.875,38.8375,58.2437,July,264MW
2025-07-02 06:00:00,265.3063,306.625,124.425,48.0187,291.4,36.3687,288.9688,5.4031,5.4422,5.4562,5.7937,-0.6919,-1.8345,12.4452,12.3608,11.7259,1.5786,1.6062,0.9892,29.9188,0.822,249.28,1,1,45.8,39.0938,56.0687,July,264MW
2025-07-02 06:30:00,265.2,303.1562,122.6875,48.0375,288.925,36.6125,286.0938,5.6062,5.7484,5.6875,6.0156,-0.6596,-1.826,12.7507,12.6809,11.875,1.5856,1.6158,1.0069,28.5375,0.754,242.48,1,1,49.5875,39.125,61.1,July,264MW
2025-07-02 07:00:00,265.4125,302.375,123.6,48.125,288.775,36.9312,285.3438,5.5875,5.5953,5.6578,5.9906,-0.6972,-1.9085,12.6272,12.5541,11.8117,1.5217,1.5506,0.924,29.9375,0.822,240.06,1,1,44.8937,39.1812,61.2,July,264MW
2025-07-02 07:30:00,265.5187,301.8438,123.6,48.8375,288.4,37.5,285.125,5.5562,5.6125,5.5641,5.9047,-0.688,-1.9275,12.5882,12.4956,11.6564,1.5826,1.611,0.9268,29.9688,0.799,238.26,1,1,48.5625,39.1875,57.2375,July,264MW
2025-07-02 08:00:00,265.7312,301.6562,122.7,49.1437,287.95,37.3438,285.125,5.6125,5.6562,5.6969,5.9688,-0.5537,-1.879,12.897,12.8092,11.9143,1.7121,1.7374,0.9984,29.7375,5.057,246.0,1,1,42.5875,39.1312,57.225,July,264MW
2025-07-02 08:30:00,265.5187,301.2812,122.45,49.5687,287.5,37.5938,284.6562,5.5094,5.4969,5.5453,5.8937,-0.6587,-1.971,12.6922,12.6029,11.8397,1.6499,1.6814,0.9645,29.1688,0.808,241.26,1,1,46.5812,39.0875,57.2125,July,264MW
2025-07-02 09:00:00,265.7312,304.1875,122.35,51.2312,288.15,39.1687,286.125,5.4172,5.4625,5.6172,6.3969,-0.6416,-1.99,12.7183,12.6305,11.7045,1.6858,1.7213,0.9382,29.45,0.814,236.36,1,1,48.7437,39.0875,49.6,July,264MW
2025-07-02 09:30:00,265.5187,303.9688,120.8875,50.9688,287.9,39.0187,286.6562,5.5328,5.6578,5.5469,6.1172,-0.6097,-2.0415,12.806,12.7377,11.886,1.7331,1.7619,0.9791,30.0438,0.816,234.72,1,1,49.5687,38.95,50.3312,July,264MW
2025-07-02 10:00:00,264.6687,303.7188,121.1,49.9937,288.025,38.0562,286.5312,5.6,5.6609,5.5406,6.0344,-0.6919,-2.144,12.8141,12.7442,11.8589,1.7116,1.7436,0.9435,28.525,0.9,235.44,1,1,49.5812,38.75,53.7812,July,264MW
2025-07-02 10:30:00,265.9437,303.6875,122.325,50.35,288.425,38.1437,286.1562,5.5328,5.6281,5.5453,5.8766,-0.6976,-2.1775,12.6614,12.5525,11.6835,1.7059,1.7374,0.9223,28.7938,0.816,235.18,1,1,49.3375,38.6812,52.6812,July,264MW
2025-07-02 11:00:00,260.525,303.1875,122.05,50.2188,287.95,38.125,286.0938,5.6312,5.8172,5.6562,5.8812,-0.6714,-2.141,12.6955,12.6159,11.8333,1.6884,1.7147,0.9152,29.925,0.817,234.04,1,1,48.9562,38.4625,50.3,July,264MW
2025-07-02 11:30:00,264.775,303.9062,121.3375,50.4062,287.875,38.1875,286.5,5.2734,5.4688,5.3687,6.1578,-0.6841,-2.1245,12.5606,12.5346,11.6768,1.7396,1.7659,0.9647,28.325,3.168,244.14,1,0,48.6437,38.3187,51.4,July,264MW
2025-07-02 12:00:00,260.8438,303.3125,120.9375,50.2437,288.25,38.1063,286.125,5.4047,5.5641,5.4797,6.0484,-0.6399,-1.929,12.793,12.6939,11.8753,1.6679,1.6989,0.9896,29.9312,3.345,245.38,1,0,48.3875,38.225,57.2937,July,264MW
2025-07-02 12:30:00,266.0499,304.0,121.8125,50.2125,289.025,38.2625,286.5938,5.4609,5.5172,5.4375,6.3859,-0.6911,-1.8605,12.6143,12.5346,11.8308,1.562,1.5882,0.9349,28.7875,3.272,245.44,1,0,48.0687,38.025,56.525,July,264MW
2025-07-02 13:00:00,265.9437,305.0,122.2,50.3312,289.3,38.2562,287.3125,5.3156,5.5016,5.4719,6.0078,-0.7038,-1.9045,12.5688,12.4777,11.6747,1.6482,1.6792,0.9758,30.025,0.921,237.48,1,0,47.8187,37.95,53.7687,July,264MW
2025-07-02 13:30:00,265.3063,306.0,122.0,49.9187,289.875,37.7875,288.3438,5.6125,5.6703,5.3766,5.7266,-0.6604,-1.9655,12.7849,12.7085,11.9224,1.7129,1.7449,1.0371,29.375,6.492,246.98,1,0,47.45,37.775,54.9,July,264MW
2025-07-02 14:00:00,264.6687,304.4062,121.7,49.8438,288.125,37.75,286.5625,5.5938,5.8016,5.7609,6.3281,-0.7125,-1.8815,12.5704,12.494,11.7709,1.5953,1.6202,0.957,29.85,0.757,240.4,1,1,46.8312,37.7188,55.5062,July,264MW
2025-07-02 14:30:00,287.2999,303.8125,122.05,49.7,288.25,37.7125,286.4062,5.3094,5.6062,5.5641,6.1266,-0.7501,-2.217,12.8856,12.7995,11.7853,1.9536,1.9956,1.0924,30.4,0.802,236.0,1,1,46.1437,37.5938,53.1187,July,Other
2025-07-02 15:00:00,434.0312,330.875,114.0,49.475,299.775,36.9813,307.8438,4.0844,3.8203,4.2188,5.0219,-0.9986,-3.0045,13.4527,13.3341,12.0109,2.4151,2.4405,1.0548,29.3062,0.771,250.46,1,1,45.4375,37.425,12.2375,July,Other
2025-07-02 15:30:00,660.7688,361.75,122.8125,49.8875,317.6,37.45,332.875,2.5031,2.6219,3.2594,3.0,-1.4659,-4.774,14.9867,14.8551,12.8855,3.9809,4.0518,1.6616,28.35,0.883,278.98,1,1,45.1,37.375,0.0,July,660MW
2025-07-02 16:00:00,436.1562,350.0625,124.975,49.525,318.825,38.3062,327.5,3.4906,2.9109,3.8484,4.6984,-0.9925,-2.8135,12.9198,12.7816,11.8402,2.3005,2.3298,1.0892,28.5,0.802,283.1,1,1,45.25,37.2938,5.1313,July,Other
2025-07-02 16:30:00,388.6625,333.0625,121.3,49.85,305.225,38.0938,312.75,4.7062,4.575,4.8094,5.0844,-0.9068,-2.455,12.7166,12.6061,11.7124,1.8766,1.9076,0.8358,29.3563,0.833,285.6,1,1,45.5812,37.2875,37.475,July,Other
2025-07-02 17:00:00,262.65,305.4375,126.1625,50.7375,293.225,39.0062,292.7188,5.6641,5.2625,5.5203,5.7234,-0.7051,-1.7455,12.4062,12.3185,11.7561,1.4316,1.464,0.8306,29.9375,0.895,257.56,1,1,46.1062,37.3125,36.175,July,264MW
2025-07-02 17:30:00,263.9249,299.5938,118.5,50.4187,284.375,38.6875,284.7188,5.4891,5.2734,5.6594,5.8859,-0.6171,-1.713,12.6516,12.572,11.7802,1.576,1.6088,0.9855,29.4125,4.137,271.88,1,1,46.875,37.3875,50.6937,July,264MW
2025-07-02 18:00:00,264.8812,297.25,119.9125,50.3687,282.75,39.0,281.5312,5.5734,5.4172,5.4141,5.9531,-0.6858,-1.818,12.7264,12.6012,11.7457,1.4837,1.5082,0.9148,30.4562,0.813,259.36,1,1,47.425,37.3812,55.9937,July,264MW
2025-07-02 18:30:00,264.8812,294.8438,120.7375,50.1437,281.525,38.5875,279.2188,5.7922,5.5328,5.5266,6.3438,-0.5961,-1.8075,12.6646,12.5769,11.8478,1.5896,1.6219,1.0052,28.8875,0.848,248.34,1,1,47.9625,37.5125,59.65,July,264MW
2025-07-02 19:00:00,265.2,293.6562,122.0375,49.5562,281.575,37.95,278.1562,5.5938,5.4047,5.525,6.1172,-0.7016,-1.953,12.6695,12.5866,11.7651,1.4754,1.506,0.8715,28.2375,0.727,242.18,1,1,48.6812,37.55,61.525,July,264MW
2025-07-02 19:30:00,265.4125,293.125,122.075,49.2125,281.275,37.35,277.4688,5.4172,5.3812,5.3844,6.2687,-0.6429,-1.896,12.8791,12.806,11.8099,1.5047,1.5371,0.917,29.775,3.053,248.92,1,0,49.5375,37.7437,63.3438,July,264MW
2025-07-02 20:00:00,265.0938,292.375,122.6,49.3125,281.3,37.2875,276.8438,5.8281,5.6625,5.6625,6.0172,-0.6906,-1.8595,12.7134,12.6321,11.8321,1.3997,1.429,0.8597,29.9625,3.353,245.14,1,0,43.5312,37.85,65.1,July,264MW
2025-07-02 20:30:00,265.2,293.0625,122.625,48.6812,281.65,37.0625,277.2188,5.6312,5.4406,5.625,6.0,-0.6635,-1.793,12.546,12.4599,11.8126,1.4697,1.5029,0.9262,29.45,3.024,243.3,1,0,47.9688,38.0,67.125,July,264MW
2025-07-02 21:00:00,265.0938,292.9375,123.525,48.7562,281.725,37.0187,277.1562,5.4078,5.3375,5.3172,5.6828,-0.6351,-1.807,12.7377,12.663,11.8295,1.4832,1.5099,0.9194,30.6187,0.789,235.54,1,0,50.1125,38.1812,64.55,July,264MW
2025-07-02 21:30:00,265.3063,292.8125,123.35,48.575,281.75,37.1937,277.25,5.7937,5.7203,5.7484,6.0375,-0.6819,-1.8835,12.7312,12.6532,11.7942,1.4903,1.5196,0.9159,30.5438,0.766,232.02,1,0,46.425,38.2313,64.0,July,264MW
2025-07-02 22:00:00,265.5187,292.2812,122.9375,48.65,281.45,37.0375,277.125,5.6641,5.4797,5.4422,5.8047,-0.6954,-1.9425,12.7231,12.637,11.7838,1.4986,1.5266,0.8634,30.4813,0.897,229.76,1,1,49.4562,38.475,64.125,July,264MW
2025-07-02 22:30:00,265.0938,292.125,123.4625,48.5125,281.525,36.6562,276.9375,5.7797,5.6562,5.525,5.8937,-0.5953,-1.9185,12.845,12.78,11.8475,1.5865,1.6145,0.9544,29.3125,0.899,228.18,1,1,43.8812,38.575,64.3438,July,264MW
2025-07-02 23:00:00,264.6687,292.25,123.5625,48.3625,281.75,36.45,276.875,5.9422,5.7734,5.5172,6.1312,-0.7125,-2.11,12.793,12.7134,11.7882,1.4999,1.5318,0.8722,29.4125,0.759,226.52,1,1,48.15,38.6125,64.2062,July,264MW
2025-07-02 23:30:00,265.625,292.2188,123.825,48.1062,281.95,36.4,276.8125,5.525,5.4531,5.2125,5.8844,-0.7138,-2.1125,12.6646,12.5769,11.6865,1.5309,1.5637,0.8833,29.9375,0.841,225.52,1,1,49.8562,38.6625,63.7937,July,264MW
2025-07-03 00:00:00,264.5625,293.0312,124.1,48.1312,282.225,36.6875,277.0625,5.6469,5.5031,5.3828,6.3719,-0.653,-2.132,12.9132,12.8336,11.8962,1.6158,1.6482,0.8969,29.925,0.867,224.9,1,1,45.1625,38.7375,62.0125,July,264MW
2025-07-03 00:30:00,264.6687,293.9062,123.7125,48.25,282.6,36.9,277.6875,5.5703,5.3953,5.2891,6.0859,-0.6561,-2.147,12.8287,12.7572,11.8181,1.6145,1.6442,0.9174,28.85,0.853,225.9,1,1,48.125,38.6875,60.8125,July,264MW
2025-07-03 01:00:00,264.6687,294.5625,123.7,48.25,283.0,36.8937,278.25,5.5359,5.3984,5.2969,6.0531,-0.7016,-2.232,12.7849,12.7085,11.7009,1.6241,1.6517,0.8951,29.925,0.888,227.46,1,1,49.4688,38.6562,60.2375,July,264MW
2025-07-03 01:30:00,265.5187,294.0625,123.3375,48.4062,282.875,36.625,278.3125,5.6812,5.5594,5.3937,6.0719,-0.583,-2.1805,12.9198,12.8417,11.9136,1.7068,1.7361,0.9614,29.4062,0.9,227.12,1,1,44.6062,38.5875,60.0312,July,264MW
2025-07-03 02:00:00,263.6062,294.5,123.7375,48.25,283.1,36.6375,278.2188,5.5938,5.5531,5.525,6.2016,-0.6679,-2.3025,12.7962,12.7166,11.7795,1.6876,1.7182,0.9225,29.4312,0.813,226.44,1,1,45.5312,38.5187,59.8687,July,264MW
2025-07-03 02:30:00,264.1375,294.8125,123.5375,48.3812,283.25,36.6187,278.625,5.7437,5.5078,5.3469,6.2562,-0.6381,-2.2825,12.9636,12.871,11.8738,1.688,1.7134,0.9297,27.7437,0.802,225.14,1,1,48.3187,38.5187,59.15,July,264MW
2025-07-03 03:00:00,264.6687,295.0,123.7,48.4562,283.575,36.4937,278.9688,5.5938,5.4844,5.4766,5.7047,-0.6919,-2.418,12.923,12.832,11.8156,1.688,1.7217,0.9091,29.4625,19.128,236.08,1,1,49.6562,38.4813,59.1812,July,264MW
2025-07-03 03:30:00,264.8812,297.9688,123.2375,48.5,284.6,36.4437,280.4688,5.4234,5.1906,5.3625,6.0062,-0.7265,-2.2885,12.7979,12.7166,11.7075,1.688,1.723,0.9463,29.2938,19.84,242.7,1,0,44.1625,38.65,58.625,July,264MW
2025-07-03 04:00:00,264.5625,297.6562,122.3625,48.4562,284.3,36.6125,280.4062,5.7156,5.6047,5.4984,6.1266,-0.6346,-1.989,12.715,12.6435,11.9009,1.6066,1.639,0.9844,30.3812,13.419,240.84,1,0,48.4062,38.675,62.85,July,264MW
2025-07-03 04:30:00,265.2,296.9375,122.85,48.2437,284.325,36.4375,279.875,5.6906,5.5453,5.375,5.8937,-0.7143,-1.885,12.7507,12.6679,11.827,1.457,1.4828,0.8746,28.45,3.05,244.22,1,0,45.0312,38.8062,65.575,July,264MW
2025-07-03 05:00:00,265.2,296.2188,124.5,48.725,284.65,36.5687,279.8438,5.7578,5.5672,5.3562,6.1297,-0.6749,-1.8805,12.6256,12.5541,11.6828,1.52,1.5471,0.9279,28.5062,1.042,246.36,1,0,46.9562,38.8312,62.3937,July,264MW
2025-07-03 05:30:00,265.9437,295.6875,122.8625,49.4937,283.375,37.4125,279.3438,5.8594,5.5359,5.4437,5.9453,-0.6434,-1.8465,12.7995,12.7118,11.873,1.4994,1.5283,0.9244,31.0812,0.812,238.06,1,0,49.5375,38.8687,59.8062,July,264MW
2025-07-03 06:00:00,264.5625,294.6562,122.5125,50.325,282.175,38.175,278.625,5.6125,5.6531,5.6859,6.0422,-0.6547,-1.8235,12.7004,12.624,11.778,1.4824,1.5126,0.8811,29.45,0.849,238.26,1,1,43.4812,38.9625,56.7,July,264MW
2025-07-03 06:30:00,264.9874,292.625,121.275,50.425,280.55,38.9937,277.4375,5.7781,5.6656,5.5344,5.7203,-0.6906,-1.8755,12.7296,12.6484,11.669,1.4868,1.5134,0.8748,28.9625,0.884,238.84,1,1,48.0375,38.975,56.2937,July,264MW
2025-07-03 07:00:00,264.6687,293.25,120.9375,50.4,280.75,39.0312,277.2188,5.6125,5.6516,5.4672,5.7922,-0.6276,-1.9085,12.7946,12.7231,11.8738,1.4973,1.5292,0.8708,28.8625,0.765,232.92,1,1,50.1187,38.9937,58.6,July,264MW
2025-07-03 07:30:00,265.5187,293.5625,121.5875,50.6312,281.025,39.0938,277.5625,5.4828,5.5172,5.4766,5.8547,-0.6814,-2.0175,12.715,12.6337,11.8077,1.5113,1.5414,0.8369,27.7313,0.885,229.8,1,1,46.675,39.075,56.9375,July,264MW
2025-07-03 08:00:00,269.45,294.9688,121.075,50.9937,281.7,39.575,278.9375,5.5375,5.2203,5.3359,6.1031,-0.6779,-2.089,12.8743,12.793,11.7222,1.5812,1.6075,0.8656,29.3625,0.81,229.68,1,1,49.8187,39.175,53.775,July,264MW
2025-07-03 08:30:00,270.725,300.125,120.8875,51.2812,283.775,39.9625,282.0312,5.3484,5.1859,5.6078,6.2922,-0.6132,-2.079,12.7491,12.6825,11.8457,1.6469,1.6727,0.9115,30.55,0.845,231.74,1,1,45.9812,39.1687,51.55,July,264MW
2025-07-03 09:00:00,268.0687,301.875,120.6625,51.3687,284.625,40.0312,283.9688,5.4859,5.1172,5.8484,6.1984,-0.7016,-2.186,12.7914,12.7085,11.7666,1.6679,1.6937,0.8494,29.0375,0.831,232.82,1,1,49.6812,39.3187,49.4625,July,264MW
2025-07-03 09:30:00,270.9375,301.4375,120.4875,51.2062,284.75,39.9062,284.4688,5.3484,5.0312,5.8703,6.3969,-0.6062,-2.1175,12.9782,12.8856,11.775,1.6963,1.7213,0.8905,28.9375,0.937,233.78,1,1,45.7188,39.3,49.4625,July,264MW
2025-07-03 10:00:00,270.725,301.7188,120.5375,51.3687,284.875,39.975,284.625,5.4688,5.2781,5.8266,6.3203,-0.751,-2.307,12.8775,12.7962,11.8459,1.618,1.6482,0.8024,30.575,0.75,233.96,1,1,49.775,39.3312,48.5375,July,264MW
2025-07-03 10:30:00,271.15,301.8125,120.5125,52.2937,284.9,40.9062,285.0625,5.3922,5.2094,5.2828,6.0859,-0.7003,-2.219,12.741,12.637,11.6731,1.7265,1.7576,0.8859,28.9813,0.792,232.82,1,1,46.4812,39.4562,44.2312,July,264MW
2025-07-03 11:00:00,270.0875,302.0312,119.6125,52.8812,284.6,41.4688,285.5625,5.3047,5.2031,5.5953,6.1875,-0.6517,-2.2415,12.9782,12.8954,11.8715,1.7886,1.8149,0.9128,29.375,0.868,233.24,1,1,50.3187,39.4187,40.5875,July,264MW
2025-07-03 11:30:00,267.75,302.0312,118.6125,53.1375,284.25,41.8125,285.8125,5.4344,5.2641,5.3953,6.2766,-0.6797,-2.161,12.8271,12.7459,11.834,1.7593,1.786,0.898,30.5562,3.226,244.56,1,0,47.0125,39.5312,38.8563,July,264MW
2025-07-03 12:00:00,271.2562,301.4375,117.4125,53.2188,284.075,42.0437,285.6562,5.3141,5.2031,5.7,6.3953,-0.6399,-1.9265,12.6841,12.6126,11.7293,1.7256,1.7532,0.9688,29.9125,3.021,241.82,1,0,43.4625,39.525,44.0,July,264MW
2025-07-03 12:30:00,270.8312,302.9062,117.95,53.3312,285.125,42.1562,286.1562,5.7031,5.5703,5.5281,6.1078,-0.6324,-1.8405,12.7345,12.6532,11.879,1.6569,1.6832,0.9787,28.5187,3.127,242.6,1,0,48.1625,39.5375,45.8,July,264MW
2025-07-03 13:00:00,270.8312,303.4688,118.825,53.35,285.7,42.1687,286.8125,5.4391,5.1031,5.5141,5.9422,-0.6438,-1.8805,12.7361,12.6419,11.7917,1.6924,1.7182,0.9507,28.2812,0.776,235.16,1,0,43.4062,39.6875,43.4937,July,264MW
2025-07-03 13:30:00,270.2999,303.9688,118.925,53.575,285.75,42.1562,287.0625,5.575,5.3344,5.4781,6.1016,-0.6259,-1.8965,12.8174,12.7345,11.8628,1.7068,1.7357,0.9634,29.1125,0.779,232.94,1,0,49.0187,39.6187,40.1187,July,264MW
2025-07-03 14:00:00,270.9375,303.3125,118.45,53.8125,285.525,42.3375,287.1562,5.775,5.6047,5.5266,5.7609,-0.7234,-2.0225,12.7036,12.6256,11.7793,1.6889,1.7178,0.9308,29.425,0.739,231.48,1,1,44.7312,39.7188,37.875,July,264MW
2025-07-03 14:30:00,265.7312,303.2812,118.0625,52.525,285.6,41.0812,287.3438,5.4969,5.4312,5.4641,5.8484,-0.7204,-1.967,12.6191,12.5265,11.7715,1.6556,1.6902,0.8568,29.9312,0.858,231.36,1,1,49.8375,39.75,41.3,July,264MW
2025-07-03 15:00:00,265.2,302.75,119.1375,50.2937,286.375,38.55,286.1562,5.5922,5.6062,5.6547,5.7641,-0.5926,-2.012,12.8499,12.7686,11.8617,1.772,1.7982,1.02,30.7375,0.833,231.66,1,1,45.7937,39.7062,54.1562,July,264MW
2025-07-03 15:30:00,266.2625,304.25,122.8125,50.25,287.975,38.4375,286.625,5.85,5.6422,5.5547,6.1187,-0.6858,-2.115,12.6874,12.6012,11.7493,1.7628,1.7877,0.9938,30.5438,0.791,245.0,1,1,48.7062,39.7937,50.0,July,264MW
2025-07-03 16:00:00,265.3063,306.3438,122.425,50.5,288.5,38.3687,287.9062,5.575,5.7484,5.7437,6.1375,-0.7283,-2.1405,12.6939,12.6289,11.7654,1.7527,1.7751,0.9448,28.3375,0.851,245.8,1,1,44.275,39.6875,46.2687,July,264MW
2025-07-03 16:30:00,266.0499,302.4688,121.175,50.5,286.425,38.6375,286.2812,5.7156,5.3781,5.4187,5.9453,-0.7178,-2.1525,12.7166,12.6419,11.6727,1.6985,1.7248,0.9271,29.7188,0.82,241.94,1,1,45.9437,39.6375,47.4937,July,264MW
2025-07-03 17:00:00,264.775,298.9062,120.975,50.1062,283.925,38.9375,283.7188,5.5234,5.3516,5.4328,6.0734,-0.6368,-1.9185,12.7784,12.6955,11.8785,1.653,1.6797,0.9887,29.5375,0.857,241.68,1,1,48.2875,39.6625,49.4875,July,264MW
2025-07-03 17:30:00,265.3063,297.8438,120.7125,49.6812,283.325,38.6375,282.1562,5.6625,5.5594,5.4594,5.9906,-0.7134,-2.0075,12.7264,12.6419,11.7904,1.5707,1.5979,0.8783,29.85,0.806,243.2,1,1,49.4562,39.4937,55.6875,July,264MW
2025-07-03 18:00:00,264.9874,298.8438,121.8125,49.8187,283.9,38.6063,281.7812,5.7188,5.6359,5.6797,6.125,-0.6845,-2.029,12.7085,12.6337,11.6761,1.6499,1.6753,0.9109,28.2375,0.788,236.12,1,1,42.15,39.5375,55.75,July,264MW
2025-07-03 18:30:00,265.8375,296.9688,122.525,50.0812,284.05,38.275,282.4688,5.5828,5.4328,5.4562,6.0562,-0.6307,-1.996,12.7881,12.7183,11.8886,1.7178,1.7475,1.0069,27.7625,3.508,241.68,1,1,46.3687,39.4187,53.0312,July,264MW
2025-07-03 19:00:00,265.625,295.0,121.05,49.9062,282.15,38.3375,280.4688,5.6375,5.4906,5.5156,6.1047,-0.6906,-2.016,12.7036,12.6126,11.7852,1.597,1.625,0.8932,28.1312,0.776,235.0,1,1,48.5875,39.4062,55.8812,July,264MW
2025-07-03 19:30:00,265.3063,295.0625,121.5125,49.85,282.35,38.05,279.9688,5.7875,5.3266,5.4688,6.1719,-0.7562,-2.065,12.6955,12.6143,11.7019,1.5782,1.5988,0.9303,29.9437,3.033,240.8,1,0,49.7375,39.3812,58.4937,July,264MW
2025-07-03 20:00:00,263.9249,295.4375,121.5625,49.5625,282.875,38.275,279.75,5.6125,5.2984,5.4734,6.4109,-0.4973,-1.819,12.6939,12.5947,11.9087,1.6915,1.7173,1.0907,29.4125,3.591,241.28,1,0,43.6937,39.425,61.2875,July,264MW
2025-07-03 20:30:00,265.7312,296.75,122.075,49.2687,283.75,38.2188,280.2812,5.7547,5.5484,5.5938,6.25,-0.7081,-1.883,12.5752,12.4924,11.7985,1.5038,1.5296,0.9098,28.3625,3.107,243.32,1,0,47.225,39.2687,62.0,July,264MW
2025-07-03 21:00:00,264.6687,297.75,122.85,49.0437,284.375,38.0625,280.875,5.5812,5.5391,5.7141,6.55,-0.6412,-1.8335,12.637,12.5135,11.6805,1.5554,1.5812,0.9588,29.3687,0.789,236.02,1,0,48.8562,39.2125,60.7625,July,264MW
2025-07-03 21:30:00,265.9437,297.4688,122.875,49.3125,284.225,37.9688,280.9062,5.5922,5.3469,5.3953,6.3312,-0.6119,-1.864,12.7215,12.6532,11.8423,1.5804,1.6079,0.961,29.425,0.89,234.4,1,0,49.8312,39.2812,58.1062,July,264MW
2025-07-03 22:00:00,265.9437,298.1875,122.5875,49.8812,284.5,38.0438,281.9062,5.4875,5.3312,5.4797,6.2906,-0.6526,-1.964,12.6841,12.6061,11.785,1.6276,1.6569,0.9885,29.075,5.313,245.74,1,1,44.825,39.2312,55.7062,July,264MW
2025-07-03 22:30:00,266.0499,297.4062,121.4625,49.7375,283.125,38.1187,281.1562,5.6391,5.5125,5.5281,6.3531,-0.639,-1.857,12.7134,12.637,11.7371,1.5869,1.611,0.9581,29.4188,0.746,237.3,1,1,48.5062,39.1687,56.0625,July,264MW
2025-07-03 23:00:00,264.4562,298.0938,121.9125,49.2312,283.8,37.5875,281.0,5.5531,5.3281,5.5437,6.4328,-0.6359,-1.927,12.6272,12.5314,11.8114,1.6049,1.6285,0.9601,31.0,1.004,232.44,1,1,43.0562,39.3562,60.4375,July,264MW
2025-07-03 23:30:00,276.6749,297.3438,126.4625,48.275,285.825,37.775,282.9062,5.2797,4.625,4.9437,5.5516,-0.7038,-2.0995,12.663,12.5427,11.7907,2.0244,2.0538,1.3602,29.925,18.685,238.82,1,1,47.4187,39.4375,46.2312,July,264MW
2025-07-04 00:00:00,266.1562,303.5,123.175,48.6937,285.425,37.0,286.8125,5.7422,6.0187,5.95,5.5297,-0.5913,-1.918,12.8954,12.8206,11.8012,1.7873,1.8105,1.0231,30.025,0.774,237.46,1,1,49.875,39.5625,38.1937,July,264MW
2025-07-04 00:30:00,263.9249,301.6875,118.75,48.9688,286.0,36.9813,284.1875,5.6094,5.5453,5.7469,6.1297,-0.709,-2.054,12.8141,12.7296,11.7951,1.5397,1.5681,0.9148,29.4312,0.776,235.0,1,1,45.0,39.4875,65.8,July,264MW
2025-07-04 01:00:00,265.4125,301.8438,123.7625,49.4187,287.5,37.425,283.6875,5.9266,5.5641,5.6484,5.9516,-0.6876,-2.002,12.7572,12.6776,11.769,1.5397,1.5668,0.8855,29.9688,0.798,238.92,1,1,48.6062,39.6312,59.1187,July,264MW
2025-07-04 01:30:00,263.6062,302.9062,122.7875,49.9437,287.175,38.0,284.3125,5.9781,5.2266,5.0609,5.6609,-0.6097,-1.928,12.8824,12.8125,11.7328,1.5747,1.604,0.9225,29.925,0.77,240.26,1,1,47.5812,39.7125,54.975,July,264MW
2025-07-04 02:00:00,262.1188,302.0312,121.7375,50.5687,286.875,38.8187,284.625,5.4594,5.4266,5.6578,6.2406,-0.6149,-1.9385,12.7686,12.6841,11.8197,1.6044,1.6337,0.9516,29.4562,0.784,240.14,1,1,46.8187,39.6437,53.4312,July,264MW
2025-07-04 02:30:00,263.5,303.0312,121.1625,50.1125,287.25,38.75,285.3125,5.8109,5.3953,5.4719,6.0266,-0.6674,-1.9925,12.793,12.7036,11.8022,1.5458,1.5725,0.877,29.375,0.715,240.06,1,1,49.25,39.6875,54.9625,July,264MW
2025-07-04 03:00:00,263.9249,303.5938,121.625,49.9187,287.975,38.5687,285.7812,6.1031,5.7125,5.6797,5.4844,-0.6915,-2.055,12.9051,12.8352,11.8431,1.5489,1.5742,0.8708,30.3687,0.822,240.12,1,1,44.2562,39.6625,55.75,July,264MW
2025-07-04 03:30:00,264.5625,303.4688,121.775,50.2937,288.0,38.8375,285.9375,5.8984,5.5016,5.4875,5.875,-0.6267,-1.9575,12.897,12.832,11.8567,1.5721,1.5996,0.9152,30.6063,3.03,254.38,1,0,48.5062,39.725,53.6,July,264MW
2025-07-04 04:00:00,264.5625,303.5312,120.75,49.95,287.95,38.75,285.9062,5.4906,5.4812,5.5719,5.8656,-0.7322,-2.0095,12.6874,12.5947,11.6979,1.4959,1.5239,0.8619,29.4937,20.612,261.0,1,0,42.9688,39.5938,57.9875,July,264MW
2025-07-04 04:30:00,264.35,300.625,121.6,49.9437,287.825,38.7687,285.6562,5.5797,5.3203,5.3828,6.0422,-0.6539,-1.855,12.8271,12.7459,11.8546,1.5388,1.5703,0.9378,30.025,14.105,259.62,1,0,47.6562,39.5938,57.0562,July,264MW
2025-07-04 05:00:00,263.8187,300.0,121.125,50.3562,286.775,39.0687,284.3438,5.8469,5.4719,5.5516,5.9062,-0.6622,-1.7945,12.7036,12.611,11.8467,1.4452,1.471,0.8772,29.4125,0.867,251.84,1,0,50.1937,39.6125,57.4625,July,264MW
2025-07-04 05:30:00,264.4562,299.9688,121.275,50.4,286.8,39.125,284.4375,5.7437,5.5109,5.6344,6.1453,-0.6968,-1.877,12.6272,12.5688,11.7468,1.4749,1.5047,0.8811,30.4625,5.529,253.72,1,0,46.5687,39.55,57.6437,July,264MW
2025-07-04 06:00:00,264.9874,299.3125,121.1625,50.4125,286.125,39.2937,283.6562,5.4016,5.2891,5.5109,5.9891,-0.6534,-1.77,12.663,12.5769,11.7327,1.4574,1.4911,0.8953,29.775,0.815,245.2,1,1,49.8812,39.5812,56.3687,July,264MW
2025-07-04 06:30:00,264.2438,299.8125,120.825,50.6062,286.375,39.5625,283.9062,5.5719,5.5734,5.6219,5.9891,-0.6639,-1.818,12.7767,12.6825,11.8618,1.4347,1.4679,0.8435,30.4625,0.769,241.54,1,1,45.9125,39.625,57.0687,July,264MW
2025-07-04 07:00:00,263.5,296.375,121.1125,51.0,284.875,40.05,282.9375,5.5812,5.3625,5.4484,6.1562,-0.6206,-1.723,12.819,12.7264,11.7975,1.4675,1.5016,0.8584,29.5375,3.032,248.6,1,1,49.7312,39.6062,52.5562,July,264MW
2025-07-04 07:30:00,262.4375,297.9688,120.1,50.9125,284.9,40.0938,283.5312,5.4125,5.6125,5.6328,6.0641,-0.674,-1.8165,12.8417,12.7101,11.8172,1.3975,1.4277,0.7873,29.4625,3.765,255.0,1,1,45.5437,39.6,53.7062,July,264MW
2025-07-04 08:00:00,263.8187,292.75,119.6875,51.4312,281.4,40.625,280.375,5.7172,5.3984,5.3125,5.8875,-0.6928,-1.8325,12.7459,12.6484,11.8165,1.3988,1.4347,0.7943,29.3125,0.812,248.24,1,1,49.4625,39.5125,52.475,July,264MW
2025-07-04 08:30:00,264.4562,292.7812,118.9875,51.9812,281.55,41.1312,279.9375,5.5406,5.3391,5.4547,6.05,-0.6666,-1.812,12.741,12.6695,11.7045,1.4006,1.4316,0.798,29.4188,0.754,242.88,1,1,45.0562,39.5062,55.9,July,264MW
2025-07-04 09:00:00,263.7125,293.4375,119.725,52.0375,282.025,41.3937,280.2188,5.0938,5.2687,5.7281,6.5266,-0.6202,-1.7965,12.8466,12.7491,11.9129,1.443,1.4736,0.8492,29.4188,0.856,241.88,1,1,49.3438,39.5062,54.0312,July,264MW
2025-07-04 09:30:00,264.2438,294.8438,119.4875,52.3375,282.45,41.7812,281.2812,5.4156,5.2547,5.4391,6.2094,-0.6998,-1.877,12.8109,12.7475,11.8377,1.3979,1.4369,0.7591,29.9813,0.712,242.5,1,1,44.925,39.4875,51.4625,July,264MW
2025-07-04 10:00:00,263.7125,295.2188,118.925,52.3125,282.55,41.8375,282.0938,5.7219,5.6781,5.7156,5.9281,-0.7208,-1.8675,12.6825,12.5947,11.7122,1.4364,1.4671,0.7914,30.5312,0.792,244.14,1,1,49.4187,39.4375,50.3875,July,264MW
2025-07-04 10:30:00,264.1375,295.3438,119.525,52.4937,283.25,41.9,283.0312,5.5594,5.4453,5.4812,6.2594,-0.6386,-1.847,12.9067,12.8287,11.8959,1.5497,1.5817,0.8859,28.7062,0.783,265.54,1,1,45.1187,39.3937,48.6562,July,264MW
2025-07-04 11:00:00,263.6062,297.4375,118.8375,52.9812,283.325,42.3937,283.9062,4.9484,5.4453,5.7328,6.2984,-0.6578,-1.817,12.7361,12.65,11.8343,1.4907,1.5165,0.8236,29.4125,0.805,255.04,1,1,49.425,39.3687,45.7937,July,264MW
2025-07-04 11:30:00,259.0375,297.0,118.3375,51.55,284.075,39.9937,283.875,5.2672,5.5234,5.9172,6.5687,-0.6976,-1.8665,12.6581,12.5769,11.7026,1.4793,1.5121,0.8072,28.3312,3.2,261.14,1,0,44.9937,39.3125,55.275,July,264MW
2025-07-04 12:00:00,261.9062,296.9375,120.1625,50.7687,285.25,39.0375,283.0,5.4891,5.6469,5.7125,6.2906,-0.6114,-1.7665,12.7784,12.6971,11.8785,1.4334,1.4614,0.8789,28.9125,3.323,261.14,1,0,48.4,39.3062,61.0687,July,264MW
2025-07-04 12:30:00,264.2438,297.1562,121.4375,50.7062,285.75,39.1375,283.1562,5.6391,5.4156,5.45,6.1922,-0.7151,-1.8405,12.6435,12.5606,11.7985,1.3988,1.4259,0.8054,30.5375,2.914,260.38,1,0,49.5562,39.2625,58.2437,July,264MW
2025-07-04 13:00:00,264.5625,298.8125,121.375,50.725,287.425,38.9437,284.4688,5.075,5.4781,5.7219,6.3516,-0.6631,-1.775,12.702,12.6224,11.7232,1.3988,1.429,0.8428,29.7938,0.846,249.82,1,0,49.975,39.1937,59.7937,July,264MW
2025-07-04 13:30:00,293.0375,304.3125,121.0625,50.6812,289.025,38.6875,288.5625,5.6656,5.3469,5.4469,5.825,-0.8201,-2.164,12.8694,12.7832,11.867,1.5747,1.5961,0.8312,29.6625,0.622,260.16,1,0,44.5187,39.1687,54.0375,July,Other
2025-07-04 14:00:00,263.2875,305.3438,121.625,50.5125,291.4,38.675,289.3125,5.8453,5.4047,5.3359,6.0484,-0.6617,-1.781,12.65,12.5623,11.8528,1.3358,1.3642,0.7766,29.9625,0.815,245.3,1,1,47.3062,39.1375,58.55,July,264MW
2025-07-04 14:30:00,264.8812,302.0625,121.85,52.5437,288.075,40.85,287.25,5.7,5.1172,5.2203,5.9844,-0.6342,-1.789,12.8239,12.7507,11.8116,1.485,1.5174,0.863,30.9062,0.778,244.94,1,1,48.6562,39.1,44.0375,July,264MW
2025-07-04 15:00:00,264.4562,301.4688,119.025,53.1812,286.675,41.7375,287.5312,4.8891,5.7078,5.6484,6.4328,-0.6762,-1.8385,12.7264,12.6467,11.8416,1.471,1.5003,0.8288,29.9625,0.812,248.14,1,1,49.5875,39.1812,41.325,July,264MW
2025-07-04 15:30:00,323.6375,309.3438,116.2375,52.975,289.4,41.175,293.5938,5.5922,5.7281,5.9969,5.3125,-0.7471,-2.145,12.7215,12.5752,11.7465,1.8298,1.8573,0.912,27.7125,0.77,240.72,1,1,43.6125,39.1437,42.1937,July,Other
2025-07-04 16:00:00,267.75,305.375,120.9375,53.175,291.175,41.7125,291.4375,4.9547,5.1562,5.4141,6.1281,-0.6534,-1.829,12.8044,12.6841,11.861,1.4434,1.464,0.8041,30.5812,0.746,238.02,1,1,47.925,39.15,41.55,July,264MW
2025-07-04 16:30:00,266.475,302.875,119.175,53.4062,287.75,41.7937,289.375,5.9453,5.05,5.1531,5.6891,-0.6937,-1.8795,12.637,12.6094,11.7713,1.5436,1.5751,0.8588,29.9562,0.779,244.12,1,1,50.175,39.2562,35.9875,July,264MW
2025-07-04 17:00:00,267.5375,299.25,118.15,52.7937,286.05,41.4812,287.625,5.3172,5.4984,5.1219,6.1531,-0.6639,-1.852,12.6939,12.6094,11.7867,1.5764,1.6062,0.8772,28.85,0.819,265.16,1,1,46.7,39.3125,39.9625,July,264MW
2025-07-04 17:30:00,268.3875,299.625,119.125,51.6875,286.325,40.2625,287.4375,5.5578,5.2859,5.3844,5.5531,-0.6718,-1.9095,12.7361,12.663,11.841,1.5791,1.6031,0.8496,30.5375,0.85,268.8,1,1,49.9812,39.3312,43.8812,July,264MW
2025-07-04 18:00:00,398.5437,306.5312,118.9875,50.9688,287.95,39.0375,292.7188,4.3875,4.9031,5.3953,5.1766,-1.0782,-3.4145,14.2522,14.1596,12.6739,3.0482,3.1046,1.393,29.9,0.794,252.94,1,1,46.4437,39.4875,4.2125,July,Other
2025-07-04 18:30:00,600.2063,334.6875,118.125,50.2875,301.7,38.3625,313.2812,3.1125,3.05,3.2812,3.2125,-1.2887,-4.694,15.3751,15.2354,13.2175,4.2942,4.3716,1.9556,29.4562,0.774,225.9,1,1,49.7437,39.625,0.0,July,Other
2025-07-04 19:00:00,577.4688,351.75,124.1375,49.75,317.075,38.5125,327.9062,3.1578,3.05,3.4719,3.5828,-1.1496,-3.925,14.2539,14.1369,12.4448,3.5491,3.6165,1.5724,29.425,0.77,266.36,1,1,45.775,39.6,0.0,July,Other
2025-07-04 19:30:00,441.8937,335.0938,122.7375,49.7125,310.05,38.2313,317.9062,3.4266,3.7141,4.3078,4.4906,-0.8665,-2.7565,13.0822,12.9604,11.9048,2.3635,2.3924,1.1511,29.9312,3.11,292.52,1,0,49.2125,39.6437,7.15,July,Other
2025-07-04 20:00:00,435.4125,325.0938,117.425,49.2562,300.75,37.9688,308.6562,3.7047,4.0125,4.3797,4.1609,-0.9177,-2.882,13.2789,13.1667,11.9619,2.4147,2.4506,1.178,29.9625,8.575,298.3,1,0,43.3562,39.6625,0.0,July,Other
2025-07-04 20:30:00,573.75,341.1875,116.3875,48.8438,307.125,37.4937,319.0938,2.9859,3.2812,3.5172,3.6031,-1.2183,-3.7985,14.4001,14.2945,12.4418,3.2245,3.2551,1.388,30.0125,2.934,291.02,1,0,48.1,39.6625,0.0,July,Other
2025-07-04 21:00:00,589.3688,348.6562,119.1375,48.8125,312.3,37.4937,325.0625,2.7578,3.1281,3.4531,3.4172,-1.143,-3.8885,14.7202,14.5854,12.7113,3.4345,3.4835,1.5164,28.1937,0.937,276.74,1,0,43.6375,39.625,0.0,July,Other
2025-07-04 21:30:00,656.2,357.0625,122.275,49.475,318.325,37.8875,332.375,2.3625,2.6844,3.1031,3.1016,-1.2957,-4.4855,15.4109,15.2581,13.242,4.0269,4.0925,1.7841,30.6187,0.862,268.14,1,0,46.5125,39.65,0.0,July,660MW
2025-07-04 22:00:00,599.4625,356.7188,123.2125,49.6125,321.375,37.875,333.625,2.5609,3.0234,3.4375,3.2687,-1.1041,-3.8845,14.5204,14.4001,12.5743,3.403,3.4485,1.514,28.8312,0.737,259.56,1,1,49.0187,39.5812,0.0,July,Other
2025-07-04 22:30:00,616.0375,358.6875,123.6125,49.8,322.05,38.0938,334.4375,2.625,2.9016,3.2109,3.5312,-1.283,-4.2135,14.7381,14.6146,12.7594,3.7005,3.7692,1.6128,28.9688,0.725,257.78,1,1,42.85,39.4125,0.0,July,Other
2025-07-04 23:00:00,440.0875,342.7812,122.35,49.35,315.425,38.2938,323.4375,4.25,3.2984,3.4328,4.6453,-0.9076,-2.754,12.6402,12.5086,11.724,2.4519,2.4878,1.269,29.4,5.299,275.68,1,1,47.325,39.3312,3.7937,July,Other
2025-07-04 23:30:00,330.4375,337.6875,117.425,49.75,309.75,38.0187,316.4062,5.075,4.7266,4.9641,5.3031,-0.7733,-2.039,12.8499,12.7572,11.8605,1.3244,1.3476,0.7074,30.5562,18.014,290.64,1,1,49.425,39.2937,58.0375,July,Other
2025-07-05 00:00:00,264.9874,312.0,123.2375,49.5875,295.175,38.5125,295.5312,5.5516,5.025,5.3516,5.9812,-0.6556,-1.824,12.8661,12.7946,11.8081,1.4868,1.5217,0.9104,29.4813,11.793,281.76,1,1,42.675,39.2188,47.0312,July,264MW
2025-07-05 00:30:00,263.9249,310.3125,119.8375,49.6,291.275,38.3,290.4062,5.675,5.3703,5.6406,6.2281,-0.7029,-1.8415,12.6922,12.5964,11.6876,1.4181,1.4456,0.87,29.4937,0.737,274.42,1,1,47.45,39.225,60.8937,July,264MW
2025-07-05 01:00:00,265.0938,307.0938,121.625,49.6625,289.8,38.475,286.9688,5.6187,5.0328,5.0516,6.3078,-0.6145,-1.7455,12.9555,12.8612,11.8431,1.4115,1.4373,0.8673,29.9688,0.872,269.16,1,1,49.6062,39.2687,61.9187,July,264MW
2025-07-05 01:30:00,265.3063,307.0,121.825,49.3312,289.675,38.425,286.3438,5.6594,4.975,5.1844,6.3531,-0.6994,-1.8095,12.9181,12.8417,11.8091,1.3537,1.3787,0.8022,31.05,0.815,269.4,1,1,44.2937,39.1437,63.2312,July,264MW
2025-07-05 02:00:00,264.9874,306.375,122.0875,49.1187,289.625,38.1875,285.7812,5.8875,5.2891,5.4922,6.1969,-0.6215,-1.754,12.7638,12.6727,11.7147,1.4093,1.4395,0.8805,29.2188,0.849,269.3,1,1,48.0812,39.1,64.7062,July,264MW
2025-07-05 02:30:00,264.8812,305.7812,122.3375,49.5187,289.4,38.2875,285.3125,5.8734,5.3297,5.5766,6.2281,-0.7007,-1.8305,12.9327,12.8434,11.8586,1.3835,1.4181,0.8387,29.4188,0.816,268.44,1,1,49.7562,38.9312,62.9312,July,264MW
2025-07-05 03:00:00,264.5625,305.1875,121.95,49.4688,289.25,38.45,285.2188,5.5141,5.2062,5.5156,6.3547,-0.6963,-1.815,12.871,12.7914,11.7937,1.3699,1.3936,0.8354,30.0438,0.851,267.84,1,1,44.0625,39.0062,63.95,July,264MW
2025-07-05 03:30:00,265.0938,305.125,121.775,49.7375,289.3,38.5687,285.375,5.5734,5.4422,5.3922,6.5797,-0.6473,-1.796,12.9214,12.8271,11.7242,1.4001,1.4325,0.8597,29.4125,3.15,281.5,1,0,47.8125,38.8812,64.0562,July,264MW
2025-07-05 04:00:00,264.6687,304.9688,122.075,49.6312,289.525,38.3062,285.2812,5.9344,5.3703,5.2609,6.1141,-0.6814,-1.8215,12.7849,12.6922,11.8313,1.359,1.3914,0.8153,29.85,3.187,282.48,1,0,49.7188,38.9312,64.15,July,264MW
2025-07-05 04:30:00,265.8375,304.9062,122.025,50.0312,289.65,38.6,285.6875,5.6969,5.2984,5.4375,6.2297,-0.7077,-1.827,12.819,12.7459,11.7673,1.359,1.3905,0.8218,29.3687,3.049,280.7,1,0,44.8562,38.9875,61.6,July,264MW
2025-07-05 05:00:00,265.3063,305.7812,122.3625,50.075,289.9,38.5312,286.6562,5.5766,5.2719,5.5484,6.4281,-0.6149,-1.7295,12.9067,12.8141,11.7831,1.4369,1.4671,0.8739,29.4562,0.803,281.36,1,0,48.5875,38.9875,58.6312,July,264MW
2025-07-05 05:30:00,264.8812,308.0,121.425,50.1875,291.05,38.825,287.9375,5.5453,4.9781,5.6609,6.6062,-0.5913,-1.7305,12.8759,12.7995,11.8572,1.4404,1.4701,0.8881,28.9688,0.802,270.14,1,0,42.8687,39.125,60.8875,July,264MW
2025-07-05 06:00:00,264.5625,307.8125,121.475,50.55,291.2,39.1312,288.1562,5.8562,5.2969,5.5781,6.1,-0.6071,-1.744,12.8515,12.7686,11.8413,1.4482,1.4797,0.9279,30.7313,0.746,264.72,1,1,46.95,39.1875,59.4312,July,264MW
2025-07-05 06:30:00,264.775,307.875,121.2125,50.7,291.225,39.6062,288.5625,5.6766,5.3766,5.6141,6.1047,-0.6845,-1.815,12.7962,12.7052,11.7115,1.4045,1.436,0.8256,28.2875,0.845,262.5,1,1,49.5625,39.25,57.475,July,264MW
2025-07-05 07:00:00,265.4125,308.2188,120.7,51.1437,291.225,40.0812,289.1562,5.7609,5.7578,5.6578,6.4734,-0.6727,-1.7875,12.8596,12.767,11.8433,1.4207,1.4504,0.852,31.1,0.88,261.16,1,1,45.1437,39.3187,56.2188,July,264MW
2025-07-05 07:30:00,265.5187,308.7188,120.425,51.75,291.375,40.8312,290.125,5.4484,5.1578,5.2969,6.1562,-0.6911,-1.8365,12.8174,12.7426,11.7729,1.4041,1.4395,0.7588,29.925,3.745,271.38,1,1,49.1937,39.3687,53.1312,July,264MW
2025-07-05 08:00:00,265.3063,305.375,119.05,51.5312,289.275,40.525,288.9688,5.3953,5.3906,5.5219,6.0797,-0.7033,-1.83,12.9376,12.8304,11.7589,1.3822,1.4115,0.7698,31.0938,0.851,268.08,1,1,44.2437,39.2375,54.5812,July,264MW
2025-07-05 08:30:00,265.9437,306.5312,120.9625,51.525,290.025,40.6,289.0,5.3219,5.7453,6.0109,6.8562,-0.6097,-1.7745,12.9718,12.8872,11.9046,1.5239,1.5572,0.9214,29.4375,0.805,279.88,1,1,48.5562,39.3,53.125,July,264MW
2025-07-05 09:00:00,265.0938,308.4688,119.5,51.8625,290.575,40.85,290.0,5.5437,5.5375,5.5422,6.2797,-0.6985,-1.8175,12.8905,12.7995,11.7939,1.4041,1.436,0.8142,29.4062,0.793,267.58,1,1,43.15,39.3687,54.9625,July,264MW
2025-07-05 09:30:00,265.0938,308.1562,119.6,52.5625,290.75,41.375,290.4688,5.65,5.3406,5.425,6.2812,-0.7033,-1.821,12.7247,12.6321,11.6614,1.4216,1.4522,0.8116,28.8812,0.81,262.2,1,1,48.125,39.4062,52.2562,July,264MW
2025-07-05 10:00:00,265.3063,307.1875,118.8625,52.2,290.575,41.1,290.5938,5.3438,5.3484,5.4422,6.6328,-0.6828,-1.807,12.9815,12.9084,11.9057,1.4045,1.4351,0.8212,28.85,0.763,259.9,1,1,43.175,39.3062,53.8,July,264MW
2025-07-05 10:30:00,265.3063,308.4688,119.6,52.0938,291.225,40.925,290.875,5.2047,5.3547,5.4688,6.5719,-0.7318,-1.8405,12.8661,12.7914,11.8082,1.366,1.3979,0.7816,30.3438,0.824,259.68,1,1,47.9688,39.4875,53.5062,July,264MW
2025-07-05 11:00:00,258.5062,309.7188,119.5875,52.6125,291.675,41.1312,291.5625,5.8469,5.3422,5.4125,5.2188,-0.6652,-1.808,12.9392,12.8434,11.7622,1.4041,1.4356,0.7833,28.75,17.544,273.84,1,1,43.3875,39.4625,51.625,July,264MW
2025-07-05 11:30:00,264.1375,310.25,119.075,51.3812,292.5,39.9625,292.6875,6.0594,5.4719,5.4,5.3547,-0.6661,-1.8335,12.9198,12.8336,11.8044,1.478,1.5156,0.8759,30.5625,8.435,280.84,1,0,47.875,39.525,54.4312,July,264MW
2025-07-05 12:00:00,265.5187,307.5625,120.0875,51.15,292.55,39.7562,292.0625,5.8891,5.2781,5.4484,5.8344,-0.6819,-1.7895,12.6614,12.5834,11.787,1.4513,1.4776,0.8365,29.4188,3.108,278.54,1,0,42.7937,39.5812,54.625,July,264MW
2025-07-05 12:30:00,264.775,304.0938,120.475,50.9688,291.0,39.1937,289.5625,5.7516,5.0703,5.3484,5.8312,-0.688,-1.8205,12.9929,12.923,11.8744,1.4242,1.4579,0.8142,30.5438,3.148,279.02,1,0,47.05,39.5625,57.0625,July,264MW
2025-07-05 13:00:00,264.6687,302.5625,120.4625,50.8625,289.65,39.0437,288.0,5.8984,5.3812,5.6484,6.0859,-0.6797,-1.7905,12.8515,12.7735,11.7975,1.4028,1.4351,0.8319,29.9188,0.79,271.04,1,0,48.8187,39.5562,57.7125,July,264MW
2025-07-05 13:30:00,265.3063,302.5938,120.5,51.3375,289.4,39.475,286.9375,5.7625,5.2328,5.2719,6.1484,-0.6959,-1.824,12.8141,12.7296,11.6995,1.4159,1.4469,0.8378,29.3563,0.786,261.96,1,0,49.4375,39.4,59.4,July,264MW
2025-07-05 14:00:00,263.6062,302.9062,120.4375,50.875,289.475,39.1125,286.625,5.7391,5.4484,5.8328,6.3875,-0.6429,-1.7515,12.8726,12.8304,11.8456,1.3783,1.4071,0.8179,29.4,0.815,257.02,1,1,49.5062,39.325,61.5312,July,264MW
2025-07-05 14:30:00,265.9437,303.125,121.25,50.575,290.025,38.775,286.5,5.9281,5.5406,5.7203,5.7391,-0.7466,-1.8755,12.871,12.793,11.8014,1.3393,1.3669,0.7726,29.025,0.78,254.2,1,1,49.4062,39.1937,62.3375,July,264MW
2025-07-05 15:00:00,264.9874,303.6562,121.3375,50.375,290.375,38.825,286.8125,6.1453,5.6078,5.5156,5.0016,-0.7195,-1.864,12.884,12.8174,11.7105,1.3555,1.3831,0.7952,29.3875,0.687,252.88,1,1,49.2687,39.2687,61.6312,July,264MW
2025-07-05 15:30:00,265.3063,304.0938,121.4875,50.9375,290.75,39.1937,287.3125,5.7219,5.5297,5.3766,5.8969,-0.6399,-1.7795,13.0042,12.9327,11.9213,1.4316,1.4522,0.8807,29.4,0.756,252.76,1,1,49.3312,39.1875,59.7437,July,264MW
2025-07-05 16:00:00,265.3063,304.875,120.7875,51.2188,290.9,39.5125,288.125,5.7672,5.3625,5.3047,5.825,-0.7121,-1.829,12.8937,12.8239,11.8022,1.3853,1.4132,0.7997,28.975,0.701,253.1,1,1,49.675,39.1,58.1625,July,264MW
2025-07-05 16:30:00,264.775,305.125,120.6875,51.1562,291.05,39.4125,288.5625,5.5766,5.1047,5.3531,5.8906,-0.6814,-1.8675,12.7832,12.702,11.717,1.4417,1.4749,0.8641,29.3687,17.708,272.0,1,1,49.8125,39.225,59.0562,July,264MW
2025-07-05 17:00:00,265.7312,309.0312,120.3625,51.2625,292.675,39.4187,290.8125,5.5547,5.5187,5.4437,6.3078,-0.7138,-1.864,12.8759,12.7995,11.8595,1.4207,1.4522,0.8781,29.4,0.818,266.1,1,1,50.0062,39.3312,57.6875,July,264MW
2025-07-05 17:30:00,264.5625,308.9375,120.6375,51.2062,293.05,39.5437,291.0625,6.2,5.6016,5.8203,5.5969,-0.6933,-1.836,12.9084,12.8255,11.7933,1.4093,1.4399,0.8312,30.0625,0.802,257.7,1,1,44.6937,39.2625,57.775,July,264MW
2025-07-05 18:00:00,387.0687,314.0312,119.425,51.0812,293.55,38.7875,297.2188,3.7562,4.6406,5.3812,5.2312,-1.0538,-3.19,14.808,14.7219,12.8409,2.8014,2.8631,1.2985,30.8,2.891,247.58,1,1,47.5875,39.2625,18.5938,July,Other
2025-07-05 18:30:00,603.1813,342.625,117.8125,50.4375,308.15,38.225,320.5,2.5109,2.35,3.1391,3.2422,-1.2944,-4.6985,16.1616,16.03,13.3726,4.1861,4.2592,1.953,29.3563,0.703,223.22,1,1,49.0187,39.3438,0.0,July,Other
2025-07-05 19:00:00,661.9375,365.375,125.65,50.25,326.775,38.225,340.8125,2.3141,2.5578,3.1016,3.2812,-1.3241,-4.562,15.6432,15.5035,13.4344,4.0264,4.0907,1.7789,28.9125,2.85,234.42,1,1,49.9187,39.375,0.0,July,660MW
2025-07-05 19:30:00,594.4688,364.1562,125.2625,49.7937,325.975,38.1937,339.0312,2.6406,2.9969,3.4547,3.2547,-1.2576,-4.049,14.5675,14.4489,12.5841,3.4962,3.5653,1.5496,29.4062,5.627,280.54,1,0,45.625,39.4437,0.0,July,Other
2025-07-05 20:00:00,564.9313,361.7188,124.4,49.4187,325.225,37.8687,337.4375,2.9531,3.2703,3.7109,3.5344,-1.0778,-3.7295,14.4017,14.2961,12.4865,3.3536,3.4017,1.5818,29.4437,8.135,287.74,1,0,49.3312,39.4437,0.0,July,Other
2025-07-05 20:30:00,660.6625,365.875,125.35,49.3687,326.525,37.8812,341.125,2.2156,2.7562,3.1187,2.8438,-1.3079,-4.593,15.5457,15.3979,13.3682,4.0549,4.1275,1.8091,29.4188,19.391,282.32,1,0,44.1312,39.5562,0.0,July,660MW
2025-07-05 21:00:00,660.45,363.625,125.7625,49.5812,326.275,37.4437,340.6562,2.4422,2.5891,3.0656,3.1469,-1.3368,-4.556,15.3686,15.2337,13.1897,4.012,4.0715,1.7609,30.4312,9.242,283.58,1,0,48.9125,39.7125,0.0,July,660MW
2025-07-05 21:30:00,659.4938,359.7812,125.85,49.3687,324.475,37.3563,338.3125,2.2281,2.6312,2.875,3.3562,-1.283,-4.549,15.4564,15.302,13.2532,3.9787,4.047,1.7734,29.9937,5.866,282.2,1,0,45.0187,39.8125,0.0,July,660MW
2025-07-05 22:00:00,660.1312,356.4375,123.75,49.2937,321.875,37.3625,334.875,2.2984,2.7672,3.2016,2.9312,-1.3368,-4.447,15.2727,15.1622,13.1677,3.928,3.9875,1.7216,29.4188,0.674,269.2,1,1,49.9187,39.9187,0.0,July,660MW
2025-07-05 22:30:00,659.9187,357.5625,123.4875,49.7875,321.925,37.5938,335.25,2.1922,2.5812,3.1047,2.9094,-1.2751,-4.3865,15.2727,15.1379,13.1416,3.9993,4.0767,1.7837,29.4062,0.731,266.18,1,1,47.4812,39.95,0.0,July,660MW
2025-07-05 23:00:00,660.5563,358.8125,124.05,49.675,323.125,37.3,336.375,2.3234,2.9547,3.1219,3.2234,-1.3014,-4.4685,15.3573,15.2321,13.2362,4.0304,4.1013,1.7983,29.0562,0.859,259.58,1,1,45.0062,40.0625,0.0,July,660MW
2025-07-05 23:30:00,587.4563,352.5,122.175,49.4625,319.475,37.3187,331.0938,2.5625,3.1875,3.4812,3.3812,-1.1609,-3.848,14.34,14.2262,12.5682,3.4516,3.5181,1.552,28.8937,0.928,256.32,1,1,50.2188,40.175,0.0,July,Other
2025-07-06 00:00:00,427.2312,333.8438,120.5625,48.8125,311.2,37.5125,318.3438,4.0859,3.5969,3.8375,4.525,-0.9833,-2.7135,12.8076,12.7004,11.7445,2.1307,2.1579,1.0496,29.4562,0.858,282.72,1,1,47.675,40.225,4.9688,July,Other
2025-07-06 00:30:00,310.9938,329.6562,116.375,49.3625,306.625,37.0687,311.625,5.0031,4.8219,5.0437,5.8266,-0.7357,-1.9025,12.7962,12.728,11.8596,1.1901,1.2216,0.6646,29.9625,0.648,301.84,1,1,43.3812,40.4437,63.5187,July,Other
2025-07-06 01:00:00,267.75,307.4688,122.725,49.3,291.3,37.6688,290.625,5.1,5.15,5.4859,6.1141,-0.7038,-1.842,12.871,12.7849,11.8065,1.4097,1.4351,0.8057,29.8375,0.775,273.56,1,1,49.2812,40.4312,53.5938,July,264MW
2025-07-06 01:30:00,266.6875,304.3438,121.4375,49.125,288.525,37.4562,286.0,5.6203,5.4875,5.3,6.0266,-0.6871,-1.831,12.8629,12.7784,11.6947,1.3481,1.3695,0.8306,29.9375,0.71,275.08,1,1,46.3187,40.5562,65.3687,July,264MW
2025-07-06 02:00:00,267.75,302.4688,122.2125,48.8187,287.55,37.25,283.6875,5.5781,5.5953,5.4531,6.0625,-0.7221,-1.8435,12.8824,12.7962,11.8312,1.2973,1.3231,0.7853,29.3812,0.883,268.52,1,1,46.6312,40.5812,69.3187,July,264MW
2025-07-06 02:30:00,267.2188,302.1562,122.9,49.1187,287.625,37.725,283.2812,5.2469,5.4406,5.7062,6.2406,-0.7462,-1.8685,12.8141,12.7183,11.7304,1.2619,1.2886,0.7348,28.9188,0.742,268.84,1,1,47.75,40.6562,67.4562,July,264MW
2025-07-06 03:00:00,267.75,301.5312,122.8,49.9688,286.775,37.95,282.5625,5.25,5.6859,5.9094,6.2969,-0.5537,-1.688,13.0855,12.9262,11.8304,1.443,1.4662,0.9109,28.3438,0.796,288.36,1,1,43.025,40.7562,64.8625,July,264MW
2025-07-06 03:30:00,266.3688,302.8125,121.3,49.5625,287.4,38.1375,283.5625,5.4844,5.5578,5.7109,6.2531,-0.7663,-1.8795,12.9002,12.8239,11.7991,1.2776,1.3131,0.7761,30.3563,3.122,284.4,1,0,48.3937,40.6875,68.5125,July,264MW
2025-07-06 04:00:00,266.7937,302.3438,122.0625,49.275,287.5,38.0562,283.375,5.2672,5.5234,5.4984,5.9922,-0.6447,-1.773,12.8596,12.7832,11.7285,1.3257,1.3559,0.8013,29.7313,2.963,282.3,1,0,42.7687,40.775,68.7188,July,264MW
2025-07-06 04:30:00,267.2188,302.8125,122.5125,48.9,288.25,37.65,283.9688,5.1641,5.7484,5.7437,5.9531,-0.6534,-1.7925,12.9198,12.8352,11.8832,1.3559,1.3853,0.8503,29.9625,2.941,281.5,1,0,48.2188,40.7812,69.7625,July,264MW
2025-07-06 05:00:00,266.9,302.9062,122.8,48.65,288.525,37.6875,283.9688,4.8328,5.7172,5.8422,6.2656,-0.688,-1.806,12.8564,12.7849,11.7968,1.3109,1.3437,0.8094,29.4188,0.789,271.46,1,0,42.075,40.7812,70.1,July,264MW
2025-07-06 05:30:00,267.1124,303.0625,123.0125,48.6375,288.9,37.3937,284.375,5.4125,5.4906,5.5703,6.1625,-0.6858,-1.803,12.9425,12.8547,11.78,1.296,1.3192,0.7833,29.7625,0.794,266.56,1,0,47.5375,40.75,68.9312,July,264MW
2025-07-06 06:00:00,267.4313,303.5,123.1375,48.8375,289.2,37.2687,284.7812,5.2609,5.5547,5.6641,6.0781,-0.6692,-1.7995,12.9701,12.8775,11.8037,1.3227,1.3511,0.8238,30.025,0.888,264.2,1,1,46.8062,40.7312,67.9875,July,264MW
2025-07-06 06:30:00,259.4625,303.8438,122.9625,48.925,289.375,37.2437,285.0,5.0281,5.5484,5.6578,5.8547,-0.6933,-1.776,12.8206,12.7345,11.7008,1.2768,1.31,0.7829,29.4625,0.734,262.66,1,1,47.225,40.6812,67.9125,July,264MW
2025-07-06 07:00:00,262.8624,304.3125,123.9875,49.375,289.75,37.5812,285.3125,5.1922,5.5594,5.4484,6.0641,-0.6617,-1.7265,12.7962,12.7134,11.8296,1.3336,1.3647,0.8043,29.4188,0.769,280.4,1,1,50.1312,40.7375,62.55,July,264MW
2025-07-06 07:30:00,267.1124,307.875,122.0,49.5938,291.25,37.7375,287.8438,4.8766,5.4562,5.4125,6.1484,-0.6163,-1.759,12.8158,12.7459,11.8095,1.4417,1.4723,0.861,29.525,0.767,269.56,1,1,46.3625,40.7687,65.2937,July,264MW
2025-07-06 08:00:00,266.7937,307.9688,122.35,49.9562,291.575,38.2812,288.25,5.5469,5.7266,5.6187,6.1172,-0.6368,-1.8145,13.0124,12.9344,11.8869,1.4264,1.4605,0.8393,29.4,0.831,264.48,1,1,48.9062,40.6187,62.4437,July,264MW
2025-07-06 08:30:00,267.75,308.0938,121.725,50.25,291.575,38.575,288.7188,5.3937,5.6922,5.6266,6.0766,-0.6963,-1.8395,12.8678,12.78,11.7779,1.4006,1.4325,0.8544,29.7562,0.786,261.66,1,1,49.9688,40.5187,61.2437,July,264MW
2025-07-06 09:00:00,268.0687,308.4688,121.6125,50.45,291.8,38.6437,289.25,5.0328,5.5875,5.5797,6.1781,-0.6941,-1.8485,12.8856,12.8158,11.7732,1.4154,1.4491,0.8404,29.7437,0.763,259.82,1,1,44.3375,40.3562,60.9,July,264MW
2025-07-06 09:30:00,267.0062,305.1562,121.2875,50.5312,290.25,38.6812,287.9062,5.1687,5.4891,5.6141,6.2547,-0.7186,-1.856,12.8743,12.8011,11.7876,1.3516,1.3866,0.7777,29.3687,0.827,268.86,1,1,47.125,40.1875,60.2562,July,264MW
2025-07-06 10:00:00,266.7937,306.7812,121.225,50.5812,290.825,38.9875,288.6562,5.1844,5.6422,5.4781,6.3016,-0.6464,-1.786,12.7995,12.7312,11.7661,1.4456,1.4754,0.8514,28.4688,0.826,269.52,1,1,48.2125,40.0062,59.2812,July,264MW
2025-07-06 10:30:00,266.6875,305.8125,121.0875,50.8937,290.375,39.1875,288.0938,5.0797,5.6109,5.5859,5.8937,-0.6801,-1.7885,12.8174,12.728,11.7997,1.4242,1.4513,0.8186,28.4,0.872,268.98,1,1,48.8875,39.9062,59.675,July,264MW
2025-07-06 11:00:00,267.2188,306.4688,121.1625,50.8,290.7,39.0375,288.25,5.3578,5.4359,5.4359,6.2422,-0.6915,-1.814,12.8044,12.7247,11.7072,1.4443,1.4771,0.8461,30.0312,0.869,260.92,1,1,49.1875,39.7562,60.9,July,264MW
2025-07-06 11:30:00,267.1124,306.4062,120.9875,51.0938,290.7,39.35,288.5938,5.0437,5.7766,5.7312,6.1297,-0.6648,-1.818,12.9246,12.845,11.8513,1.4749,1.5082,0.8798,29.4188,3.019,267.44,1,0,49.2562,39.65,58.8687,July,264MW
2025-07-06 12:00:00,266.1562,306.3125,121.0125,50.8625,291.075,39.05,288.9688,5.0875,5.5391,5.6172,6.2359,-0.6941,-1.8635,12.8141,12.7345,11.8028,1.4299,1.4614,0.8367,28.3812,8.717,270.98,1,0,49.2188,39.5562,59.7312,July,264MW
2025-07-06 12:30:00,266.9,305.8438,120.75,50.7437,290.825,38.9625,288.8125,5.4203,5.3281,5.2875,6.0906,-0.6578,-1.779,12.6857,12.6175,11.6608,1.4329,1.4596,0.8588,29.075,3.167,270.0,1,0,49.1062,39.4187,59.575,July,264MW
2025-07-06 13:00:00,268.0687,307.8125,120.95,50.6187,291.4,38.8,289.3438,5.4484,5.4266,5.3359,6.2328,-0.6893,-1.8355,12.9571,12.8645,11.8205,1.4426,1.4692,0.8461,29.4062,0.893,259.22,1,0,49.0125,39.3312,60.8687,July,264MW
2025-07-06 13:30:00,267.1124,307.9688,121.6,51.0062,291.9,38.9937,289.5312,5.7219,5.3406,5.4781,6.0016,-0.6937,-1.8395,12.9522,12.8694,11.8032,1.4321,1.464,0.845,29.4562,0.855,252.34,1,0,48.9125,39.3187,59.0875,July,264MW
2025-07-06 14:00:00,267.4313,307.9688,121.075,51.1125,291.9,39.1062,289.875,5.4969,5.5078,5.4469,6.2625,-0.6797,-1.811,12.7767,12.689,11.6902,1.4596,1.4881,0.866,29.9813,0.732,249.52,1,1,48.7437,39.0812,58.325,July,264MW
2025-07-06 14:30:00,268.1749,308.7188,120.8375,51.1062,292.375,39.1125,290.5625,5.4969,5.4609,5.5641,6.3406,-0.6569,-1.79,12.9441,12.8645,11.8628,1.4517,1.4793,0.868,30.5875,0.834,249.44,1,1,48.5687,39.0437,58.625,July,264MW
2025-07-06 15:00:00,267.1124,308.9375,120.975,51.1937,292.675,39.2875,290.7188,5.4344,5.6109,5.5047,6.0328,-0.7033,-1.851,12.9539,12.8612,11.8169,1.4137,1.4469,0.8525,29.4437,0.785,249.46,1,1,48.3937,39.0562,58.5812,July,264MW
2025-07-06 15:30:00,267.4313,309.5,120.725,51.2812,292.85,39.5125,291.1875,5.1344,5.4672,5.5609,6.0828,-0.7151,-1.844,12.9539,12.871,11.8461,1.4154,1.4469,0.8267,30.6625,0.835,249.06,1,1,48.2875,39.0187,57.1437,July,264MW
2025-07-06 16:00:00,266.7937,309.2812,120.375,51.6312,292.85,39.7375,291.4688,5.5094,5.6016,5.4937,6.2016,-0.6359,-1.773,13.0205,12.9246,11.8427,1.4548,1.4828,0.8551,29.6312,0.799,248.6,1,1,48.25,38.9125,56.0687,July,264MW
2025-07-06 16:30:00,266.6875,309.9062,120.65,51.6,293.4,39.825,292.4375,5.5469,5.7078,5.6219,5.8766,-0.6902,-1.8295,12.923,12.8385,11.8179,1.4281,1.4574,0.8339,29.6187,0.799,248.56,1,1,48.3687,38.8937,54.95,July,264MW
2025-07-06 17:00:00,267.75,313.625,120.5,51.7625,294.8,39.9875,294.875,5.2062,5.5594,5.7,6.6625,-0.6788,-1.815,12.8824,12.7881,11.8199,1.4916,1.5174,0.8728,28.8125,0.862,268.38,1,1,48.5375,38.9625,51.3625,July,264MW
2025-07-06 17:30:00,266.2625,315.0,120.15,51.5562,295.6,39.8625,295.6562,5.2781,5.5828,5.5422,6.1484,-0.6924,-1.896,13.014,12.9311,11.8162,1.4837,1.5095,0.8848,28.9062,5.376,265.74,1,1,48.8562,39.0,54.025,July,264MW
