Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-07-06 18:00:00,267.5375,312.8438,119.475,51.5437,293.55,39.7625,293.8125,5.325,5.8,5.8656,6.1297,-0.6394,-1.789,12.858,12.7719,11.8404,1.4876,1.5134,0.8912,29.8438,0.827,257.22,1,1,49.1437,39.0625,54.4625,July,264MW
2025-07-06 18:30:00,268.1749,312.8438,120.225,51.5187,294.0,39.825,293.3125,5.9609,5.5109,5.4547,5.7031,-0.6854,-1.8365,12.8482,12.7686,11.8295,1.4439,1.4754,0.8724,30.575,0.819,252.76,1,1,49.6875,39.2,55.8937,July,264MW
2025-07-06 19:00:00,265.9437,312.2188,120.275,51.275,293.925,39.65,293.125,5.4156,5.4672,5.4844,6.1156,-0.6954,-1.847,12.8369,12.7377,11.713,1.4167,1.4439,0.8229,31.3438,0.744,250.78,1,1,43.7875,39.3062,56.9,July,264MW
2025-07-06 19:30:00,268.1749,311.8125,120.4,51.075,294.075,39.6437,293.125,5.7656,5.7641,5.5734,5.65,-0.5541,-1.7385,13.0221,12.936,11.9248,1.5244,1.5541,0.9691,29.425,3.15,263.28,1,0,47.7437,39.3812,57.4688,July,264MW
2025-07-06 20:00:00,267.75,311.625,120.9,50.6187,294.425,38.9937,293.0625,5.1672,5.2922,5.375,6.3516,-0.7274,-1.905,12.9718,12.884,11.8308,1.4014,1.4321,0.8146,29.3563,2.96,264.16,1,0,49.6937,39.5625,59.0187,July,264MW
2025-07-06 20:30:00,267.5375,311.625,121.4125,50.1187,295.0,38.575,293.125,5.0031,5.7766,6.0125,6.6562,-0.7226,-1.877,12.8499,12.7735,11.7554,1.4286,1.4544,0.8422,29.3687,3.301,265.26,1,0,45.4312,39.7188,59.8062,July,264MW
2025-07-06 21:00:00,267.4313,312.5938,121.75,50.25,295.5,38.7188,293.25,5.1906,5.6609,5.4609,5.8828,-0.6132,-1.774,12.975,12.8937,11.8477,1.4644,1.4938,0.9032,29.425,0.791,256.62,1,0,49.2687,39.8562,59.1062,July,264MW
2025-07-06 21:30:00,361.6749,314.0938,120.775,50.25,295.025,38.125,297.4688,4.5,4.9875,5.4828,5.4531,-0.9208,-2.8445,14.2149,14.1239,12.5927,2.4414,2.4926,1.2237,29.2875,12.056,217.78,1,0,45.0062,40.0375,41.6687,July,Other
2025-07-06 22:00:00,359.4437,327.7812,121.4375,50.2437,305.125,37.8375,307.3438,4.9766,4.575,4.9547,4.9906,-0.8398,-2.509,13.5389,13.4284,12.1128,1.8731,1.9032,0.9279,29.525,17.516,266.3,1,1,49.35,40.2312,54.8312,July,Other
2025-07-06 22:30:00,264.35,324.25,129.625,50.3312,307.75,38.6187,305.0312,5.5391,5.1469,5.2625,5.5625,-0.6302,-1.804,12.8954,12.8287,11.8942,1.4084,1.4369,0.8245,30.5375,5.625,267.14,1,1,45.725,40.3375,45.6375,July,264MW
2025-07-06 23:00:00,434.35,327.9375,115.1875,49.2188,302.2,37.3062,310.2188,3.9766,4.0766,4.3234,4.5844,-0.968,-2.9475,14.2279,14.1141,12.4715,2.178,2.2051,0.9258,29.9188,5.079,279.22,1,1,49.8187,40.5625,5.3687,July,Other
2025-07-06 23:30:00,522.325,346.4688,119.1875,50.1625,314.75,37.825,325.7188,3.5437,3.3312,3.9641,4.2781,-0.996,-3.3935,13.7323,13.6445,11.9642,2.8819,2.9231,1.2462,29.3563,5.955,286.44,1,1,46.9062,40.7062,0.0,July,Other
2025-07-07 00:00:00,436.2625,336.8438,124.2,50.9875,312.25,39.475,319.5,4.4688,3.7141,4.1578,4.4875,-0.9313,-2.873,13.8622,13.7387,12.4234,2.1583,2.2042,0.9446,29.3687,0.711,304.14,1,1,43.95,40.8312,0.0,July,Other
2025-07-07 00:30:00,264.9874,325.5312,122.875,52.0312,308.95,40.2125,309.75,5.2594,5.3187,5.4984,5.0703,-0.7068,-1.73,12.5168,12.4306,11.7171,1.1298,1.1577,0.6573,29.4625,0.743,295.34,1,1,48.6062,40.9937,52.1687,July,264MW
2025-07-07 01:00:00,267.1124,306.3438,118.975,52.2375,291.175,40.5812,292.9375,5.7281,5.1,5.3187,5.6375,-0.6561,-1.7295,12.7312,12.6484,11.7444,1.464,1.4981,0.887,29.975,0.761,275.3,1,1,44.7687,41.0625,41.4125,July,264MW
2025-07-07 01:30:00,267.4313,304.5,118.0,52.0812,288.675,40.5312,288.75,5.8141,5.4516,5.6359,6.0844,-0.6688,-1.776,12.7572,12.6744,11.8629,1.4399,1.4706,0.8592,27.7313,0.755,269.08,1,1,49.9875,41.1625,52.325,July,264MW
2025-07-07 02:00:00,269.3438,303.8125,119.4375,51.2312,288.35,39.6875,287.0,5.7062,5.4891,5.7562,5.9641,-0.7252,-1.8345,12.8092,12.7459,11.8339,1.4124,1.4439,0.8477,29.2062,0.832,263.82,1,1,46.8062,41.2125,57.1437,July,264MW
2025-07-07 02:30:00,266.475,303.2812,120.475,51.1187,288.225,39.4625,285.875,5.7984,5.1687,5.4437,5.9359,-0.6438,-1.7665,12.8466,12.7784,11.7466,1.4666,1.4973,0.9102,29.3563,0.85,257.68,1,1,43.4812,41.325,58.55,July,264MW
2025-07-07 03:00:00,267.6437,302.7188,120.8375,50.9187,288.1,39.1937,285.375,6.0047,5.4594,5.7547,6.0797,-0.6302,-1.759,12.8158,12.741,11.8183,1.4749,1.5016,0.922,29.9437,0.832,252.16,1,1,48.6562,41.475,59.4375,July,264MW
2025-07-07 03:30:00,266.0499,302.9062,120.85,51.0938,288.225,39.5,285.4062,5.7188,5.4594,5.6719,5.9984,-0.6639,-1.792,12.7394,12.663,11.799,1.4981,1.5314,0.9251,30.2062,3.19,256.52,1,0,44.7062,41.5062,59.0437,July,264MW
2025-07-07 04:00:00,268.0687,302.1562,120.85,50.9688,288.125,39.5875,285.375,5.7828,5.4109,5.5437,5.8094,-0.6972,-1.818,12.8629,12.767,11.8767,1.4522,1.4828,0.889,28.3312,3.011,254.1,1,0,49.3312,41.4625,58.1937,July,264MW
2025-07-07 04:30:00,268.6,301.5625,120.7875,50.8125,288.125,39.4,285.3438,5.5594,5.3062,5.5641,6.0187,-0.6679,-1.781,12.7036,12.6143,11.8383,1.4404,1.4727,0.873,29.4,3.007,252.36,1,0,44.9625,41.65,58.2125,July,264MW
2025-07-07 05:00:00,267.9625,302.4062,120.8375,50.6125,288.4,39.3062,285.7188,5.4937,5.2219,5.5609,6.1703,-0.6758,-1.782,12.7183,12.6402,11.6906,1.4622,1.4959,0.9045,28.3187,0.739,244.0,1,0,49.2312,41.6,58.0125,July,264MW
2025-07-07 05:30:00,267.325,302.4375,121.15,50.1437,288.9,38.6125,286.0312,5.6,5.4125,5.6125,6.0641,-0.6416,-1.782,12.7735,12.6906,11.8957,1.4758,1.506,0.9179,30.55,0.796,240.32,1,0,44.6125,41.5687,60.5875,July,264MW
2025-07-07 06:00:00,263.2875,301.2188,121.8625,50.1875,288.7,38.5875,285.3438,5.5656,5.2891,5.5031,5.9109,-0.6451,-1.7365,12.7361,12.6467,11.7852,1.3813,1.415,0.8601,29.925,2.61,242.06,1,1,49.1187,41.5312,59.8,July,264MW
2025-07-07 06:30:00,267.2188,305.9375,121.175,50.3062,290.325,39.125,288.0312,5.4766,5.2344,5.4734,6.225,-0.6031,-1.7155,12.8141,12.7345,11.8679,1.5134,1.5458,0.9446,29.7687,0.804,255.68,1,1,44.0437,41.6062,57.1187,July,264MW
2025-07-07 07:00:00,266.7937,305.9062,121.25,50.8187,290.575,39.3062,288.4688,5.5969,5.4094,5.65,6.4453,-0.6233,-1.758,12.7881,12.7052,11.8171,1.4837,1.5134,0.8518,29.8625,0.749,246.34,1,1,48.7937,41.5938,56.4562,July,264MW
2025-07-07 07:30:00,267.6437,305.7188,120.95,51.1812,290.575,39.6375,288.7812,5.7031,5.5578,5.6687,5.7672,-0.6346,-1.7715,12.6321,12.5655,11.71,1.5143,1.5436,0.8754,29.5438,0.728,241.08,1,1,43.8812,41.5812,54.5938,July,264MW
2025-07-07 08:00:00,267.75,306.8125,120.4,51.4625,290.925,39.5687,289.5312,5.6344,5.5141,5.7266,5.9734,-0.6631,-1.8345,12.8824,12.7849,11.8988,1.5541,1.5839,0.9172,29.9375,0.824,238.68,1,1,48.275,41.5687,54.6625,July,264MW
2025-07-07 08:30:00,268.6,306.3125,120.575,51.225,291.0,39.625,289.6875,5.6047,5.2641,5.4969,5.7016,-0.6775,-1.8415,12.7654,12.5947,11.846,1.5279,1.5602,0.9159,29.1625,0.826,236.82,1,1,46.3125,41.4375,54.2937,July,264MW
2025-07-07 09:00:00,267.4313,306.75,120.45,51.35,291.225,39.5562,289.9375,5.4422,5.5516,5.7453,5.7687,-0.6876,-1.842,12.6597,12.5769,11.7096,1.5209,1.5515,0.8824,29.9813,0.841,235.12,1,1,46.1812,41.2687,55.1125,July,264MW
2025-07-07 09:30:00,266.7937,306.5938,120.65,51.7,291.45,39.8312,290.1875,5.7437,5.6453,5.8469,6.0859,-0.6604,-1.8245,12.8352,12.7589,11.8915,1.5502,1.5751,0.9085,29.9562,0.777,234.22,1,1,48.2437,41.15,53.6437,July,264MW
2025-07-07 10:00:00,266.9,303.3438,120.375,51.8812,290.35,40.0187,289.5938,5.675,5.5953,5.5953,5.8859,-0.6915,-1.839,12.7816,12.7069,11.8107,1.5401,1.5677,0.901,29.9688,0.731,250.22,1,1,49.325,41.1,50.4,July,264MW
2025-07-07 10:30:00,266.0499,303.6875,120.5875,52.0562,290.2,40.0938,289.4688,5.6297,5.5172,5.7219,6.0516,-0.604,-1.7365,12.7638,12.676,11.7491,1.5725,1.6027,0.9546,30.5312,0.84,255.22,1,1,49.9625,40.9125,49.6625,July,264MW
2025-07-07 11:00:00,264.1375,305.5312,119.8125,52.1687,290.375,40.2875,289.5938,5.8344,5.6234,5.7062,6.0281,-0.6841,-1.841,12.8417,12.7621,11.8155,1.5239,1.5532,0.8925,29.9562,0.816,244.68,1,1,44.3562,40.7687,52.6187,July,264MW
2025-07-07 11:30:00,268.3875,302.6562,119.4125,51.925,289.275,40.0312,288.8438,5.5953,5.4016,5.6562,5.8187,-0.7274,-1.879,12.6354,12.5574,11.68,1.5213,1.5506,0.8568,29.4625,3.033,249.82,1,0,47.2625,40.6937,52.2125,July,264MW
2025-07-07 12:00:00,267.9625,301.5,119.475,52.3687,288.725,40.3875,287.8438,5.4437,5.4344,5.5234,5.7141,-0.6801,-1.8235,12.8629,12.7767,11.8737,1.5008,1.5292,0.8802,30.7375,3.091,251.64,1,0,48.3687,40.6,52.7812,July,264MW
2025-07-07 12:30:00,267.2188,301.9062,119.675,51.8687,288.975,40.0125,287.7188,5.6906,5.5484,5.6922,6.2312,-0.6727,-1.817,12.8092,12.7264,11.8289,1.5274,1.5554,0.91,29.8937,3.276,246.86,1,0,48.9875,40.4625,55.5938,July,264MW
2025-07-07 13:00:00,268.0687,303.625,120.175,51.75,289.45,39.925,288.1562,5.2953,5.3016,5.6422,6.0375,-0.6758,-1.812,12.6467,12.5655,11.8044,1.5497,1.5817,0.9091,30.2062,0.759,238.08,1,0,49.3062,40.3625,54.875,July,264MW
2025-07-07 13:30:00,267.4313,304.1875,120.5125,51.4812,290.275,39.4062,288.7812,5.4047,5.2266,5.4984,5.9953,-0.6302,-1.778,12.8743,12.7914,11.8707,1.5826,1.6075,0.9697,29.4688,0.84,235.5,1,0,49.3,40.325,55.975,July,264MW
2025-07-07 14:00:00,267.9625,303.9062,120.5875,51.4562,290.525,39.2687,289.0,5.5984,5.4062,5.4844,6.2156,-0.6994,-1.8515,12.7394,12.6663,11.8045,1.5113,1.5397,0.8816,31.1,0.852,236.16,1,1,48.9625,40.1687,54.9937,July,264MW
2025-07-07 14:30:00,267.325,304.125,120.6375,51.35,290.5,39.2562,288.875,5.6516,5.4906,5.5125,6.0297,-0.6828,-1.836,12.6663,12.5834,11.697,1.5379,1.5668,0.9183,30.9062,0.944,236.62,1,1,48.3562,40.05,55.9937,July,264MW
2025-07-07 15:00:00,267.75,304.1562,120.4,52.2188,290.375,40.2,289.0938,5.6,5.4984,5.5187,6.1031,-0.6539,-1.8455,12.9132,12.8271,11.8816,1.5537,1.5843,0.9332,29.4062,0.734,235.6,1,1,47.95,40.0312,52.3625,July,264MW
2025-07-07 15:30:00,267.75,304.9688,119.5125,52.475,290.425,40.45,290.0625,5.5703,5.3109,5.4828,5.8641,-0.6968,-1.8855,12.6971,12.6126,11.8293,1.5279,1.5629,0.875,30.1125,0.935,235.0,1,1,47.95,39.8875,51.5812,July,264MW
2025-07-07 16:00:00,430.3125,329.9062,115.4,51.4312,302.525,39.0687,310.9375,4.3859,3.7984,4.325,5.2953,-0.9488,-2.9575,13.5031,13.3959,12.098,2.4112,2.4374,1.0579,29.4125,18.924,242.84,1,1,47.9375,39.775,0.0,July,Other
2025-07-07 16:30:00,660.5563,364.0312,125.0,51.0187,322.825,38.5875,337.875,2.7734,2.7516,3.3,3.7969,-1.4571,-5.0525,15.8512,15.7196,13.3607,4.2146,4.2946,1.794,28.65,20.464,276.8,1,1,47.9562,39.85,0.0,July,660MW
2025-07-07 17:00:00,450.6062,355.9375,127.675,50.0375,324.5,38.1688,333.1875,4.1562,3.8922,5.1281,5.15,-0.9046,-2.954,13.3049,13.1879,11.8783,2.5477,2.5744,1.1622,29.4437,5.908,287.2,1,1,48.2812,39.6437,5.2563,July,Other
2025-07-07 17:30:00,430.3125,343.4062,121.925,49.8875,312.325,37.5438,321.5312,4.0047,4.1937,4.6531,5.2453,-0.9536,-2.937,13.976,13.8785,12.4984,2.5897,2.6413,1.1314,28.3438,1.24,290.36,1,1,48.325,39.6937,0.0,July,Other
2025-07-07 18:00:00,580.8688,343.7812,119.225,49.8438,307.0,37.5938,320.625,3.0859,3.1891,3.2984,3.7766,-1.2808,-4.5355,15.9845,15.8317,13.2417,4.0417,4.1174,1.8266,29.3937,0.772,289.68,1,1,48.2875,39.6,0.0,July,Other
2025-07-07 18:30:00,662.575,369.1875,123.1875,50.2625,324.825,37.7938,341.2188,2.5156,2.4656,2.7922,3.5141,-1.3394,-4.6685,15.6384,15.4921,13.1764,3.9914,4.0553,1.6999,29.925,2.211,275.12,1,1,48.825,39.6125,0.0,July,660MW
2025-07-07 19:00:00,661.3,368.375,125.05,50.0687,327.0,37.5938,342.8438,2.4062,2.4797,2.6672,3.2703,-1.3928,-4.6315,15.3784,15.2419,13.0035,3.8401,3.9039,1.5958,29.525,3.256,276.0,1,1,49.4,39.5875,0.0,July,660MW
2025-07-07 19:30:00,460.1687,358.875,123.55,49.6,328.025,37.6375,337.5312,3.4219,3.1516,3.975,4.8234,-0.7444,-2.5595,13.2545,13.1407,11.8172,2.0472,2.0756,0.9953,28.7875,21.143,285.94,1,0,43.7437,39.5625,0.0375,July,Other
2025-07-07 20:00:00,512.55,341.75,119.7375,49.4812,311.85,37.7313,322.8438,3.2188,3.2594,3.7547,4.3969,-1.1544,-3.6515,14.8242,14.6877,12.4505,2.8377,2.8955,1.1817,29.4562,2.61,295.6,1,0,47.8687,39.65,0.0,July,Other
2025-07-07 20:30:00,660.875,364.2188,122.3125,49.4125,323.1,37.6063,338.75,2.4312,2.4047,2.6094,3.2125,-1.3246,-4.5045,15.4937,15.354,13.0966,3.8422,3.9018,1.6203,28.2875,2.814,282.78,1,0,49.5437,39.675,0.0,July,660MW
2025-07-07 21:00:00,660.2375,368.75,124.6875,49.8562,327.6,37.3625,343.2188,2.1984,2.4062,3.0703,3.6219,-1.3246,-4.57,15.4726,15.3329,13.0249,3.8576,3.9158,1.6605,29.55,0.839,268.04,1,0,47.1437,39.7937,0.0,July,660MW
2025-07-07 21:30:00,659.7063,368.9375,125.325,49.3375,328.8,37.1812,344.2188,2.375,2.4688,3.1359,3.6312,-1.3198,-4.5885,15.2971,15.1752,13.0198,3.8838,3.9494,1.6664,28.9188,0.602,266.22,1,0,45.7,39.7312,0.0,July,660MW
2025-07-07 22:00:00,661.5125,373.125,127.9625,49.3625,332.35,37.7188,346.6562,2.6656,2.5016,2.6,3.1219,-1.3486,-4.6195,15.0924,14.9835,13.0017,4.0173,4.0969,1.7185,29.4688,0.847,282.5,1,1,47.9437,39.775,0.0,July,660MW
2025-07-07 22:30:00,601.8,375.375,127.1625,49.65,333.725,37.9688,347.6562,2.8156,3.0172,3.775,4.1203,-1.2904,-4.0635,14.0036,13.8883,12.2209,3.2857,3.3256,1.3396,29.9312,16.959,274.24,1,1,43.3187,39.8875,0.0,July,Other
2025-07-07 23:00:00,429.1437,348.1562,125.5625,48.8875,322.225,37.4062,329.6875,4.9625,4.4984,4.0656,4.5391,-0.8836,-2.8265,13.3309,13.1797,12.091,2.2379,2.2725,1.066,28.85,19.999,297.44,1,1,48.3,39.8812,0.0,July,Other
2025-07-07 23:30:00,298.9874,339.1875,120.1375,49.8125,315.375,37.5438,318.9062,4.9812,4.7625,5.5859,5.6437,-0.7138,-1.858,12.663,12.5704,11.784,1.1731,1.2059,0.6628,28.3812,5.427,292.98,1,1,43.9125,39.9625,60.1125,July,Other
2025-07-08 00:00:00,264.0312,312.9688,121.7875,49.2875,295.05,38.1437,295.7812,5.3969,4.9875,5.6109,5.6844,-0.7068,-1.812,12.897,12.8158,11.7732,1.3931,1.4255,0.8267,30.025,6.324,283.66,1,1,48.9062,39.8562,48.5187,July,264MW
2025-07-08 00:30:00,264.2438,311.6562,120.7625,49.325,292.175,38.175,290.8438,5.5828,5.35,5.7656,5.9984,-0.7099,-1.859,12.8645,12.7735,11.8187,1.4382,1.4522,0.8748,29.375,5.158,282.96,1,1,43.8187,39.9062,59.7125,July,264MW
2025-07-08 01:00:00,264.8812,308.3438,121.375,49.6125,290.5,38.0562,287.7188,5.6453,5.1484,5.5266,5.8828,-0.7401,-1.872,12.6532,12.5623,11.7202,1.4045,1.4334,0.8387,30.5875,0.848,270.6,1,1,48.7437,39.8875,62.1875,July,264MW
2025-07-08 01:30:00,264.1375,307.1562,122.1375,49.025,290.3,37.8687,286.3438,5.0656,5.0219,6.0375,6.4797,-0.6482,-1.8085,12.9246,12.832,11.8898,1.4281,1.457,0.8792,28.075,0.82,264.52,1,1,43.9187,39.8438,64.0875,July,264MW
2025-07-08 02:00:00,265.5187,308.2188,122.6125,49.0875,290.375,37.7625,286.3125,5.6203,5.4187,5.4672,5.8062,-0.7029,-1.8275,12.8856,12.7962,11.8371,1.3931,1.4242,0.849,28.8937,0.773,262.22,1,1,48.7062,39.95,64.5062,July,264MW
2025-07-08 02:30:00,264.5625,308.0,122.6875,48.6812,290.625,37.75,286.5312,5.4719,5.2312,5.3937,5.9281,-0.7169,-1.834,12.7085,12.6321,11.7003,1.3918,1.422,0.838,31.0562,0.773,262.04,1,1,43.05,39.925,64.875,July,264MW
2025-07-08 03:00:00,264.5625,307.0938,122.6875,49.1375,290.475,38.0,286.7188,5.6312,5.4,5.4484,6.1109,-0.6644,-1.8045,12.8027,12.6792,11.8243,1.4163,1.443,0.8798,30.05,0.773,262.24,1,1,48.0875,39.8125,63.1562,July,264MW
2025-07-08 03:30:00,264.8812,306.5,122.1875,49.525,290.375,37.8375,286.875,5.7328,5.5359,5.7406,6.2266,-0.674,-1.819,12.7962,12.7118,11.7872,1.443,1.4771,0.8934,30.1187,3.373,276.36,1,0,42.8937,39.8687,64.05,July,264MW
2025-07-08 04:00:00,264.6687,306.375,122.5375,49.7812,290.55,38.1812,287.0938,5.4109,5.3766,5.5156,5.8906,-0.6482,-1.797,12.8856,12.8044,11.773,1.4474,1.4767,0.8964,28.2812,2.986,276.6,1,0,47.5812,39.7875,62.15,July,264MW
2025-07-08 04:30:00,265.0938,306.9688,122.15,49.5312,290.975,37.9125,288.0312,5.4203,5.3906,5.5344,6.1203,-0.6801,-1.816,12.8499,12.7638,11.8483,1.443,1.4732,0.8877,29.375,3.006,276.32,1,0,44.1437,39.8312,62.1875,July,264MW
2025-07-08 05:00:00,265.7312,307.0625,122.6625,49.15,291.5,37.3812,288.2188,5.5797,5.5,5.5859,6.1312,-0.7339,-1.8505,12.6744,12.6029,11.701,1.4224,1.45,0.8579,28.35,0.744,266.06,1,0,47.7625,39.9625,63.4688,July,264MW
2025-07-08 05:30:00,264.775,307.7188,123.0125,49.2562,291.85,37.5125,288.5,5.6656,5.4344,5.5703,6.1234,-0.6828,-1.8085,12.9214,12.8417,11.9029,1.4421,1.4727,0.8918,30.5562,0.823,260.64,1,0,43.075,40.0312,62.2125,July,264MW
2025-07-08 06:00:00,265.7312,307.3125,122.3125,49.1937,291.575,37.6187,288.4062,5.3891,5.4,5.5766,6.1125,-0.6845,-1.8115,12.7995,12.7101,11.7818,1.4146,1.4408,0.8448,28.3125,0.826,257.52,1,1,47.825,40.0812,63.4125,July,264MW
2025-07-08 06:30:00,263.9249,308.125,122.7375,49.3812,292.075,37.5438,288.875,5.1344,5.1203,5.6922,6.2016,-0.6246,-1.7785,12.6809,12.6012,11.6658,1.5169,1.5484,0.9577,28.475,18.592,265.66,1,1,43.475,40.0687,62.7125,July,264MW
2025-07-08 07:00:00,264.35,310.0625,122.1125,50.2125,292.675,38.2938,290.3438,5.6594,5.3078,5.3547,5.7859,-0.6661,-1.849,12.9669,12.884,11.8507,1.5209,1.5519,0.908,30.525,11.619,268.14,1,1,46.85,40.1875,59.1437,July,264MW
2025-07-08 07:30:00,264.35,307.1562,121.125,51.1625,290.775,39.3375,289.0,5.6203,5.2734,5.5953,6.0969,-0.6775,-1.8795,12.7962,12.7361,11.8762,1.4762,1.5104,0.8273,29.45,4.956,268.3,1,1,49.4187,40.1937,57.0187,July,264MW
2025-07-08 08:00:00,265.8375,302.75,119.7375,52.975,288.3,41.2188,287.4375,5.5687,5.3031,5.5672,6.3266,-0.6473,-1.782,12.7654,12.6809,11.7016,1.4719,1.5051,0.8586,30.3625,0.762,260.84,1,1,44.3875,40.225,50.65,July,264MW
2025-07-08 08:30:00,264.4562,302.7812,118.65,53.25,287.5,42.175,287.5625,5.3922,5.0016,5.3906,6.225,-0.5961,-1.718,12.8255,12.7459,11.8835,1.5113,1.5423,0.9047,29.675,0.828,256.2,1,1,48.5,40.1562,49.3062,July,264MW
2025-07-08 09:00:00,265.5187,303.125,118.2125,52.9187,287.75,41.6875,288.2812,5.3266,5.1297,5.6094,6.4266,-0.6928,-1.7815,12.7377,12.6841,11.824,1.4487,1.4793,0.8308,30.7375,0.818,253.8,1,1,43.6187,40.1125,51.2125,July,264MW
2025-07-08 09:30:00,264.9874,303.1875,118.9625,52.2188,288.4,40.5437,287.8125,5.6578,5.3703,5.5453,6.075,-0.6762,-1.784,12.8271,12.7426,11.7509,1.4784,1.5095,0.8641,29.9625,0.782,251.98,1,1,47.7062,40.2062,56.0562,July,264MW
2025-07-08 10:00:00,265.4125,303.4062,119.9,52.4375,288.8,40.7,287.7812,5.6109,5.3687,5.5172,6.1375,-0.6946,-1.812,12.7069,12.6207,11.7854,1.4815,1.5095,0.8711,30.3438,0.797,249.92,1,1,49.475,40.1687,53.9437,July,264MW
2025-07-08 10:30:00,264.775,303.625,119.575,52.175,289.15,40.3562,288.2812,5.5359,5.2969,5.8172,6.4187,-0.6819,-1.7975,12.7962,12.702,11.7781,1.4762,1.5099,0.8687,29.0187,0.799,248.2,1,1,43.0875,40.075,56.1312,July,264MW
2025-07-08 11:00:00,265.4125,304.4062,120.9375,52.275,289.775,40.5625,289.4062,5.5812,5.2234,5.6516,6.6078,-0.6477,-1.767,12.8596,12.7751,11.8689,1.5734,1.6023,0.9218,28.9062,0.807,265.78,1,1,46.35,40.0938,50.2062,July,264MW
2025-07-08 11:30:00,265.8375,305.4375,119.3,52.65,289.85,40.7125,289.7188,5.45,5.575,5.8969,6.7516,-0.7011,-1.8435,12.8694,12.7816,11.8192,1.5716,1.6023,0.9327,28.9813,2.964,262.14,1,0,47.8875,39.9,53.6375,July,264MW
2025-07-08 12:00:00,264.775,306.6875,119.0125,52.6125,290.15,40.75,290.0,5.5562,5.4172,5.5812,6.1437,-0.6609,-1.787,12.7052,12.6321,11.7068,1.5449,1.5734,0.9122,28.9625,3.279,258.7,1,0,48.4,39.7875,54.7375,July,264MW
2025-07-08 12:30:00,266.0499,305.0938,119.325,52.7875,290.15,40.7625,289.875,5.7328,5.3062,5.8734,6.6828,-0.632,-1.789,12.9116,12.8385,11.8831,1.5616,1.5887,0.9415,29.975,3.185,264.48,1,0,48.5375,39.6687,54.575,July,264MW
2025-07-08 13:00:00,265.7312,309.7188,119.7375,52.8062,291.5,40.8562,291.5938,5.6781,5.3734,5.65,6.2875,-0.7046,-1.8535,12.7865,12.6987,11.7937,1.5432,1.569,0.8918,29.4562,0.914,269.7,1,0,48.475,39.575,51.35,July,264MW
2025-07-08 13:30:00,265.0938,310.8438,119.1625,52.8125,292.225,40.6437,292.2188,5.7891,5.0672,5.4906,6.0812,-0.6578,-1.806,13.0091,12.9311,11.8293,1.5511,1.5782,0.9078,29.45,0.826,258.24,1,0,48.3562,39.475,54.1187,July,264MW
2025-07-08 14:00:00,264.6687,311.4688,119.6375,52.2312,292.9,39.9875,292.625,5.3875,5.1312,5.6109,6.5062,-0.7169,-1.859,12.9198,12.8352,11.8045,1.4832,1.5104,0.8682,29.475,0.866,252.52,1,1,48.3,39.4062,55.8312,July,264MW
2025-07-08 14:30:00,264.6687,311.3125,120.1375,52.4187,293.125,40.1687,292.9375,5.4984,5.1859,5.5875,6.0266,-0.6867,-1.8125,12.637,12.5541,11.7234,1.4999,1.5239,0.8951,29.8687,0.81,249.46,1,1,48.1625,39.35,54.1875,July,264MW
2025-07-08 15:00:00,264.8812,310.9062,119.725,52.1125,293.0,39.9187,293.0,5.7719,5.225,5.65,6.2641,-0.6495,-1.804,12.8629,12.8027,11.8406,1.5292,1.5602,0.9166,30.4312,0.872,247.5,1,1,48.0187,39.3187,54.4937,July,264MW
2025-07-08 15:30:00,263.9249,311.1875,120.125,51.5875,293.45,39.4812,293.0312,5.6,5.1609,5.7016,6.4797,-0.6994,-1.8435,12.8856,12.7962,11.828,1.5139,1.5454,0.8951,29.9375,0.816,245.12,1,1,47.8625,39.2562,56.4437,July,264MW
2025-07-08 16:00:00,265.3063,310.2812,120.6125,51.9375,293.3,39.7625,292.7188,5.8891,5.2969,5.6281,6.3984,-0.7046,-1.8585,12.7004,12.6207,11.7675,1.527,1.5554,0.8978,29.925,0.832,242.32,1,1,47.7,39.1625,54.5687,July,264MW
2025-07-08 16:30:00,264.6687,310.1875,119.9125,52.6187,292.775,40.5875,292.625,5.5531,5.0938,5.7594,6.2875,-0.6692,-1.797,12.9587,12.8612,11.8485,1.485,1.5134,0.8763,28.8125,0.809,240.12,1,1,47.625,39.2,52.2312,July,264MW
2025-07-08 17:00:00,263.6062,308.7188,119.2375,52.2375,291.15,40.3875,291.7812,5.65,5.0297,5.5859,6.0719,-0.6346,-1.758,12.8954,12.8011,11.8565,1.4911,1.52,0.8809,29.3687,0.802,246.36,1,1,47.475,39.1375,51.275,July,264MW
2025-07-08 17:30:00,265.7312,307.9062,119.5,52.0875,291.0,40.4812,290.9062,5.4969,5.2594,5.9109,6.2891,-0.7606,-1.8815,12.7329,12.6565,11.6932,1.4452,1.4714,0.8457,30.375,0.838,237.32,1,1,47.875,39.1812,54.6562,July,264MW
2025-07-08 18:00:00,265.8375,306.8438,119.7125,52.1312,290.925,40.4875,290.4688,5.9156,5.2281,5.6031,6.1156,-0.6696,-1.8085,12.9165,12.858,11.8915,1.4951,1.5222,0.9063,29.375,0.793,232.6,1,1,48.2437,39.2687,54.5687,July,264MW
2025-07-08 18:30:00,265.0938,307.1562,119.9,51.4437,291.275,40.0375,290.75,5.6969,5.2172,5.675,6.2922,-0.7143,-1.8505,12.7507,12.6516,11.7857,1.4732,1.5003,0.882,29.7562,0.753,231.78,1,1,48.6937,39.3625,54.9437,July,264MW
2025-07-08 19:00:00,434.1375,332.6875,116.5,50.4312,302.225,39.05,310.3438,4.4547,3.3891,4.2594,4.8672,-0.9588,-2.981,13.872,13.7501,12.3158,2.3469,2.3731,1.0222,29.4188,6.304,234.94,1,1,49.1312,39.325,0.0,July,Other
2025-07-08 19:30:00,430.2062,349.5938,120.375,52.1125,315.875,40.0562,324.1875,4.6109,3.9406,4.1359,4.7016,-0.8612,-2.802,13.014,12.9051,11.8885,2.3193,2.3464,1.1373,29.975,22.898,293.64,1,0,49.8812,39.5562,0.0,July,Other
2025-07-08 20:00:00,435.0938,352.9062,122.55,51.2812,317.4,39.15,326.25,4.1141,3.9375,4.1969,5.0578,-1.0201,-3.0135,13.6087,13.4446,12.2154,2.2585,2.2869,0.9358,29.825,3.287,300.14,1,0,45.5437,39.5812,0.0,July,Other
2025-07-08 20:30:00,663.1062,373.2188,126.1875,51.1812,326.2,38.7437,341.6875,2.7,2.1406,2.6672,3.6156,-1.5416,-5.0845,15.7261,15.5961,13.6421,4.4451,4.5383,1.9471,29.3687,2.877,289.42,1,0,48.9437,39.5812,0.0,July,660MW
2025-07-08 21:00:00,665.4437,385.875,132.775,50.5938,340.35,38.4875,354.5625,2.925,2.225,2.8016,3.8797,-1.3758,-4.7825,15.0566,14.9543,13.2054,4.3585,4.4403,1.9755,29.9188,0.843,286.52,1,0,44.1,39.7375,0.0,July,660MW
2025-07-08 21:30:00,665.8688,381.6562,131.975,50.9125,337.8,38.6187,352.0,2.5422,2.0953,2.5906,3.5969,-1.43,-4.784,15.1411,14.9981,13.2198,4.2006,4.2736,1.8452,29.975,0.694,279.24,1,0,48.5125,39.825,0.0,July,660MW
2025-07-08 22:00:00,665.125,375.9688,131.1375,51.25,335.6,39.275,348.6562,2.6125,2.2844,2.6781,3.7328,-1.2791,-4.595,15.0631,14.9185,13.1756,4.2977,4.3729,1.9585,30.7188,1.039,278.62,1,1,45.0375,39.975,0.0,July,660MW
2025-07-08 22:30:00,664.8063,365.0,129.1125,51.8062,329.125,39.5687,341.7812,2.5984,2.2828,2.5766,3.6766,-1.3053,-4.549,15.1639,15.0355,13.2289,4.1896,4.2592,1.8723,28.9688,0.452,273.62,1,1,49.7937,40.075,0.0,July,660MW
2025-07-08 23:00:00,564.5062,362.9375,126.8,51.35,328.575,39.4812,339.6875,3.3266,2.6531,2.6766,4.0516,-1.0336,-3.3465,13.3065,13.1862,11.97,3.0753,3.1046,1.3972,27.7313,2.232,263.78,1,1,47.5687,40.1,0.0,July,Other
2025-07-08 23:30:00,431.375,343.75,124.4,51.5437,316.775,40.1375,324.0,4.0328,4.0766,4.2469,4.8422,-0.7965,-2.581,12.7118,12.5817,11.7873,2.4269,2.4619,1.309,28.1375,0.727,286.14,1,1,44.2375,40.325,0.7937,July,Other
2025-07-09 00:00:00,329.7999,339.9688,119.175,52.5437,310.75,40.1187,316.9688,4.7641,4.6687,5.2891,5.3547,-0.7729,-1.987,12.6419,12.5476,11.775,1.3564,1.3818,0.726,30.5687,0.83,277.56,1,1,50.1875,40.3812,52.75,July,Other
2025-07-09 00:30:00,263.5,315.7188,122.5375,52.3062,296.6,40.6125,297.6562,5.3984,5.0047,5.2219,5.4734,-0.6521,-1.7595,12.8743,12.8076,11.7872,1.4692,1.5034,0.8612,28.7812,0.778,256.88,1,1,47.575,40.475,35.5062,July,264MW
2025-07-09 01:00:00,265.2,313.2188,118.0,51.9937,291.8,40.4062,293.2812,5.8391,5.6219,5.6687,6.0016,-0.6617,-1.7875,12.8206,12.7524,11.7986,1.5322,1.5581,0.9373,29.4188,0.766,255.88,1,1,45.5187,40.6562,48.4375,July,264MW
2025-07-09 01:30:00,264.6687,310.5312,118.7375,52.1812,290.525,40.2375,290.7188,5.7734,5.5437,5.5922,5.8672,-0.6727,-1.7945,12.7459,12.6532,11.7851,1.4443,1.4776,0.8645,29.4188,0.79,257.12,1,1,48.3125,40.775,54.1937,July,264MW
2025-07-09 02:00:00,264.8812,308.9688,118.8375,52.7188,289.55,41.3,289.4688,5.6953,5.5437,5.9547,6.2,-0.6211,-1.7405,13.0026,12.9084,11.844,1.4824,1.5104,0.9098,28.725,0.775,259.94,1,1,48.6,40.8562,52.5625,July,264MW
2025-07-09 02:30:00,264.9874,308.5,119.125,52.1625,289.625,40.8062,288.7188,5.5344,5.5484,5.5828,5.7906,-0.6705,-1.769,12.8937,12.8092,11.8005,1.3638,1.3901,0.812,29.1,0.774,261.64,1,1,45.4,40.9625,56.375,July,264MW
2025-07-09 03:00:00,266.2625,308.8438,119.5,52.2,289.725,40.9,288.5938,5.6641,5.5,5.6516,5.8969,-0.6534,-1.75,12.8255,12.7459,11.7997,1.4382,1.471,0.8807,28.35,0.798,261.94,1,1,47.9688,40.9875,55.075,July,264MW
2025-07-09 03:30:00,264.2438,308.1562,119.0,52.0875,289.45,40.8062,288.1562,5.7766,5.6672,5.7594,6.0938,-0.6136,-1.736,12.9831,12.897,11.8745,1.4552,1.4841,0.9058,29.4125,3.156,273.68,1,0,48.3812,41.0812,57.6625,July,264MW
2025-07-09 04:00:00,264.6687,307.375,119.3625,52.1562,289.325,40.8375,287.5312,5.6937,5.2344,5.5328,6.0266,-0.6224,-1.7405,12.8564,12.7735,11.8382,1.4246,1.4544,0.8684,30.5562,2.877,272.88,1,0,44.7687,41.15,57.775,July,264MW
2025-07-09 04:30:00,264.9874,307.6875,119.5875,51.9375,289.8,40.4875,287.6875,5.4828,5.2797,5.5187,6.0094,-0.6985,-1.811,12.8092,12.7312,11.6777,1.3647,1.3971,0.7973,28.8812,2.884,269.92,1,0,49.9562,41.1375,58.8687,July,264MW
2025-07-09 05:00:00,264.775,308.0938,119.725,51.825,290.075,40.325,287.8438,5.6344,5.5609,5.6484,6.0469,-0.6858,-1.7935,12.962,12.8921,11.8803,1.3752,1.4001,0.8164,28.9062,0.812,259.84,1,0,47.45,41.0687,59.4937,July,264MW
2025-07-09 05:30:00,263.075,308.2188,120.175,52.1375,290.375,40.5875,288.1875,5.4734,5.4031,5.6734,5.9828,-0.6989,-1.7755,12.8612,12.7865,11.823,1.3516,1.3835,0.7969,29.925,0.876,254.36,1,0,44.0062,41.0938,57.075,July,264MW
2025-07-09 06:00:00,263.3937,308.2812,119.7125,51.6187,290.525,40.3312,288.5625,5.7078,5.3719,5.4391,6.0,-0.6596,-1.739,12.9636,12.8807,11.8424,1.3743,1.4041,0.8518,29.9375,0.82,251.64,1,1,49.5437,41.1375,59.2375,July,264MW
2025-07-09 06:30:00,261.2687,307.4375,119.8875,51.5125,290.525,40.3,288.375,5.6766,5.325,5.4609,6.0953,-0.646,-1.719,12.8612,12.7881,11.8025,1.3612,1.3892,0.8275,29.4813,0.661,249.28,1,1,46.275,41.2562,59.5687,July,264MW
2025-07-09 07:00:00,265.4125,311.0625,120.0,51.9062,291.75,40.8,290.5,5.7672,5.3641,5.4891,6.0828,-0.6832,-1.802,12.806,12.7166,11.6942,1.4482,1.4758,0.847,29.4688,0.721,262.74,1,1,44.525,41.225,55.6625,July,264MW
2025-07-09 07:30:00,265.5187,312.8125,119.65,52.05,292.75,41.0875,291.875,5.7812,5.5203,5.3969,5.9703,-0.6355,-1.775,12.9246,12.8109,11.9116,1.4719,1.4986,0.8698,29.9375,0.715,253.02,1,1,48.5687,41.2687,55.75,July,264MW
2025-07-09 08:00:00,264.6687,312.75,119.35,52.0812,292.875,41.1687,292.25,5.6656,5.2266,5.4875,6.2281,-0.7059,-1.8535,12.8531,12.7751,11.8155,1.4259,1.4539,0.7914,29.375,2.256,248.36,1,1,44.4812,41.275,54.8875,July,264MW
2025-07-09 08:30:00,264.6687,311.75,119.325,52.15,292.75,41.0437,292.3125,5.7937,5.2281,5.3453,6.1437,-0.6517,-1.779,12.9815,12.8743,11.7604,1.45,1.4771,0.8726,30.5,0.713,255.84,1,1,49.725,41.1062,54.2937,July,264MW
2025-07-09 09:00:00,264.8812,312.4062,119.5125,52.7687,292.875,41.7125,292.6875,5.6734,5.3172,5.3984,6.0781,-0.7103,-1.8305,12.8661,12.7897,11.7918,1.4172,1.4517,0.8474,28.5125,2.658,256.96,1,1,46.1562,41.125,51.325,July,264MW
2025-07-09 09:30:00,262.4375,314.3125,118.475,53.4437,292.65,42.5125,294.0,5.5797,5.3656,5.5594,6.1781,-0.7444,-1.845,12.6792,12.5996,11.7672,1.4395,1.4692,0.8144,29.4125,0.859,259.28,1,1,50.2312,41.0562,46.075,July,264MW
2025-07-09 10:00:00,265.3063,307.0312,119.0375,53.9187,289.3,42.9812,291.4375,5.7062,5.275,5.3609,6.0281,-0.6832,-1.7895,12.9376,12.8596,11.8402,1.5034,1.5296,0.8592,29.4437,0.814,257.6,1,1,47.7312,41.0812,39.4062,July,264MW
2025-07-09 10:30:00,263.5,302.6562,116.425,54.4125,286.0,43.5625,288.375,5.4766,5.4,5.8297,6.3594,-0.632,-1.717,12.7849,12.702,11.8318,1.5073,1.5392,0.8711,28.9125,0.825,258.74,1,1,43.75,41.125,44.725,July,264MW
2025-07-09 11:00:00,265.0938,302.5938,116.725,54.8312,285.975,43.9187,287.5,5.6172,5.1859,5.4156,6.2062,-0.6788,-1.745,12.7215,12.6419,11.6994,1.4732,1.5029,0.8525,29.4062,0.8,260.0,1,1,49.1437,41.0687,45.725,July,264MW
2025-07-09 11:30:00,264.775,303.625,116.65,55.225,286.125,44.45,288.0312,5.6953,5.3281,5.4391,6.1656,-0.66,-1.7475,12.9084,12.845,11.9231,1.5344,1.5655,0.8912,29.0875,3.034,260.48,1,0,45.6625,41.1437,43.2875,July,264MW
2025-07-09 12:00:00,264.0312,302.5938,116.05,55.35,286.0,44.4437,288.2812,5.6344,5.3078,5.6328,6.1672,-0.7352,-1.779,12.7085,12.6451,11.8226,1.4618,1.4881,0.8116,29.0375,3.26,260.58,1,0,50.3438,41.125,42.1562,July,264MW
2025-07-09 12:30:00,264.8812,302.9375,116.2125,55.6875,286.2,44.6312,288.3125,5.8875,5.4641,5.6297,6.0078,-0.6622,-1.758,12.897,12.8027,11.8074,1.5366,1.5637,0.9067,29.5375,3.004,259.92,1,0,47.3625,41.1687,41.3312,July,264MW
2025-07-09 13:00:00,264.9874,303.125,115.75,52.875,286.8,41.425,288.5625,5.425,5.1125,5.3281,6.0828,-0.6543,-1.7495,12.8255,12.7394,11.8107,1.5729,1.6027,0.9205,27.7687,0.822,249.78,1,0,43.2,41.0125,52.125,July,264MW
2025-07-09 13:30:00,265.625,303.6875,119.3125,52.1437,289.125,40.2687,288.6562,5.4156,5.2484,5.3438,5.9656,-0.6854,-1.823,12.5882,12.52,11.7779,1.5126,1.5353,0.9212,29.3687,5.313,252.1,1,0,46.925,41.1125,55.5375,July,264MW
2025-07-09 14:00:00,264.8812,302.0625,119.575,51.8562,287.75,39.875,286.7812,5.6469,5.4516,5.6,6.0672,-0.6644,-1.771,12.7995,12.7183,11.8775,1.5143,1.5445,0.9347,29.7562,0.664,245.68,1,1,49.075,41.0938,56.7562,July,264MW
2025-07-09 14:30:00,264.8812,303.1875,119.925,51.7937,288.225,39.7812,286.7188,5.6109,5.3625,5.5281,6.1859,-0.7038,-1.803,12.7621,12.5899,11.82,1.4828,1.5139,0.8848,29.4188,0.757,239.88,1,1,49.825,40.8438,57.6187,July,264MW
2025-07-09 15:00:00,263.5,304.3125,120.35,52.05,288.875,39.95,287.0312,5.9,5.3766,5.3859,5.9062,-0.7191,-1.833,12.6727,12.5899,11.6706,1.5134,1.5414,0.9227,29.6812,0.802,235.78,1,1,43.2312,40.8,57.2188,July,264MW
2025-07-09 15:30:00,265.0938,303.9062,119.8125,52.0,289.0,40.0875,287.5625,5.6859,5.1531,5.375,6.1125,-0.6298,-1.759,12.8905,12.8141,11.8449,1.5559,1.5843,0.9507,29.875,0.75,234.3,1,1,46.4125,40.625,56.0187,July,264MW
2025-07-09 16:00:00,264.9874,304.3438,120.275,51.7375,289.525,39.7937,287.875,5.6484,5.3531,5.5062,6.1328,-0.7003,-1.8155,12.7442,12.6646,11.795,1.5353,1.5681,0.903,28.325,0.89,234.5,1,1,47.7188,40.5312,55.9688,July,264MW
2025-07-09 16:30:00,266.1562,304.7812,120.0375,52.5062,289.625,40.5625,288.4062,5.6891,5.4203,5.6094,6.1109,-0.7073,-1.8285,12.6711,12.572,11.7173,1.52,1.5476,0.9262,29.3,0.764,234.42,1,1,48.45,40.4625,52.5562,July,264MW
2025-07-09 17:00:00,260.525,305.0625,118.45,54.7437,288.775,42.85,289.125,5.9094,5.7078,5.7094,6.0828,-0.6215,-1.742,12.7881,12.7085,11.8584,1.5935,1.6228,0.9693,29.9375,0.792,233.24,1,1,49.1187,40.4562,44.2437,July,264MW
2025-07-09 17:30:00,265.0938,305.9375,117.025,54.3937,288.6,42.9125,289.75,5.9141,5.5422,5.5672,5.9391,-0.6696,-1.791,12.7247,12.6419,11.7825,1.5672,1.6031,0.9152,29.5187,0.767,231.54,1,1,49.85,40.4562,45.7437,July,264MW
2025-07-09 18:00:00,265.4125,305.75,117.4,54.2125,289.1,42.75,290.1875,5.7016,5.3156,5.4703,5.9547,-0.6683,-1.778,12.6663,12.5899,11.6854,1.5852,1.6149,0.9435,29.8875,0.68,230.84,1,1,45.0875,40.4125,46.2687,July,264MW
2025-07-09 18:30:00,265.5187,306.0938,117.65,53.6812,289.6,42.3562,290.5,5.7719,5.4719,5.4969,5.9297,-0.6128,-1.747,12.9132,12.8336,11.906,1.6184,1.6473,0.9901,29.4375,0.832,232.44,1,1,48.8562,40.4625,48.1562,July,264MW
2025-07-09 19:00:00,264.9874,306.875,118.4375,52.3312,290.625,41.1625,290.9062,6.1469,5.4016,5.4797,5.6422,-0.6919,-1.876,12.884,12.793,11.8435,1.6219,1.6526,0.9916,29.8062,17.949,243.52,1,1,43.725,40.55,52.6312,July,264MW
2025-07-09 19:30:00,264.9874,313.75,119.0875,51.7625,293.8,40.4062,293.8125,5.8594,5.5031,5.7266,6.3609,-0.6723,-1.8295,12.8743,12.7881,11.7394,1.5742,1.6023,0.9767,28.8563,2.968,243.04,1,0,48.4062,40.5812,54.9688,July,264MW
2025-07-09 20:00:00,264.1375,314.3438,119.9875,51.8312,294.9,40.4125,294.5,5.9125,5.4734,5.6344,6.35,-0.6368,-1.7925,12.8889,12.8076,11.8569,1.5751,1.6009,0.9607,29.525,3.314,239.62,1,0,43.1,40.6625,54.5812,July,264MW
2025-07-09 20:30:00,432.4375,335.875,115.9875,51.4312,303.825,39.4937,313.2812,4.3266,3.9906,4.4031,5.25,-1.0056,-3.073,14.1174,14.015,12.4091,2.4996,2.5249,1.0892,29.5375,8.148,237.4,1,0,48.0062,40.5437,0.0,July,Other
2025-07-09 21:00:00,632.7188,364.6562,122.0625,51.0312,321.35,39.0625,336.1875,2.5672,2.8172,3.1422,3.9047,-1.3136,-4.859,16.4671,16.329,13.6295,4.3909,4.4932,1.9493,29.4062,0.619,284.68,1,0,43.525,40.575,0.0,July,660MW
2025-07-09 21:30:00,568.8625,381.6875,130.8,50.8875,337.25,39.1062,349.9062,3.0234,2.6672,3.3203,3.7453,-1.2852,-4.2035,14.6666,14.5594,12.643,3.4275,3.4997,1.435,29.9937,0.782,279.24,1,0,48.175,40.4625,0.0,July,Other
2025-07-09 22:00:00,432.4375,359.9062,127.4125,50.7437,329.425,39.3562,337.4688,3.8625,4.3438,4.1281,4.9781,-0.8932,-2.7415,13.0627,12.9587,11.9003,2.2003,2.2327,1.0561,29.9375,0.768,281.26,1,1,43.2937,40.5125,0.0,July,Other
2025-07-09 22:30:00,345.6312,351.6875,123.1125,51.5625,321.4,39.5812,328.7188,4.7406,4.7312,5.4312,5.2234,-0.7462,-2.024,12.7199,12.6354,11.8837,1.4408,1.4644,0.7899,28.525,0.915,295.78,1,1,48.3687,40.4312,47.9375,July,Other
2025-07-09 23:00:00,268.1749,319.3125,124.05,51.875,300.925,40.2125,302.8125,5.4297,5.3203,5.4781,6.0,-0.702,-1.786,12.7264,12.6354,11.7813,1.3765,1.4111,0.7599,29.4062,0.745,292.54,1,1,43.725,40.3625,30.2875,July,264MW
2025-07-09 23:30:00,267.75,316.6875,117.3375,51.9312,294.325,40.3812,296.4375,5.0875,5.3438,5.3094,5.825,-0.7051,-1.8095,12.9246,12.7638,11.7297,1.422,1.4579,0.8463,29.4312,0.876,285.82,1,1,48.9375,40.2875,45.075,July,264MW
2025-07-10 00:00:00,267.75,309.1562,118.3,51.9187,291.05,40.65,291.6875,5.2094,5.625,5.9094,5.9688,-0.6915,-1.8085,12.8824,12.8011,11.8341,1.4032,1.4338,0.8103,29.4437,0.707,279.16,1,1,44.7812,40.2375,49.3875,July,264MW
2025-07-10 00:30:00,267.5375,306.625,118.95,51.4812,289.8,40.4062,288.9375,5.525,5.5625,5.5109,5.9109,-0.7094,-1.803,12.9116,12.8369,11.8286,1.3555,1.3844,0.7984,30.6125,0.823,272.74,1,1,49.9,40.2875,55.9375,July,264MW
2025-07-10 01:00:00,268.8125,305.8125,119.825,51.2625,289.925,40.0687,288.25,5.5984,5.5187,5.5641,6.1484,-0.6854,-1.807,12.7377,12.6516,11.714,1.3822,1.4111,0.8214,27.7437,0.803,269.98,1,1,46.5812,40.2812,57.8687,July,264MW
2025-07-10 01:30:00,268.1749,305.3125,119.9625,51.2125,289.725,39.9437,287.625,5.2937,5.6297,5.6828,6.1469,-0.6504,-1.7835,12.9425,12.8564,11.9029,1.4045,1.4373,0.8444,29.6063,0.885,267.36,1,1,49.2062,40.3125,58.6312,July,264MW
2025-07-10 02:00:00,267.8562,305.0938,120.0125,51.1437,289.675,39.9375,287.375,5.6906,5.4875,5.5609,6.2453,-0.7103,-1.8505,12.9327,12.8515,11.8353,1.3883,1.4115,0.8207,29.3438,0.819,265.2,1,1,47.3187,40.2125,60.1062,July,264MW
2025-07-10 02:30:00,268.0687,304.6562,120.325,50.8687,289.925,39.7,287.125,5.6328,5.2406,5.2547,6.2203,-0.7033,-1.853,12.9474,12.9522,11.7568,1.3809,1.4128,0.8242,29.3875,0.833,262.7,1,1,43.2,40.0875,62.575,July,264MW
2025-07-10 03:00:00,267.5375,304.5,120.775,51.0812,290.1,39.7687,287.0625,5.6969,5.6031,5.6875,5.9953,-0.6517,-1.782,13.0026,12.9116,11.9244,1.3888,1.4189,0.863,29.9375,0.836,260.06,1,1,48.0938,40.225,61.5187,July,264MW
2025-07-10 03:30:00,267.5375,304.6875,120.2875,51.0125,290.225,39.7312,287.3125,5.4922,5.9469,5.9156,6.0297,-0.7016,-1.844,12.9149,12.8255,11.7795,1.3765,1.4119,0.8284,29.4562,3.098,270.64,1,0,42.9125,40.2188,62.6125,July,264MW
2025-07-10 04:00:00,266.9,304.3125,120.725,51.1437,290.525,39.7875,287.4375,5.3719,5.6812,5.6984,6.4531,-0.6241,-1.7775,13.131,13.0351,11.9049,1.3984,1.4307,0.8439,28.4437,3.114,271.26,1,0,48.4812,40.175,61.2812,July,264MW
2025-07-10 04:30:00,265.2,304.5625,120.5375,51.025,290.625,39.65,287.4062,5.4312,5.7,5.6375,5.9578,-0.6823,-1.8055,12.9718,12.9019,11.8089,1.3271,1.359,0.7914,29.2,3.019,271.1,1,0,44.0812,40.1625,61.725,July,264MW
2025-07-10 05:00:00,267.2188,305.4688,120.875,50.7188,291.25,39.5,287.9688,5.4953,5.5797,5.4719,6.0203,-0.6989,-1.82,12.975,12.8694,11.7577,1.3349,1.3664,0.7945,29.4562,0.735,261.48,1,0,49.2625,40.2188,62.2,July,264MW
2025-07-10 05:30:00,267.5375,305.75,121.1375,50.6875,291.55,39.3562,288.2812,5.4906,5.8859,5.7844,6.1984,-0.6093,-1.7435,13.0969,13.0042,11.9567,1.3988,1.4316,0.8628,30.0562,0.828,256.22,1,0,45.4125,40.25,61.2188,July,264MW
2025-07-10 06:00:00,265.4125,306.625,121.0625,50.6375,292.1,39.4375,288.9375,5.7281,5.6172,5.3734,5.9562,-0.6989,-1.8275,12.9506,12.8515,11.8715,1.3656,1.3984,0.8328,30.0312,0.728,253.9,1,1,50.2,40.2188,60.7312,July,264MW
2025-07-10 06:30:00,267.1124,306.875,121.1125,50.6875,292.425,39.5,289.4062,5.5187,5.5844,5.4234,6.1187,-0.6215,-1.7425,13.0449,12.9474,11.8258,1.4163,1.4526,0.863,29.525,0.769,252.9,1,1,47.1062,40.2437,60.0437,July,264MW
2025-07-10 07:00:00,267.4313,306.6562,120.95,50.9375,292.5,39.875,289.7812,5.6516,5.6219,5.4688,6.0297,-0.6884,-1.83,12.9522,12.8775,11.8448,1.3472,1.3809,0.7908,29.4562,0.795,252.28,1,1,43.2687,40.3187,58.2375,July,264MW
2025-07-10 07:30:00,267.8562,307.1562,120.4625,51.3812,292.525,40.4937,290.4688,5.6703,5.6719,5.4359,5.7906,-0.6351,-1.7825,12.832,12.7426,11.7054,1.4382,1.4732,0.8249,30.1,0.673,252.14,1,1,48.1,40.2437,56.0875,July,264MW
2025-07-10 08:00:00,268.1749,309.4688,121.075,51.5687,293.25,40.725,291.875,5.6797,5.5609,5.3391,5.7672,-0.6158,-1.7865,13.0221,12.9474,11.903,1.4767,1.5078,0.8463,29.9875,0.815,269.58,1,1,43.075,40.225,52.6187,July,264MW
2025-07-10 08:30:00,265.3063,311.8438,119.775,51.5437,294.175,40.6625,293.1562,5.7594,5.6266,5.5375,5.8359,-0.7051,-1.8525,12.9116,12.8401,11.8208,1.387,1.4128,0.7427,29.925,0.764,258.74,1,1,48.3187,40.1,55.6062,July,264MW
2025-07-10 09:00:00,266.5812,309.9375,119.85,51.9875,293.45,41.1,292.7812,5.7734,5.4922,5.3328,5.8734,-0.6622,-1.812,13.0302,12.936,11.8318,1.4189,1.45,0.8461,29.6063,0.773,262.62,1,1,42.4,40.0187,51.9125,July,264MW
2025-07-10 09:30:00,264.5625,310.5938,119.1375,52.8125,293.425,41.9437,293.3125,5.5875,5.6141,5.4672,6.1969,-0.7108,-1.823,12.8304,12.754,11.8123,1.3962,1.4259,0.7868,29.925,0.778,256.96,1,1,47.9688,39.95,49.7937,July,264MW
2025-07-10 10:00:00,267.8562,310.875,118.575,53.2312,293.3,42.3375,293.8438,5.3031,5.4672,5.2891,5.9187,-0.737,-1.85,12.78,12.7101,11.6702,1.4329,1.4596,0.7962,30.4625,0.805,255.04,1,1,43.225,39.8,48.3375,July,264MW
2025-07-10 10:30:00,268.2812,310.5938,118.125,53.65,292.925,42.9187,294.0625,5.3828,5.2812,5.2422,5.6812,-0.7431,-1.876,13.118,13.0238,11.9191,1.4412,1.4749,0.7938,29.4188,0.756,253.0,1,1,48.0375,39.825,46.2,July,264MW
2025-07-10 11:00:00,267.0062,315.0312,118.6375,53.8875,294.725,42.9187,296.625,5.8219,5.525,6.0547,5.6203,-0.7344,-1.8635,12.8564,12.7686,11.7693,1.4557,1.4863,0.8004,28.7313,0.789,271.84,1,1,43.0875,39.8562,41.4062,July,264MW
2025-07-10 11:30:00,266.9,306.3438,118.5375,54.375,290.8,43.2812,293.5,5.6469,5.3078,5.8844,5.2812,-0.723,-1.8175,12.7865,12.7036,11.7156,1.4496,1.4797,0.7932,29.4437,3.026,276.94,1,0,48.5062,39.8438,35.1,July,264MW
2025-07-10 12:00:00,266.2625,302.625,115.8625,54.4375,288.025,43.5062,290.8125,5.7719,5.4531,5.8078,5.4297,-0.6674,-1.78,13.0173,12.9409,11.8465,1.4653,1.4951,0.826,29.2812,2.867,286.02,1,0,44.1937,39.9062,42.6187,July,264MW
2025-07-10 12:30:00,268.3875,300.75,116.45,54.4812,287.8,43.675,289.9375,5.9344,5.3312,5.7547,5.375,-0.6718,-1.7755,12.988,12.8937,11.8097,1.4198,1.4469,0.8013,30.8625,2.976,284.66,1,0,49.0687,39.9812,43.625,July,264MW
2025-07-10 13:00:00,267.8562,299.6562,116.475,54.6812,287.2,43.725,288.8125,6.0531,5.4141,5.6922,5.3578,-0.6898,-1.7895,12.715,12.624,11.7172,1.4329,1.4653,0.8127,29.975,0.812,272.08,1,0,45.0625,40.1,46.8125,July,264MW
2025-07-10 13:30:00,267.0062,300.0625,117.0375,55.1,287.55,43.9187,289.0,5.9516,5.2547,5.6844,5.5469,-0.6692,-1.779,12.9799,12.897,11.8133,1.4329,1.464,0.8052,29.5312,0.746,264.44,1,0,49.9,40.1375,44.9562,July,264MW
2025-07-10 14:00:00,268.0687,300.1875,116.7375,55.3562,287.625,44.1437,289.3438,6.1297,5.5875,5.7484,5.3438,-0.6569,-1.761,12.8937,12.8158,11.8135,1.4832,1.5143,0.8426,29.9562,0.75,259.86,1,1,46.8812,40.2437,42.3,July,264MW
2025-07-10 14:30:00,269.025,300.5938,116.05,54.5312,287.75,43.175,289.6875,6.0703,5.4094,5.7234,5.3859,-0.6915,-1.7855,12.9425,12.8515,11.8294,1.4732,1.5069,0.7949,29.025,2.75,266.48,1,1,44.0687,40.2875,46.3062,July,264MW
2025-07-10 15:00:00,263.2875,309.4688,116.5625,52.025,295.2,40.1562,295.8438,5.8172,5.2328,6.0391,6.0766,-0.6933,-1.7175,12.7296,12.6419,11.7689,1.2505,1.2807,0.7632,29.475,0.836,259.24,1,1,48.4062,40.3438,63.525,July,264MW
2025-07-10 15:30:00,351.1562,308.0625,119.6625,54.0,291.375,41.6875,294.2188,5.3391,4.6766,5.0609,4.9703,-0.9466,-2.805,14.4294,14.3709,12.7098,2.3434,2.3981,1.1519,29.4562,0.781,253.64,1,1,43.1125,40.4312,26.9625,July,Other
2025-07-10 16:00:00,264.8812,309.4688,121.4375,54.525,295.925,43.0062,295.8438,5.9641,5.3703,5.7375,5.0703,-0.6705,-1.7355,12.8255,12.7296,11.7897,1.3804,1.4132,0.7829,28.4062,0.68,244.78,1,1,47.925,40.3937,40.3,July,264MW
2025-07-10 16:30:00,266.0499,304.5,117.0,54.5938,290.625,43.0062,292.7812,5.8937,5.5219,5.8656,5.0484,-0.7011,-1.808,12.8223,12.7361,11.7083,1.4797,1.5121,0.8455,30.0438,0.784,250.72,1,1,43.5687,40.4187,41.125,July,264MW
2025-07-10 17:00:00,265.5187,303.4062,116.8125,54.3687,290.3,42.9688,292.1562,5.9469,5.4172,5.8406,5.4562,-0.6613,-1.777,12.9051,12.8239,11.8635,1.4863,1.5239,0.8739,28.3438,0.715,253.08,1,1,48.2875,40.5,43.8625,July,264MW
2025-07-10 17:30:00,265.625,303.4375,117.1625,54.375,290.55,42.9312,292.25,5.8531,5.3922,5.8031,5.4531,-0.6596,-1.767,12.8596,12.7735,11.8233,1.4885,1.52,0.8468,29.8687,2.595,262.78,1,1,44.1375,40.5812,45.1125,July,264MW
2025-07-10 18:00:00,265.8375,303.2188,117.0375,53.925,290.625,42.6437,292.375,6.1656,5.5172,5.8031,5.3281,-0.6919,-1.7915,12.8694,12.7897,11.6763,1.4644,1.4881,0.8393,30.1063,0.762,274.88,1,1,49.4312,40.575,46.3125,July,264MW
2025-07-10 18:30:00,266.0499,303.8438,117.375,53.65,291.125,42.3312,292.375,6.0687,5.5312,5.8641,5.7188,-0.6499,-1.7905,13.0611,12.9701,11.8656,1.4911,1.5169,0.8855,29.4188,0.771,265.08,1,1,46.3438,40.675,49.9437,July,264MW
2025-07-10 19:00:00,265.0938,304.1875,117.9125,53.5687,291.6,42.175,292.4375,6.1344,5.4141,5.4953,5.3625,-0.7042,-1.82,12.9522,12.858,11.8256,1.4347,1.464,0.8249,29.6187,0.751,258.7,1,1,44.4937,40.8625,50.7125,July,264MW
2025-07-10 19:30:00,265.7312,304.1562,118.0625,53.2312,292.0,41.8125,292.625,5.9203,5.4594,5.7687,5.5516,-0.6556,-1.793,12.9425,12.8612,11.7079,1.4504,1.4732,0.8614,29.95,3.261,268.08,1,0,48.8687,40.9625,52.65,July,264MW
2025-07-10 20:00:00,265.8375,304.5312,118.55,53.025,292.575,41.65,292.625,6.2484,5.7188,5.8031,5.3078,-0.6521,-1.806,12.9977,12.8986,11.8661,1.4566,1.4859,0.8656,29.4625,3.295,269.84,1,0,45.25,41.075,53.0938,July,264MW
2025-07-10 20:30:00,428.1875,324.9062,117.225,52.0437,297.9,39.7687,304.7188,4.4906,3.9703,4.4422,4.1781,-1.0542,-3.4635,15.588,15.5002,13.6216,3.3098,3.3741,1.538,27.7,6.382,227.68,1,0,45.8875,41.125,0.0,July,Other
2025-07-10 21:00:00,541.875,352.9375,118.1,51.3375,315.3,39.0437,328.125,2.8016,3.0891,3.9359,4.1109,-1.1627,-3.7135,14.7349,14.6211,12.4181,3.0184,3.0631,1.239,28.325,4.368,230.16,1,0,48.8,41.2937,0.0,July,Other
2025-07-10 21:30:00,664.8063,372.3125,126.125,51.1812,329.425,39.3062,344.9062,2.2891,2.4359,3.1781,3.5938,-1.2764,-4.733,16.0706,15.9195,13.4472,4.1454,4.2255,1.8097,28.5062,2.765,248.0,1,0,45.4312,41.3312,0.0,July,660MW
2025-07-10 22:00:00,663.5312,375.125,128.7125,51.2562,334.075,39.125,349.6875,2.0531,2.5781,2.8797,3.1469,-1.2266,-4.66,15.9292,15.7781,13.4234,4.0811,4.1494,1.7585,29.4188,20.787,273.46,1,1,50.3875,41.4688,0.0,July,660MW
2025-07-10 22:30:00,662.8938,375.9062,129.4125,51.35,335.375,39.0062,350.6875,2.1969,2.5109,2.8375,3.325,-1.3106,-4.7295,15.6108,15.4613,13.1832,4.0177,4.0829,1.7154,31.125,11.81,282.32,1,1,47.4812,41.55,0.0,July,660MW
2025-07-10 23:00:00,464.4187,360.5312,129.25,50.7,333.85,39.6562,342.0,3.5984,3.6547,4.075,4.6141,-0.8643,-2.911,13.5844,13.4739,11.9475,2.2147,2.2572,0.9855,29.4688,6.003,288.98,1,1,43.9937,41.4875,0.0,July,Other
2025-07-10 23:30:00,432.9688,342.5938,126.325,50.4688,316.825,39.5125,325.0625,3.8109,3.7844,4.1375,4.7484,-0.9496,-2.9685,13.937,13.8379,12.4549,2.1574,2.1942,0.8866,29.475,16.511,303.26,1,1,49.0437,41.45,0.0,July,Other
2025-07-11 00:00:00,252.3438,319.0312,126.5625,51.5875,306.35,39.8375,306.0312,5.1125,5.15,5.4781,4.9516,-0.6784,-1.725,12.8824,12.806,11.812,1.1127,1.1459,0.6138,28.525,1.122,280.44,1,1,45.1375,41.4187,42.8562,July,264MW
2025-07-11 00:30:00,266.6875,316.9688,118.775,51.4875,296.3,39.6062,298.2188,5.4859,5.5359,5.8891,5.9672,-0.6976,-1.818,12.9311,12.8515,11.8398,1.3756,1.4089,0.7807,27.9125,0.671,272.78,1,1,49.875,41.2812,46.7,July,264MW
2025-07-11 01:00:00,266.3688,314.2812,119.4625,51.2125,294.425,39.8312,294.9062,5.4797,5.5687,5.9672,5.6875,-0.7221,-1.8765,12.897,12.8141,11.7271,1.4019,1.4347,0.8153,27.7625,0.792,268.08,1,1,46.5437,41.4187,52.1562,July,264MW
2025-07-11 01:30:00,264.9874,312.0625,119.8375,51.0875,293.125,39.8812,292.4688,5.4656,5.4547,5.7844,6.0141,-0.6219,-1.7875,13.0839,12.9961,11.9546,1.4434,1.4758,0.8835,29.9937,0.719,265.32,1,1,47.1562,41.3062,55.3375,July,264MW
2025-07-11 02:00:00,265.625,311.0312,120.1625,51.4875,292.25,39.8062,290.9688,5.5719,5.4391,5.7156,5.7609,-0.6924,-1.852,12.9896,12.897,11.8135,1.3747,1.4045,0.7923,29.4562,0.819,264.78,1,1,47.3562,41.325,56.375,July,264MW
2025-07-11 02:30:00,267.325,309.9688,120.1125,51.4375,291.875,39.875,290.4688,5.5062,5.2625,5.8937,5.8797,-0.8031,-1.9345,12.8223,12.7166,11.7113,1.3174,1.3502,0.7416,29.9813,0.831,264.96,1,1,43.4312,41.2562,56.2937,July,264MW
2025-07-11 03:00:00,264.9874,309.2188,120.275,51.0938,291.525,39.9437,289.75,5.6859,5.5594,5.8812,5.7906,-0.6604,-1.7965,12.9506,12.8661,11.883,1.387,1.415,0.8326,29.925,0.759,264.54,1,1,48.1062,41.15,56.925,July,264MW
2025-07-11 03:30:00,265.9437,309.5,120.4125,51.3062,291.75,39.7188,290.1562,5.6281,5.6062,5.8422,5.9156,-0.6456,-1.786,12.8596,12.7735,11.8381,1.4137,1.4426,0.8186,28.325,3.057,278.42,1,0,43.2,41.2562,57.3125,July,264MW
2025-07-11 04:00:00,266.7937,308.5938,120.275,51.35,291.425,39.5125,289.6562,5.4047,5.5031,6.05,6.0828,-0.6705,-1.8255,12.8807,12.8369,11.7049,1.3809,1.4102,0.8148,29.675,3.252,278.42,1,0,48.6625,41.1687,58.6812,July,264MW
2025-07-11 04:30:00,266.0499,308.875,120.3,51.7687,291.575,40.1687,289.6562,5.7047,5.4437,5.8031,5.6687,-0.6359,-1.7905,12.8694,12.7897,11.9055,1.4146,1.4434,0.8628,30.0312,3.0,275.54,1,0,44.3312,41.25,57.1437,July,264MW
2025-07-11 05:00:00,266.475,308.8125,120.2375,51.35,291.675,39.5938,289.9062,5.5672,5.4031,5.6437,5.8656,-0.6863,-1.8225,12.9002,12.8206,11.8387,1.3581,1.3888,0.7851,30.0312,0.795,265.62,1,0,49.4,41.3375,58.8062,July,264MW
2025-07-11 05:30:00,265.8375,309.2812,120.675,50.6437,292.325,39.3812,290.3125,5.8,5.6172,5.7062,5.6594,-0.6753,-1.8095,12.8759,12.7751,11.7169,1.3621,1.3927,0.8155,28.975,0.847,260.46,1,0,45.4812,41.3375,59.8937,July,264MW
2025-07-11 06:00:00,266.475,308.4688,120.7,51.1937,292.025,39.775,289.875,5.7656,5.5187,5.8297,5.8766,-0.5918,-1.755,12.9555,12.8775,11.882,1.4329,1.4684,0.8794,29.3625,0.739,257.36,1,1,50.0437,41.3812,58.2375,July,264MW
