Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-07-11 06:30:00,264.6687,310.1562,121.775,52.1437,292.8,40.4437,291.5312,6.1844,5.9703,5.8031,5.6875,-0.6841,-1.8425,12.8937,12.7735,11.7693,1.4513,1.4832,0.8507,30.4375,0.785,276.38,1,1,46.5125,41.4937,51.4125,July,264MW
2025-07-11 07:00:00,263.2875,312.1562,119.4125,52.6187,293.05,41.3937,292.7188,5.4703,5.5531,5.725,5.7234,-0.6132,-1.715,12.9653,12.8791,11.8751,1.3651,1.3993,0.7748,29.4062,0.758,264.64,1,1,45.275,41.4062,51.3187,July,264MW
2025-07-11 07:30:00,266.7937,312.2188,118.925,52.9375,292.875,41.875,293.7812,5.65,5.6484,5.8359,6.1016,-0.6504,-1.7735,12.8775,12.806,11.8179,1.4058,1.4399,0.8111,29.975,0.716,269.18,1,1,48.2812,41.4688,48.9562,July,264MW
2025-07-11 08:00:00,267.0062,311.0625,118.6875,53.1562,292.2,42.1812,293.375,5.6328,5.475,5.7781,6.0828,-0.7125,-1.8525,12.8434,12.7296,11.6692,1.4045,1.4351,0.7606,30.5562,0.803,269.54,1,1,43.8187,41.5125,46.8875,July,264MW
2025-07-11 08:30:00,265.7312,312.2188,117.9875,53.4187,292.125,42.55,293.4375,5.5609,5.5016,5.5609,5.7609,-0.6438,-1.8025,13.0595,12.9766,11.8715,1.4342,1.4675,0.8092,29.425,0.856,262.54,1,1,49.3312,41.4437,48.2812,July,264MW
2025-07-11 09:00:00,264.9874,312.8438,118.375,52.0062,293.175,40.3625,294.25,4.9297,5.0766,5.6516,6.175,-0.667,-1.815,12.8678,12.7946,11.7909,1.4246,1.4561,0.7899,29.4,0.871,259.38,1,1,45.8125,41.4062,54.6062,July,264MW
2025-07-11 09:30:00,262.5437,313.1562,120.2,52.2188,294.125,40.175,294.0625,5.7203,5.6875,5.8141,5.8328,-0.7339,-1.894,12.8255,12.7345,11.7105,1.4062,1.4373,0.768,29.9562,0.803,256.6,1,1,49.3125,41.3625,53.9562,July,264MW
2025-07-11 10:00:00,266.1562,312.8438,120.3375,52.0125,294.2,40.1187,294.1562,5.1984,5.1125,5.4984,6.4266,-0.6613,-1.7995,12.9198,12.8352,11.8944,1.4399,1.4723,0.8409,28.4437,0.779,255.56,1,1,43.1187,41.1562,52.0125,July,264MW
2025-07-11 10:30:00,266.1562,313.4062,120.3625,52.475,294.475,40.5,295.0625,5.5531,5.3562,5.5281,6.0109,-0.6793,-1.814,12.8239,12.7247,11.8232,1.4692,1.5034,0.8306,29.45,0.779,256.02,1,1,47.1062,41.0187,48.275,July,264MW
2025-07-11 11:00:00,262.5437,307.2812,119.5875,51.9,291.9,39.975,292.9375,5.4906,5.5859,5.8422,6.1109,-0.7654,-1.8505,12.7426,12.637,11.6981,1.3844,1.4185,0.7709,29.8687,0.788,273.14,1,1,48.7,40.9562,49.2437,July,264MW
2025-07-11 11:30:00,266.0499,310.4688,119.675,52.2562,292.575,40.2375,292.8438,5.6,5.5531,5.7297,5.7453,-0.6469,-1.7765,12.8158,12.7199,11.8009,1.5178,1.5489,0.9177,29.4,3.234,272.82,1,0,49.075,40.7625,50.8812,July,264MW
2025-07-11 12:00:00,265.3063,311.0312,119.775,52.6875,292.925,40.8375,293.625,5.6094,5.5031,5.575,5.8719,-0.6744,-1.8115,12.6971,12.6061,11.8033,1.5537,1.5847,0.9104,30.1125,3.163,271.18,1,0,49.2437,40.6937,46.6812,July,264MW
2025-07-11 12:30:00,265.8375,308.4062,119.0625,52.5375,291.85,40.6187,293.125,5.7922,5.5203,5.5922,5.2953,-0.6836,-1.7965,12.819,12.7377,11.7684,1.5287,1.5581,0.8978,29.6312,2.94,270.94,1,0,49.35,40.5812,46.1187,July,264MW
2025-07-11 13:00:00,265.625,307.5,118.9375,52.0062,291.35,40.1312,292.25,5.2094,5.2656,5.5047,5.7141,-0.5786,-1.7075,12.7507,12.6744,11.8767,1.5839,1.6163,0.9682,30.5375,0.811,260.8,1,0,49.1562,40.425,51.0625,July,264MW
2025-07-11 13:30:00,266.2625,307.5938,119.775,52.0938,291.575,40.0938,291.875,5.4016,5.3312,5.5422,6.125,-0.6889,-1.808,12.7621,12.6711,11.7869,1.5235,1.5581,0.9045,30.7125,0.816,255.42,1,0,48.8187,40.3312,51.2125,July,264MW
2025-07-11 14:00:00,265.8375,307.8125,119.8875,52.7062,291.875,40.5562,292.375,5.2266,5.3906,5.7219,6.2031,-0.6254,-1.7655,12.8759,12.7849,11.8515,1.5769,1.6049,0.9323,29.425,0.807,252.14,1,1,48.2375,40.1937,48.2812,July,264MW
2025-07-11 14:30:00,266.3688,308.3125,119.5125,52.7125,292.15,40.5625,292.9688,5.8578,5.7391,5.7641,5.95,-0.6215,-1.756,12.7767,12.6874,11.8211,1.597,1.6298,0.9824,29.9375,0.833,251.0,1,1,48.0312,40.0812,47.675,July,264MW
2025-07-11 15:00:00,265.7312,308.375,119.7,52.8687,292.425,40.8,293.2812,5.8484,5.6844,5.6703,5.6437,-0.7383,-1.883,12.6987,12.6256,11.7719,1.5392,1.5694,0.8862,29.5375,0.718,250.04,1,1,47.9187,40.0562,46.4688,July,264MW
2025-07-11 15:30:00,266.475,308.8125,118.8875,52.4875,292.375,40.475,293.6875,5.7047,5.45,5.6375,5.8969,-0.6582,-1.8015,12.8011,12.7215,11.7241,1.5712,1.6014,0.9179,30.4688,0.773,249.08,1,1,47.95,40.05,48.0312,July,264MW
2025-07-11 16:00:00,266.0499,309.375,119.8875,52.275,293.125,40.55,294.125,5.8094,5.5328,5.6391,5.6281,-0.7029,-1.9225,12.7572,12.6841,11.8408,1.6442,1.674,0.9942,29.925,18.037,263.58,1,1,48.2625,40.1187,47.7375,July,264MW
2025-07-11 16:30:00,265.7312,313.7188,119.225,52.3562,294.7,40.4,296.2812,5.6625,5.6062,5.5719,5.7781,-0.6438,-1.7935,12.7312,12.6532,11.8314,1.6285,1.6569,0.9592,27.7938,0.815,257.14,1,1,48.4375,39.9562,47.1187,July,264MW
2025-07-11 17:00:00,266.475,314.0625,119.65,52.5687,295.275,40.5687,296.6875,5.7578,5.5609,5.8266,6.0,-0.6477,-1.8255,12.8905,12.8141,11.8276,1.5917,1.6233,0.9553,29.8563,0.771,250.58,1,1,49.1062,40.0875,46.9937,July,264MW
2025-07-11 17:30:00,266.2625,313.8438,119.55,52.15,295.45,40.1562,296.75,5.7922,5.5687,5.7156,5.9437,-0.6613,-1.8215,12.8304,12.7524,11.8026,1.5725,1.5988,0.91,28.3438,0.775,246.96,1,1,49.4625,40.1,48.9187,July,264MW
2025-07-11 18:00:00,367.625,323.0625,117.1,51.5375,298.075,39.0125,304.875,4.9906,4.6375,5.4203,5.7234,-0.835,-2.6405,13.6786,13.5714,12.1661,2.4843,2.5131,1.2596,29.45,0.838,237.58,1,1,49.85,40.1812,38.825,July,Other
2025-07-11 18:30:00,540.8125,345.7812,119.3125,51.2937,312.225,39.0312,324.1875,3.0203,2.4641,3.2812,4.6547,-1.185,-4.2905,15.783,15.6449,13.09,3.8676,3.9398,1.7605,29.9188,0.774,225.54,1,1,44.2937,40.125,0.0,July,Other
2025-07-11 19:00:00,642.175,364.4062,126.8375,51.5187,327.85,38.95,341.9062,2.4703,2.2312,2.5812,3.6937,-1.2309,-4.4285,15.6026,15.458,13.319,3.9822,4.0461,1.7579,27.4688,0.736,234.4,1,1,47.9312,40.1687,0.0,July,660MW
2025-07-11 19:30:00,624.6438,366.3125,126.95,51.3,327.525,39.4187,342.0,2.7078,2.3438,2.7969,3.8937,-1.2554,-4.405,15.1493,14.9721,12.9076,3.9035,3.9661,1.7343,29.4312,3.042,279.98,1,0,49.7375,40.3125,0.0,July,Other
2025-07-11 20:00:00,510.9563,353.2812,125.7125,51.8812,321.525,39.9062,332.1875,3.7094,2.7484,3.4172,4.6562,-0.9951,-3.4065,14.0751,13.9581,12.2444,2.9038,2.9624,1.3164,29.4125,8.074,290.7,1,0,45.875,40.375,0.0,July,Other
2025-07-11 20:30:00,662.3625,365.2812,127.5,52.6812,326.05,40.5187,340.7812,2.7281,2.3047,2.9312,3.5938,-1.3806,-4.712,15.705,15.5669,13.4108,4.0724,4.1489,1.7305,28.3563,2.57,287.36,1,0,49.6062,40.2812,0.0,July,660MW
2025-07-11 21:00:00,660.875,363.9375,128.05,52.2312,326.525,40.2875,341.2188,2.6219,2.2219,2.8187,3.9562,-1.3202,-4.656,15.7554,15.6091,13.3739,4.0527,4.1183,1.7491,29.0125,0.8,284.42,1,0,46.9,40.4187,0.0,July,660MW
2025-07-11 21:30:00,660.3438,358.125,127.175,51.8312,324.025,39.7562,338.0938,2.6328,2.3281,2.6219,3.8859,-1.3022,-4.5985,15.6108,15.471,13.3162,3.9529,4.0111,1.685,29.8875,0.793,280.48,1,0,45.8375,40.5312,0.0,July,660MW
2025-07-11 22:00:00,660.6625,356.8438,125.65,51.925,323.2,39.5625,336.5312,2.4109,2.1078,2.6469,3.7406,-1.3211,-4.4995,15.2159,15.0842,13.1574,3.9862,4.054,1.6929,29.9625,0.63,269.7,1,1,48.8062,40.6437,0.0,July,660MW
2025-07-11 22:30:00,548.675,348.0625,123.1375,51.3062,316.375,39.2437,327.875,3.2531,2.6297,3.0797,4.4156,-1.108,-3.623,14.275,14.1612,12.3682,3.0381,3.0836,1.2871,28.8937,0.765,284.78,1,1,45.725,40.6875,0.0,July,Other
2025-07-11 23:00:00,431.7999,331.9062,120.875,50.9437,309.375,39.125,316.75,4.2297,3.5391,3.9469,5.0578,-0.9269,-2.7065,13.1115,12.9929,11.8295,2.1666,2.1999,1.0213,29.4188,0.889,272.92,1,1,50.5062,40.8,0.0187,July,Other
2025-07-11 23:30:00,310.0375,330.3125,115.325,51.8062,305.325,39.325,310.5938,4.9047,4.9484,5.6937,5.6406,-0.625,-1.764,12.7329,12.6419,11.7147,1.2019,1.2326,0.6488,29.375,3.634,277.28,1,1,47.375,40.8187,63.1562,July,Other
2025-07-12 00:00:00,265.3063,310.0625,121.8,51.9062,293.05,40.075,293.2188,4.8125,5.2391,5.9828,5.8937,-0.6447,-1.7555,12.9409,12.8466,11.8415,1.4115,1.4482,0.8111,29.9188,0.881,259.96,1,1,43.1187,40.925,45.85,July,264MW
2025-07-12 00:30:00,266.2625,300.9688,118.025,51.7437,286.25,40.0562,285.4688,5.9641,5.9609,6.1906,5.8844,-0.7409,-1.875,12.9149,12.8304,11.7334,1.324,1.3533,0.7763,29.8812,0.823,260.98,1,1,48.7437,40.9937,59.8687,July,264MW
2025-07-12 01:00:00,264.9874,300.5625,119.5875,51.1062,286.5,39.8,283.7812,5.1734,5.3828,5.8219,5.9688,-0.66,-1.7835,12.9198,12.832,11.67,1.3166,1.3494,0.7842,28.75,0.748,262.42,1,1,44.8062,41.0375,63.8312,July,264MW
2025-07-12 01:30:00,264.775,301.0,120.525,50.9562,286.95,40.0062,283.625,5.4969,5.7016,5.9719,5.9109,-0.5909,-1.76,13.0059,12.9084,11.9106,1.3616,1.387,0.819,28.5062,0.809,262.98,1,1,49.4812,41.0062,63.3312,July,264MW
2025-07-12 02:00:00,264.775,301.7188,120.775,50.95,287.4,39.7437,283.8438,5.3734,5.8641,6.0109,5.8812,-0.7007,-1.8275,13.027,12.9425,11.8425,1.282,1.3157,0.7518,31.1437,0.786,262.48,1,1,45.4375,41.0062,63.8625,July,264MW
2025-07-12 02:30:00,264.9874,301.5938,120.8,50.575,287.7,39.6062,284.25,5.5047,5.7844,5.8891,5.4078,-0.6758,-1.782,12.8856,12.806,11.7277,1.3061,1.3367,0.7578,29.5125,0.708,261.9,1,1,49.6062,41.0375,63.9312,July,264MW
2025-07-12 03:00:00,264.6687,301.9375,120.825,50.2062,288.125,39.0625,284.3438,5.6734,5.7766,5.8875,5.5016,-0.6141,-1.77,12.9636,12.8872,11.8603,1.3056,1.3349,0.784,30.1063,0.799,261.34,1,1,44.9937,41.0687,65.9625,July,264MW
2025-07-12 03:30:00,264.9874,302.3438,121.375,50.4875,288.7,39.0562,284.5625,5.4688,5.5906,5.8281,5.9078,-0.6661,-1.8255,13.0286,12.9295,11.839,1.2846,1.3275,0.751,29.4562,3.149,271.74,1,0,49.2375,41.0125,65.875,July,264MW
2025-07-12 04:00:00,264.9874,302.2812,121.4375,50.5062,288.9,38.9625,284.7812,5.4391,5.6234,5.8859,5.7984,-0.6893,-1.8305,12.949,12.8678,11.6811,1.2881,1.3161,0.7575,28.5,3.069,270.22,1,0,44.4937,40.975,65.8937,July,264MW
2025-07-12 04:30:00,265.2,302.6875,121.3375,50.2687,289.375,38.8125,285.125,5.2703,5.75,6.0609,6.1187,-0.6093,-1.7555,13.1066,13.0173,11.8904,1.3301,1.3629,0.8332,30.1063,3.028,268.5,1,0,49.375,41.125,65.6687,July,264MW
2025-07-12 05:00:00,264.9874,303.2188,121.8625,50.0187,289.85,38.625,285.8125,5.2375,5.7406,6.0516,6.2422,-0.6521,-1.7645,12.9409,12.845,11.8357,1.3166,1.3551,0.7888,28.9375,0.871,259.48,1,0,44.9937,40.9688,64.9625,July,264MW
2025-07-12 05:30:00,264.775,303.6875,121.95,49.125,290.325,38.3812,286.125,5.4984,5.6375,5.7719,5.5625,-0.73,-1.8535,13.053,12.9555,11.8278,1.2733,1.2969,0.7435,31.6875,0.792,255.12,1,0,49.0625,41.1875,66.9125,July,264MW
2025-07-12 06:00:00,264.6687,304.2812,122.2875,48.9937,291.0,38.1562,286.5938,5.6781,5.7641,5.7406,5.4656,-0.6635,-1.804,13.1213,13.0367,11.8283,1.2527,1.2855,0.7615,29.8375,0.716,252.7,1,1,43.1062,41.0812,68.2188,July,264MW
2025-07-12 06:30:00,264.0312,304.5625,122.6625,49.7312,291.25,38.6875,286.8438,5.075,5.5781,5.9484,5.9688,-0.7326,-1.8645,13.0416,12.962,11.8208,1.2282,1.2597,0.7063,29.9562,0.703,251.06,1,1,47.6875,41.0687,64.1062,July,264MW
2025-07-12 07:00:00,264.9874,305.0312,121.4,50.275,291.125,38.7188,287.5625,4.8141,5.3594,5.6406,5.7437,-0.597,-1.7475,12.8515,12.7621,11.6864,1.3625,1.3944,0.8135,30.2,0.731,250.46,1,1,49.85,40.9688,64.0062,July,264MW
2025-07-12 07:30:00,264.6687,305.7812,121.5375,50.3875,291.7,38.6875,288.375,5.0297,5.6219,5.8453,6.0094,-0.6552,-1.839,13.066,12.9864,11.8571,1.3577,1.3914,0.749,29.2188,0.66,250.02,1,1,45.1625,40.7312,63.625,July,264MW
2025-07-12 08:00:00,264.6687,306.125,121.6,50.275,291.975,38.6375,289.125,5.2969,5.7,5.9359,5.8734,-0.7331,-1.891,12.9636,12.8694,11.7955,1.3152,1.3502,0.7164,29.8187,0.835,260.78,1,1,48.3438,40.7625,61.9062,July,264MW
2025-07-12 08:30:00,265.2,309.4688,121.2125,50.625,293.175,38.7687,290.25,5.7141,5.8937,5.9094,5.4453,-0.7405,-1.923,12.9035,12.8109,11.7027,1.3244,1.3581,0.7374,30.35,0.854,252.82,1,1,49.6062,40.6625,64.0875,July,264MW
2025-07-12 09:00:00,263.8187,309.5625,121.3,50.5,293.4,38.6562,290.5625,5.1016,5.7406,5.7937,5.6937,-0.6018,-1.835,13.183,13.1034,11.8867,1.4272,1.4592,0.8487,29.2687,12.26,254.12,1,1,42.775,40.3937,63.625,July,264MW
2025-07-12 09:30:00,262.0125,306.4062,120.575,50.7812,292.05,39.0125,289.3125,5.5062,5.5922,5.8703,5.5891,-0.6771,-1.879,13.1099,13.0367,11.8521,1.3529,1.3844,0.7711,29.975,9.456,260.5,1,1,45.3812,40.2687,63.5312,July,264MW
2025-07-12 10:00:00,264.0312,305.25,120.9625,50.8562,291.625,39.0562,288.5,5.6375,5.6172,5.7687,5.7516,-0.6749,-1.8305,13.0611,12.9718,11.7235,1.3209,1.3511,0.7416,29.1625,0.86,259.02,1,1,47.5312,40.1812,63.0812,July,264MW
2025-07-12 10:30:00,264.8812,306.5,121.8875,51.2625,292.2,39.3187,289.1562,5.6406,5.6984,5.8234,5.7469,-0.6906,-1.937,13.2057,13.1147,11.9388,1.4316,1.4649,0.8138,29.9437,17.624,266.4,1,1,48.3625,40.0187,60.6875,July,264MW
2025-07-12 11:00:00,265.4125,309.125,120.475,51.175,293.0,39.325,290.75,5.6375,5.7406,5.5484,5.35,-0.6749,-1.833,13.0075,12.923,11.859,1.3988,1.4277,0.7704,28.3937,0.827,257.26,1,1,48.8375,39.9187,60.8687,July,264MW
2025-07-12 11:30:00,258.6124,309.7812,120.9875,51.225,293.6,39.325,290.9688,5.4562,5.8125,5.7359,5.4047,-0.7484,-1.9175,12.8645,12.7767,11.6985,1.3848,1.4181,0.7731,29.4688,3.231,261.92,1,0,49.0125,39.8062,60.0875,July,264MW
2025-07-12 12:00:00,265.2,307.0,120.775,51.525,292.8,39.6937,290.625,5.3344,5.6547,6.0234,5.6891,-0.604,-1.772,13.0562,12.9847,11.8967,1.4535,1.4815,0.8575,29.4688,3.09,269.46,1,0,48.9688,39.7188,57.1125,July,264MW
2025-07-12 12:30:00,265.5187,307.75,121.45,51.3937,292.275,39.55,290.5938,5.2219,5.8672,5.9453,5.625,-0.681,-1.822,12.9181,12.8385,11.7743,1.3472,1.3734,0.7457,30.2313,2.962,268.24,1,0,48.9062,39.55,54.3375,July,264MW
2025-07-12 13:00:00,264.775,308.0312,120.0625,51.125,291.35,39.4187,289.1562,5.0156,5.65,5.9391,5.5469,-0.6998,-1.821,12.8206,12.7507,11.7772,1.3065,1.3389,0.7243,28.675,0.803,256.98,1,0,48.7375,39.5437,60.6562,July,264MW
2025-07-12 13:30:00,265.2,307.875,120.8375,51.0875,291.375,39.3312,288.7188,4.9328,5.4156,5.6203,5.5031,-0.6276,-1.758,13.1001,13.0189,11.8252,1.3415,1.3739,0.8011,29.3875,0.771,250.1,1,0,48.4437,39.4812,59.6125,July,264MW
2025-07-12 14:00:00,265.5187,311.0625,121.0875,51.1312,294.775,39.0375,291.4375,5.2922,5.5375,5.8203,5.9031,-0.6495,-1.7795,12.8921,12.8255,11.8442,1.2671,1.2947,0.7315,30.3438,0.841,244.44,1,1,48.2188,39.4,63.3937,July,264MW
2025-07-12 14:30:00,265.4125,311.3438,121.05,51.325,293.55,39.3312,291.4062,4.9062,5.4797,5.725,5.6187,-0.7199,-1.8595,12.871,12.7946,11.7813,1.3481,1.3743,0.7562,28.325,0.789,246.12,1,1,47.975,39.3438,57.2875,July,264MW
2025-07-12 15:00:00,267.0062,310.625,120.45,51.7312,293.1,39.6125,291.3438,5.4656,5.8281,5.9469,5.7594,-0.6246,-1.788,13.0238,12.9409,11.8753,1.4251,1.4561,0.8376,29.525,0.791,244.92,1,1,47.75,39.2375,57.5437,July,264MW
2025-07-12 15:30:00,265.5187,309.8438,120.35,51.8187,292.9,39.75,291.2812,5.8109,5.9031,5.8672,5.5953,-0.6613,-1.823,13.04,12.9555,11.8301,1.3752,1.4041,0.7809,29.9312,0.739,243.84,1,1,47.5812,39.25,57.6875,July,264MW
2025-07-12 16:00:00,266.9,310.0625,120.4375,51.7375,293.15,39.8375,291.5625,5.35,6.0219,6.0422,5.4266,-0.674,-1.8325,12.9701,12.8726,11.7809,1.3879,1.4119,0.7884,29.4125,0.792,243.78,1,1,47.4187,39.05,56.6937,July,264MW
2025-07-12 16:30:00,265.625,311.0938,120.0625,51.75,293.5,39.9312,292.0625,5.2125,5.6391,5.8391,5.9891,-0.6692,-1.828,13.014,12.9327,11.7397,1.3796,1.4067,0.784,28.8812,0.779,244.06,1,1,47.4937,39.1562,56.8375,July,264MW
2025-07-12 17:00:00,265.0938,311.0,120.2625,51.8812,293.85,39.9125,292.4062,5.1062,5.7859,6.0078,5.9109,-0.6771,-1.8455,12.9961,12.8986,11.8611,1.3586,1.3896,0.7584,29.9813,0.805,243.42,1,1,47.6375,39.0062,56.65,July,264MW
2025-07-12 17:30:00,266.2625,313.0938,121.125,51.9688,294.85,40.4062,294.125,5.5609,5.4578,5.6719,5.5484,-0.6473,-1.8755,12.9409,12.8596,11.8278,1.4973,1.5318,0.8748,30.6063,13.494,261.44,1,1,47.8562,39.1687,52.025,July,264MW
2025-07-12 18:00:00,265.9437,316.875,120.075,51.1562,296.675,39.725,296.5312,5.2937,5.5422,5.8703,5.8578,-0.7094,-1.8945,12.8255,12.7312,11.6956,1.4102,1.4373,0.7903,28.4562,0.879,251.24,1,1,48.3625,39.2125,55.3062,July,264MW
2025-07-12 18:30:00,265.7312,315.9062,120.475,51.125,296.825,39.4437,296.7188,5.2859,5.7391,6.0031,5.8687,-0.5808,-1.7735,13.066,12.9587,11.9069,1.4811,1.5086,0.8767,29.45,0.734,247.7,1,1,48.9,39.25,54.5687,July,264MW
2025-07-12 19:00:00,265.625,311.0938,122.9125,50.125,295.7,38.4625,294.7812,5.3141,5.8078,6.1094,6.075,-0.6814,-1.9275,12.9116,12.9084,11.8288,1.4377,1.4675,0.817,31.7062,5.965,261.02,1,1,49.5938,39.4375,54.2125,July,264MW
2025-07-12 19:30:00,266.475,311.9688,120.05,49.9,293.2,38.1312,291.7188,5.425,5.8906,6.0906,5.6375,-0.7265,-1.905,12.8937,12.8027,11.7124,1.3516,1.3791,0.7735,30.1063,3.325,258.92,1,0,43.6687,39.425,63.1875,July,264MW
2025-07-12 20:00:00,265.7312,310.4375,122.5625,49.7687,293.675,37.9562,290.5938,5.4891,5.7594,6.0312,5.6094,-0.6224,-1.8695,13.1034,13.0107,11.9106,1.4482,1.4811,0.8831,29.8438,20.281,260.9,1,0,47.9187,39.6062,62.5375,July,264MW
2025-07-12 20:30:00,266.2625,312.3438,121.825,49.6312,294.15,38.1187,290.875,5.7359,5.8234,5.8047,5.3375,-0.6884,-1.881,12.9912,12.9002,11.7908,1.3104,1.3393,0.7241,29.375,3.059,258.96,1,0,50.0,39.65,63.9312,July,264MW
2025-07-12 21:00:00,266.0499,312.5,121.9625,49.9812,294.325,38.3125,291.0,5.3516,5.8031,5.9016,5.5781,-0.6928,-1.839,12.7605,12.6776,11.742,1.3332,1.3634,0.7798,28.8812,0.823,249.06,1,0,45.9062,39.8062,63.1562,July,264MW
2025-07-12 21:30:00,264.6687,306.5625,122.05,49.7687,291.625,38.0375,288.4688,5.4359,5.7844,5.9422,5.425,-0.6044,-1.758,13.0611,12.9799,11.8475,1.3371,1.3664,0.7917,29.8563,0.841,254.48,1,0,49.3812,39.7937,62.425,July,264MW
2025-07-12 22:00:00,266.2625,306.6875,122.5875,49.8812,291.85,38.1625,288.5938,5.3562,5.6562,5.9484,6.0812,-0.7116,-1.895,13.0107,12.9165,11.7952,1.2851,1.3166,0.7195,29.9125,0.802,258.36,1,1,44.925,40.0437,61.8375,July,264MW
2025-07-12 22:30:00,265.7312,304.6875,121.075,49.825,290.125,38.025,286.4062,5.5422,5.9266,6.0578,5.4719,-0.6849,-1.8555,12.8775,12.7995,11.752,1.2724,1.3047,0.7418,29.4188,0.811,248.68,1,1,48.9437,40.1625,68.0,July,264MW
2025-07-12 23:00:00,265.625,303.9062,122.1375,49.4187,290.3,37.8312,285.9062,5.7391,6.0891,6.0859,5.4109,-0.6442,-1.831,13.1797,13.0952,11.8504,1.2838,1.3135,0.7543,29.4625,0.792,243.96,1,1,44.3562,40.2562,69.4062,July,264MW
2025-07-12 23:30:00,265.5187,304.0,122.625,49.2937,290.675,38.0562,286.0,5.4109,5.4484,5.7484,5.9812,-0.6727,-1.851,13.0985,13.0075,11.8141,1.2706,1.3004,0.7427,28.9625,0.795,241.78,1,1,48.75,40.3687,68.3062,July,264MW
2025-07-13 00:00:00,266.1562,307.0938,122.4875,49.1437,291.95,38.1187,287.5625,5.3203,5.7,5.9703,5.7687,-0.7808,-1.934,12.962,12.8986,11.7376,1.2326,1.2623,0.6779,28.9062,0.737,259.0,1,1,42.8812,40.4937,65.2625,July,264MW
2025-07-13 00:30:00,265.4125,307.6875,122.3625,49.375,292.6,38.4125,288.8438,5.4078,5.55,5.7687,5.6844,-0.6884,-1.837,13.1001,13.0205,11.7867,1.2798,1.3109,0.7252,29.4312,0.739,257.54,1,1,47.65,40.3937,62.8562,July,264MW
2025-07-13 01:00:00,265.8375,308.1562,122.0,49.4375,292.675,38.425,288.9375,5.5562,5.6172,5.7359,5.6969,-0.6814,-1.842,13.0042,12.9116,11.8135,1.3017,1.3301,0.7643,29.375,0.796,250.42,1,1,49.75,40.325,64.6437,July,264MW
2025-07-13 01:30:00,266.0499,307.0,122.125,49.3187,292.375,37.9813,288.4688,5.4641,5.4516,5.6578,5.8844,-0.6631,-1.8355,12.8564,12.7735,11.7884,1.3236,1.3441,0.7691,29.8,0.838,246.46,1,1,44.6437,40.3562,65.3438,July,264MW
2025-07-13 02:00:00,265.7312,306.8438,122.8875,48.925,292.8,37.7125,288.4688,5.6312,5.6922,5.725,5.65,-0.6228,-1.797,13.0075,12.9165,11.8681,1.3498,1.3778,0.7973,28.425,0.816,244.48,1,1,48.3062,40.2937,65.3187,July,264MW
2025-07-13 02:30:00,266.2625,307.4688,123.075,48.875,293.15,37.5438,289.0,5.6859,5.8703,5.95,5.7266,-0.6582,-1.834,12.9067,12.8369,11.8393,1.3384,1.3673,0.7853,28.6625,0.766,243.74,1,1,44.1625,40.3187,63.5,July,264MW
2025-07-13 03:00:00,265.4125,307.875,122.9625,48.7812,293.4,37.3312,289.5,5.2766,5.4875,5.6734,5.8016,-0.6806,-1.8515,12.8092,12.7166,11.6911,1.3511,1.3835,0.796,29.95,0.725,243.48,1,1,47.1062,40.3438,63.1562,July,264MW
2025-07-13 03:30:00,265.7312,308.4375,122.8625,48.5312,293.925,37.4062,290.0,5.6359,5.775,5.7734,5.6719,-0.6132,-1.807,13.0156,12.9457,11.937,1.4132,1.4434,0.8643,29.9688,3.379,254.0,1,0,49.7375,40.3562,64.2562,July,264MW
2025-07-13 04:00:00,374.9562,312.3438,121.8,48.5187,295.0,36.9688,295.4062,4.5641,4.4437,4.8656,5.6516,-1.0218,-3.115,14.8161,14.7137,12.9012,2.5582,2.6172,1.2033,28.8625,3.464,236.62,1,0,44.7625,40.4375,36.2375,July,Other
2025-07-13 04:30:00,522.5375,336.4688,118.1625,47.9187,307.625,36.0,316.7188,3.2219,2.6125,3.4422,4.8922,-1.1693,-4.082,15.2354,15.1005,12.8851,3.5924,3.6795,1.6308,28.6187,2.697,246.76,1,0,48.825,40.4437,0.0,July,Other
2025-07-13 05:00:00,534.5437,361.7188,122.125,47.5812,323.95,36.3062,335.5,3.5187,2.6875,3.3203,4.7844,-1.0677,-3.573,14.0101,13.898,12.3258,3.0543,3.0902,1.3571,28.325,0.679,280.92,1,0,43.05,40.375,0.0,July,Other
2025-07-13 05:30:00,518.075,351.625,121.85,47.4688,318.85,36.1312,330.0,3.4406,2.8219,3.3453,4.7562,-1.0581,-3.454,13.7631,13.6575,12.1304,2.9948,3.0451,1.316,28.3563,0.768,281.42,1,0,47.7,40.425,0.0,July,Other
2025-07-13 06:00:00,426.8063,339.0938,122.3125,47.6,313.7,36.325,321.25,4.8328,4.2828,5.3547,5.5172,-0.9282,-2.828,13.5291,13.4137,12.0371,2.1334,2.1675,0.9522,30.4188,0.812,283.98,1,1,50.0437,40.3812,0.0,July,Other
2025-07-13 06:30:00,307.0625,332.2188,120.6375,49.0,310.45,36.7625,313.8438,5.3469,5.3297,5.4875,5.5797,-0.7751,-1.9885,12.7459,12.6744,11.8183,1.2868,1.3183,0.7188,29.55,2.571,291.68,1,1,47.0938,40.3875,60.0312,July,Other
2025-07-13 07:00:00,261.9062,311.9688,122.9875,49.7375,295.175,38.0,295.1562,5.1172,5.2672,5.6031,5.4594,-0.6968,-1.792,12.6175,12.5314,11.6554,1.3419,1.3717,0.7595,29.4562,9.55,276.76,1,1,50.225,40.4937,46.5562,July,264MW
2025-07-13 07:30:00,264.9874,314.7812,120.625,50.3438,294.475,38.5562,294.375,5.5219,5.3828,5.5641,5.7016,-0.6333,-1.8975,12.9571,12.8807,11.9026,1.5681,1.6023,0.9279,29.9688,5.639,272.0,1,1,47.3125,40.4062,54.6875,July,264MW
2025-07-13 08:00:00,258.1875,305.6562,120.05,51.0875,289.65,39.4437,289.7188,5.7828,5.6703,5.6969,5.725,-0.7527,-1.869,12.7312,12.6451,11.7749,1.3332,1.3586,0.6976,30.0187,0.782,266.32,1,1,45.8375,40.4375,55.325,July,264MW
2025-07-13 08:30:00,262.8624,305.2812,120.025,50.9937,288.95,39.3438,288.0312,5.2,5.5719,5.9297,5.8156,-0.6762,-1.837,12.91,12.8401,11.784,1.4181,1.4535,0.821,28.425,0.807,265.74,1,1,47.3687,40.3937,58.4625,July,264MW
2025-07-13 09:00:00,258.6124,304.9062,121.0625,50.8,289.15,39.0562,287.4375,6.0266,5.8109,5.8781,5.9219,-0.6688,-1.852,12.8141,12.7231,11.8407,1.4334,1.4697,0.838,29.3563,0.841,266.54,1,1,49.875,40.4,58.9562,July,264MW
2025-07-13 09:30:00,265.0938,303.375,120.9125,50.675,288.8,38.9062,286.8125,5.4156,5.5234,5.5594,5.7062,-0.6946,-1.871,12.7475,12.6679,11.7017,1.4189,1.4443,0.7987,29.3563,0.731,266.44,1,1,45.1062,40.2687,60.1812,July,264MW
2025-07-13 10:00:00,263.3937,303.7188,121.075,50.7312,288.875,39.1625,286.75,5.6766,5.6687,5.7234,5.4281,-0.6679,-1.859,12.923,12.8206,11.8971,1.4443,1.4771,0.8197,29.3625,0.83,266.32,1,1,47.7687,40.2188,59.5625,July,264MW
2025-07-13 10:30:00,264.6687,303.8438,121.0,50.7062,289.0,38.9375,286.6562,5.5187,5.6141,5.8687,6.125,-0.6784,-1.8645,12.9653,12.8759,11.8586,1.4404,1.4684,0.8179,30.5562,0.854,265.26,1,1,48.9812,40.0375,61.1437,July,264MW
2025-07-13 11:00:00,262.3312,304.2188,121.3,50.8562,289.45,38.9375,286.8125,5.2469,5.5047,5.8422,6.0547,-0.6224,-1.808,12.8499,12.7524,11.7324,1.4631,1.4938,0.8628,28.3375,0.707,263.6,1,1,49.15,39.9,60.65,July,264MW
2025-07-13 11:30:00,263.1813,303.9062,120.65,51.1187,289.125,39.4562,287.0,5.5453,5.6219,5.85,5.7766,-0.7213,-1.8985,12.8531,12.7605,11.8146,1.3809,1.408,0.7488,29.3625,3.034,277.08,1,0,49.325,39.8687,59.6625,July,264MW
2025-07-13 12:00:00,264.8812,304.0,120.725,50.5812,289.625,38.7188,286.7812,5.1391,5.5297,5.8781,6.0797,-0.6854,-1.8605,12.8011,12.7183,11.762,1.4054,1.4369,0.8199,30.35,3.292,276.22,1,0,49.175,39.675,63.9875,July,264MW
2025-07-13 12:30:00,264.1375,303.5312,121.35,50.7437,289.825,38.7812,286.5938,5.5516,5.6656,5.8297,6.1359,-0.6486,-1.8215,13.0725,12.9896,11.8371,1.4071,1.4404,0.8253,28.9,3.264,273.24,1,0,48.9375,39.5875,63.1562,July,264MW
2025-07-13 13:00:00,265.4125,304.2812,121.0625,50.7937,289.875,38.925,286.7188,5.5922,5.6344,5.8469,5.8797,-0.6915,-1.851,12.9035,12.8076,11.8422,1.3642,1.3944,0.8048,29.5187,0.833,262.84,1,0,48.5875,39.625,64.0125,July,264MW
2025-07-13 13:30:00,264.1375,303.9688,120.9625,50.875,289.775,38.925,286.6875,5.1687,5.4875,5.7219,5.7078,-0.7943,-2.0005,13.053,12.9669,11.8579,1.3271,1.3555,0.7407,29.9625,17.906,268.92,1,0,48.2937,39.4812,64.0062,July,264MW
2025-07-13 14:00:00,264.35,307.4688,120.8,50.9875,291.375,39.025,288.5938,5.1125,5.6094,5.8047,5.8344,-0.6981,-1.8755,12.9084,12.8174,11.685,1.3446,1.3739,0.7641,28.3937,0.721,262.58,1,1,47.9875,39.3438,63.2437,July,264MW
2025-07-13 14:30:00,263.7125,307.0938,121.1125,51.325,291.575,39.225,288.5312,5.3438,5.6828,5.8219,5.5344,-0.6985,-1.8635,13.0481,12.9766,11.8027,1.303,1.3161,0.7352,29.3563,0.791,256.08,1,1,47.6625,39.25,61.2437,July,264MW
2025-07-13 15:00:00,265.8375,307.1875,120.225,51.3625,291.425,39.4937,288.9688,5.1234,5.5328,5.8172,5.7984,-0.7352,-1.8875,12.91,12.8255,11.7578,1.3139,1.3459,0.7129,28.925,0.714,254.4,1,1,47.3687,39.1937,61.7812,July,264MW
2025-07-13 15:30:00,265.0938,306.9688,120.6625,51.5312,291.65,39.5125,289.0312,5.3641,5.7062,5.8422,5.6891,-0.6582,-1.842,13.1034,13.0124,11.8392,1.3607,1.3914,0.7842,28.975,0.755,253.78,1,1,47.0437,39.1437,60.8937,July,264MW
2025-07-13 16:00:00,264.4562,306.7812,120.1625,51.85,291.375,39.875,288.9688,5.65,5.6703,5.7875,5.6828,-0.7007,-1.8735,13.0709,12.9799,11.8208,1.3262,1.359,0.7385,30.5875,0.806,253.42,1,1,46.7875,39.1125,59.9375,July,264MW
2025-07-13 16:30:00,263.9249,306.6875,120.0875,51.7812,291.4,39.8937,289.0938,5.3328,5.5656,5.8516,5.7828,-0.6596,-1.815,12.9344,12.8482,11.7133,1.3564,1.3879,0.7737,30.5,0.843,252.62,1,1,46.7188,39.0687,59.9562,July,264MW
2025-07-13 17:00:00,264.35,306.6875,120.2,52.0187,291.45,40.425,289.25,5.6391,5.8812,6.0328,5.8469,-0.6609,-1.8595,13.092,12.9961,11.9162,1.3686,1.4032,0.8249,29.9125,0.757,251.44,1,1,46.8062,39.0875,58.0687,July,264MW
2025-07-13 17:30:00,264.9874,306.8438,120.1,51.7312,291.65,40.1687,289.5938,5.5875,5.6609,5.7234,5.5984,-0.6486,-1.831,13.0286,12.9587,11.8453,1.3796,1.4076,0.7849,28.475,0.758,250.4,1,1,47.0562,39.0812,58.3438,July,264MW
2025-07-13 18:00:00,264.9874,306.0625,120.2125,51.4812,291.8,39.7937,290.0312,5.2781,5.5656,5.7625,5.7391,-0.6771,-1.8725,12.9181,12.8223,11.6875,1.3936,1.429,0.8155,29.9625,5.706,265.4,1,1,47.775,39.1375,58.5187,July,264MW
2025-07-13 18:30:00,265.625,307.5312,120.7875,51.125,292.275,39.3625,289.7188,5.8,5.7844,5.725,5.5766,-0.5904,-1.787,13.1131,13.0384,11.9254,1.4303,1.4618,0.8698,28.3875,0.829,255.02,1,1,48.5625,39.2937,60.1312,July,264MW
2025-07-13 19:00:00,264.8812,309.0625,121.7625,50.6562,293.325,39.0375,291.0,5.8094,5.6406,5.7984,5.9703,-0.7405,-1.963,13.0709,12.9864,11.8473,1.4255,1.4557,0.7908,29.9688,0.797,263.72,1,1,49.5437,39.35,58.5312,July,264MW
2025-07-13 19:30:00,264.6687,306.625,121.3125,50.7188,292.475,38.975,290.0938,5.6953,5.8562,6.0859,5.9375,-0.702,-1.894,12.9327,12.8515,11.7188,1.3892,1.4189,0.796,30.1187,3.326,265.5,1,0,43.5187,39.4562,59.6562,July,264MW
2025-07-13 20:00:00,265.4125,305.5,121.1875,50.5,292.2,38.9062,289.2188,5.8594,5.5516,5.7062,5.7781,-0.6753,-1.8485,13.0644,12.9864,11.8926,1.3564,1.3853,0.7943,29.9813,3.019,264.9,1,0,47.4562,39.65,61.5125,July,264MW
2025-07-13 20:30:00,263.8187,308.2812,121.6125,50.4625,293.275,38.8375,290.2188,5.7984,5.6094,5.8,5.7359,-0.6823,-1.8715,13.1131,13.0286,11.8933,1.3634,1.3931,0.7687,29.4062,3.207,267.32,1,0,49.8562,39.75,60.4312,July,264MW
2025-07-13 21:00:00,265.2,307.9375,121.2875,50.2875,292.425,38.7687,290.0,5.3266,5.2844,5.7062,6.2625,-0.702,-1.861,12.9002,12.8515,11.7443,1.3354,1.3669,0.7702,28.4125,0.823,260.96,1,0,45.6562,39.8438,59.5562,July,264MW
2025-07-13 21:30:00,265.8375,308.1875,121.0625,50.0562,292.4,38.5938,289.25,5.675,5.625,5.9172,6.1906,-0.6053,-1.799,13.079,12.9977,11.9698,1.3923,1.4194,0.8463,29.0125,0.806,253.26,1,0,49.5625,40.0,63.9625,July,264MW
2025-07-13 22:00:00,264.5625,307.5938,121.7875,49.8062,292.55,38.2062,288.875,5.4859,5.4125,5.7437,6.0719,-0.6919,-1.8805,12.9636,12.9002,11.7842,1.2991,1.3275,0.7219,29.1688,0.746,249.62,1,1,45.5,40.05,64.4937,July,264MW
2025-07-13 22:30:00,435.0938,323.4688,117.725,49.6812,296.575,37.2062,303.4062,4.2609,4.0016,4.3844,5.2594,-1.0673,-3.555,14.5382,14.4359,12.6201,3.0075,3.0547,1.3584,28.3312,6.241,222.72,1,1,49.5062,40.2812,11.6937,July,Other
2025-07-13 23:00:00,624.5375,352.5938,117.0625,49.575,310.85,37.0438,326.0938,2.9594,2.7812,3.5531,3.4422,-1.4335,-4.687,15.8577,15.7148,13.2015,3.7241,3.7801,1.5043,29.4813,0.795,219.72,1,1,45.5125,40.3937,0.0,July,Other
2025-07-13 23:30:00,527.425,369.0,120.325,48.875,326.625,36.5625,340.75,3.4062,3.5219,4.0797,4.2734,-0.9912,-3.2215,13.7306,13.6201,12.0034,2.6457,2.6702,1.0922,29.4188,6.949,230.92,1,1,49.8812,40.475,0.0,July,Other
2025-07-14 00:00:00,449.5437,350.4062,119.05,48.65,316.65,36.6562,327.6875,3.5594,3.7578,4.1094,4.3109,-0.8722,-2.957,13.9321,13.8281,11.9821,2.3149,2.3583,1.0043,29.3875,5.499,284.56,1,1,46.0437,40.6375,0.0,July,Other
2025-07-14 00:30:00,433.075,340.9375,119.7375,48.9187,311.425,36.875,320.1562,3.8812,3.7125,3.8734,4.2859,-1.0441,-3.0385,14.1499,14.0589,12.5883,2.4051,2.4637,1.0522,30.1125,19.977,299.34,1,1,50.1875,40.7562,0.0,July,Other
2025-07-14 01:00:00,264.2438,318.9375,125.55,49.9312,303.575,38.05,302.875,5.4359,4.7891,5.1922,5.95,-0.73,-1.8425,12.9376,12.8515,11.8328,1.2711,1.2999,0.6755,29.3687,0.78,281.54,1,1,47.2625,40.7062,46.9312,July,264MW
2025-07-14 01:30:00,264.2438,316.9375,119.9625,49.75,296.3,38.3937,296.25,5.3344,5.2125,5.3438,6.1953,-0.6806,-1.8555,13.014,12.9327,11.7268,1.4049,1.4347,0.8177,29.4125,0.802,270.8,1,1,47.675,40.8687,58.3312,July,264MW
2025-07-14 02:00:00,264.5625,311.875,121.0,49.5875,293.625,38.1437,291.5,5.1734,5.6703,5.4984,6.2469,-0.6377,-1.818,12.9376,12.8564,11.8363,1.4146,1.4439,0.8555,29.5438,0.806,266.32,1,1,47.4375,40.875,63.225,July,264MW
2025-07-14 02:30:00,266.5812,310.2188,122.15,49.0,293.225,37.7625,289.8125,5.3094,5.5062,5.6844,6.5266,-0.6854,-1.875,12.962,12.8759,11.7705,1.3918,1.4207,0.8297,28.8937,0.83,265.7,1,1,44.6875,41.0125,65.425,July,264MW
2025-07-14 03:00:00,264.35,309.8125,122.3875,48.8438,293.125,37.7062,289.375,5.2094,5.6312,5.6687,6.0516,-0.6683,-1.8615,13.1245,13.0449,11.7864,1.3594,1.3909,0.8205,28.7125,0.795,265.92,1,1,47.4375,40.975,66.85,July,264MW
2025-07-14 03:30:00,264.0312,308.5312,122.625,48.6875,292.9,37.5562,288.9375,5.4656,5.7328,5.8078,6.45,-0.6421,-1.8405,13.0091,12.9295,11.7815,1.3769,1.4076,0.8501,28.8438,3.021,277.34,1,0,45.9062,41.05,67.775,July,264MW
2025-07-14 04:00:00,263.6062,308.0938,122.8125,48.8062,292.775,37.5312,288.625,5.3156,5.4781,5.4859,6.1141,-0.7138,-1.885,12.9327,12.8531,11.7875,1.3336,1.3594,0.786,30.4688,3.231,276.62,1,0,47.3812,40.9937,67.9875,July,264MW
2025-07-14 04:30:00,264.2438,307.625,122.8625,49.1375,292.75,37.45,288.5938,5.2828,5.6031,5.5297,6.1516,-0.6421,-1.8385,13.0627,12.9799,11.8358,1.3686,1.3993,0.8293,29.4562,2.957,273.36,1,0,44.8937,41.0562,67.2875,July,264MW
2025-07-14 05:00:00,264.775,307.3438,122.95,48.7812,292.75,37.3438,288.5,5.4,5.5328,5.5391,6.0062,-0.6351,-1.799,12.858,12.7654,11.8589,1.3603,1.3874,0.8404,29.7437,0.833,263.04,1,0,47.6062,41.1562,68.3312,July,264MW
2025-07-14 05:30:00,264.8812,308.125,123.875,48.9937,293.175,37.4062,288.9375,5.2875,5.4578,5.4719,6.0875,-0.7457,-1.9925,13.0124,12.9295,11.8443,1.3936,1.4216,0.8024,29.7812,17.599,271.56,1,0,43.5812,41.2562,64.5125,July,264MW
2025-07-14 06:00:00,264.9874,310.875,122.7,48.9437,294.3,37.2812,290.5312,5.2125,5.5687,5.6234,6.2203,-0.6941,-1.878,12.9945,12.9035,11.7063,1.331,1.3603,0.7809,29.9688,0.723,260.62,1,1,48.6437,41.2562,66.65,July,264MW
2025-07-14 06:30:00,264.1375,310.1875,122.975,49.15,294.275,37.45,290.3438,5.4703,5.8453,5.6844,6.1656,-0.6635,-1.8535,12.9653,12.8743,11.8061,1.3507,1.3839,0.8312,29.4062,0.671,254.34,1,1,44.65,41.3312,65.6687,July,264MW
2025-07-14 07:00:00,264.775,310.0938,122.5,49.2375,294.2,37.6562,290.3125,5.175,5.4906,5.5094,6.025,-0.6517,-1.808,12.7784,12.7459,11.7682,1.3415,1.3747,0.7125,29.4188,0.731,250.76,1,1,49.45,41.3937,65.725,July,264MW
2025-07-14 07:30:00,265.0938,309.6875,122.8,49.25,294.3,37.6688,290.2812,5.2422,5.6047,5.6984,6.2156,-0.5751,-1.759,13.0595,12.9766,11.8333,1.3682,1.4036,0.796,28.9312,2.978,257.96,1,1,45.5687,41.3,64.9312,July,264MW
2025-07-14 08:00:00,264.5625,305.4375,121.55,50.1625,291.575,38.4625,287.9062,5.0406,5.4625,5.5156,5.9547,-0.6989,-1.927,12.9685,12.8905,11.8391,1.3437,1.3756,0.7639,29.9562,17.247,264.42,1,1,49.325,41.2562,62.7812,July,264MW
2025-07-14 08:30:00,263.6062,307.0938,120.725,50.5687,291.925,38.8,288.5625,5.3922,5.5125,5.6656,6.1531,-0.6906,-1.8945,12.9701,12.8694,11.6537,1.3993,1.4303,0.8135,30.575,5.217,262.94,1,1,44.5812,41.0812,63.075,July,264MW
2025-07-14 09:00:00,264.0312,304.2812,120.675,50.875,290.7,39.125,287.5938,5.0766,5.4031,5.5969,6.0672,-0.6429,-1.7925,13.0173,12.936,11.8892,1.3747,1.4084,0.8096,28.6937,0.875,254.9,1,1,48.2312,40.925,61.675,July,264MW
2025-07-14 09:30:00,262.7562,303.9062,120.9875,50.5938,290.9,38.8438,287.5938,5.2281,5.5734,5.65,5.9609,-0.7558,-1.899,12.9522,12.8612,11.7582,1.3091,1.3371,0.7293,28.4375,0.771,250.38,1,1,49.3937,40.7375,63.125,July,264MW
2025-07-14 10:00:00,264.0312,304.0938,121.1125,50.7188,291.0,39.0938,287.8125,5.6172,5.9734,5.8828,6.1922,-0.6114,-1.7885,13.1294,13.0465,11.9,1.4391,1.4727,0.8536,29.1812,0.773,248.46,1,1,45.7125,40.5812,62.1875,July,264MW
2025-07-14 10:30:00,265.0938,304.5312,121.2125,50.6375,291.5,38.8438,288.25,5.0969,5.8562,5.9609,6.2609,-0.6793,-1.858,13.0676,12.9782,11.8356,1.3866,1.4163,0.7903,30.05,0.762,246.78,1,1,45.2062,40.3875,63.1562,July,264MW
2025-07-14 11:00:00,264.0312,304.875,121.2375,51.0375,291.825,39.2625,288.8438,5.3047,5.6484,5.5656,6.0375,-0.7414,-1.906,12.8937,12.8109,11.7202,1.3673,1.4019,0.7626,28.5375,0.709,245.38,1,1,47.1562,40.2,60.575,July,264MW
2025-07-14 11:30:00,263.8187,305.375,120.8875,51.075,292.05,39.3,289.4062,5.3703,5.7781,5.6484,5.9734,-0.6889,-1.842,12.9669,12.884,11.8502,1.4224,1.4504,0.8116,28.3312,3.292,258.38,1,0,48.2125,40.1,59.575,July,264MW
2025-07-14 12:00:00,264.35,309.0312,120.675,51.3312,293.2,39.4187,291.1562,5.4672,5.4359,5.5547,5.9969,-0.6867,-1.838,12.8759,12.8011,11.7623,1.4474,1.4736,0.8341,28.0812,3.002,262.22,1,0,48.6125,39.9312,57.9625,July,264MW
2025-07-14 12:30:00,264.5625,310.4375,120.8875,51.4875,293.8,39.4937,292.0,5.3359,5.7203,5.8328,6.1281,-0.6233,-1.8055,13.0627,12.9896,11.8858,1.499,1.5239,0.8991,30.5312,2.989,258.54,1,0,48.6687,39.8125,57.1625,July,264MW
2025-07-14 13:00:00,264.9874,309.0625,122.325,51.6125,293.3,39.6437,291.5938,5.2188,5.6891,5.8094,6.1703,-0.6928,-1.8845,12.9847,12.9002,11.8164,1.4377,1.4701,0.8262,29.6312,5.842,260.24,1,0,48.5375,39.7812,53.2375,July,264MW
2025-07-14 13:30:00,264.9874,308.7188,119.375,51.4688,291.25,39.5062,289.9062,5.1734,5.6141,5.6297,6.0969,-0.6644,-1.8225,12.9409,12.8645,11.704,1.4294,1.4531,0.8367,29.4813,0.784,250.66,1,0,48.2687,39.6937,59.5562,July,264MW
2025-07-14 14:00:00,260.7374,308.875,120.35,51.3625,291.65,39.325,289.4375,5.8578,5.7547,5.775,5.7703,-0.7269,-1.8745,12.9587,12.8872,11.7962,1.3371,1.3691,0.7591,28.3687,0.788,247.22,1,1,47.8625,39.5875,61.2687,July,264MW
2025-07-14 14:30:00,264.9874,308.0938,121.4875,51.2937,291.925,39.1312,289.9688,5.8109,5.6328,5.6109,5.7406,-0.7318,-1.891,12.8158,12.7312,11.6867,1.4167,1.4412,0.8186,29.475,0.825,259.4,1,1,47.4312,39.4062,58.1125,July,264MW
2025-07-14 15:00:00,263.5,309.4375,120.5625,51.5125,292.275,39.525,290.1875,5.4141,5.6812,5.7031,6.0828,-0.66,-1.838,13.0514,12.9653,11.8889,1.4535,1.4841,0.8669,29.4188,0.758,250.26,1,1,47.175,39.3625,59.5687,July,264MW
2025-07-14 15:30:00,265.2,309.3438,120.425,51.425,292.275,39.6875,290.4375,5.1406,5.5719,5.675,5.9266,-0.66,-1.7995,12.9311,12.8694,11.8468,1.3892,1.422,0.8037,30.5687,0.814,246.62,1,1,47.0812,39.3062,58.6812,July,264MW
2025-07-14 16:00:00,264.775,309.75,120.675,51.3562,292.6,39.8375,290.4062,5.0125,5.6312,5.4672,5.8406,-0.7366,-1.8685,12.8564,12.767,11.7095,1.2995,1.3301,0.7335,28.2812,0.791,244.5,1,1,47.375,39.3312,58.7062,July,264MW
2025-07-14 16:30:00,265.2,310.375,120.5125,50.8875,292.975,39.525,290.8125,5.2687,5.4609,5.3453,5.5906,-0.6333,-1.7895,13.1001,13.0156,11.8557,1.3682,1.401,0.8019,29.8375,0.818,243.48,1,1,47.5375,39.25,59.7,July,264MW
2025-07-14 17:00:00,264.5625,310.0312,120.675,51.3375,293.15,39.825,290.9375,4.9734,5.6234,5.6703,5.8937,-0.6272,-1.7835,13.0562,12.975,11.8329,1.3091,1.338,0.7785,28.9,0.818,242.98,1,1,48.1562,39.3125,58.325,July,264MW
2025-07-14 17:30:00,264.5625,310.75,120.4625,50.675,293.575,39.2875,291.3125,5.0297,5.4781,5.3594,5.8187,-0.6858,-1.827,12.8921,12.806,11.75,1.2947,1.3227,0.7385,28.275,0.779,243.5,1,1,48.7437,39.3812,60.975,July,264MW
2025-07-14 18:00:00,264.9874,310.3125,121.2,50.4375,294.075,38.8438,291.375,4.9828,5.3922,5.3641,5.8641,-0.6193,-1.762,13.0839,12.9945,11.7598,1.3397,1.3695,0.7851,28.325,0.766,243.44,1,1,49.3062,39.525,61.6062,July,264MW
2025-07-14 18:30:00,265.3063,311.0,121.6,50.5312,294.425,38.8563,291.6875,5.5359,5.7922,5.7406,5.7609,-0.716,-1.9005,13.0026,12.9344,11.7827,1.3148,1.345,0.7685,28.3438,0.767,243.18,1,1,49.9,39.725,59.7937,July,264MW
2025-07-14 19:00:00,264.775,313.75,121.325,50.575,295.775,38.8687,293.6875,5.6172,5.6797,5.3844,5.5187,-0.6911,-1.87,13.0107,12.9409,11.7718,1.3962,1.4233,0.7995,29.1812,0.776,259.66,1,1,45.3,39.7,57.1062,July,264MW
2025-07-14 19:30:00,265.2,314.125,121.0875,50.725,296.425,38.9312,294.2812,5.6562,5.9469,5.8422,5.7312,-0.6333,-1.844,13.1342,13.0449,11.8339,1.4706,1.5008,0.8908,28.3312,3.037,260.66,1,0,48.4875,39.6625,59.0875,July,264MW
2025-07-14 20:00:00,266.0499,309.75,121.6125,50.375,294.925,39.0062,292.8438,5.7844,5.5234,5.7687,5.8266,-0.702,-1.906,12.9084,12.8044,11.7977,1.2951,1.3244,0.6939,29.9562,3.366,268.5,1,0,46.9062,39.7562,58.1625,July,264MW
2025-07-14 20:30:00,264.8812,311.0,120.8375,50.3625,295.175,39.1625,292.5312,5.0766,5.2844,5.2969,6.0281,-0.7479,-1.916,12.8678,12.767,11.6911,1.2348,1.2654,0.6573,30.0312,2.989,267.88,1,0,46.95,39.825,60.8187,July,264MW
2025-07-14 21:00:00,277.3125,312.5938,121.8125,50.0625,297.25,38.725,294.9688,5.0969,5.175,5.4078,6.1516,-0.6224,-1.8865,13.1456,13.0156,11.857,1.2566,1.2877,0.7427,30.2375,3.452,258.32,1,0,49.8187,39.8875,58.675,July,Other
2025-07-14 21:30:00,269.7687,311.7812,127.1625,49.6187,296.75,39.4,296.0938,5.6297,5.4984,5.9266,6.1,-0.6644,-1.9205,13.0871,12.9799,11.8303,1.3747,1.4093,0.756,29.1437,0.777,257.78,1,0,45.8937,40.0187,27.9375,July,264MW
2025-07-14 22:00:00,267.0062,301.4688,115.5375,50.5812,287.5,38.75,290.125,5.7656,5.1437,5.275,5.7516,-0.6149,-1.745,12.8531,12.7784,11.7484,1.4334,1.4605,0.8337,28.8937,0.779,256.14,1,1,49.5812,40.0562,48.8562,July,264MW
2025-07-14 22:30:00,265.8375,301.625,118.75,50.5,288.525,38.8375,285.6875,5.9484,5.3078,5.5344,5.9437,-0.6456,-1.805,13.1586,13.0774,11.8474,1.3306,1.3621,0.793,29.4625,0.746,249.06,1,1,45.75,40.1187,67.7625,July,264MW
2025-07-14 23:00:00,265.4125,301.75,121.225,50.425,289.125,38.6688,284.5625,5.9812,5.3047,5.4641,5.9437,-0.7759,-1.9615,13.0952,13.014,11.8057,1.2404,1.2711,0.6884,28.3438,0.777,245.64,1,1,49.7,40.2875,67.925,July,264MW
2025-07-14 23:30:00,263.8187,301.2188,121.3125,50.5437,289.25,38.7375,284.375,5.7969,5.1672,5.6609,6.0812,-0.7033,-1.856,12.975,12.9019,11.7142,1.2894,1.3157,0.7387,29.3625,0.769,241.48,1,1,45.8812,40.3625,67.9125,July,264MW
2025-07-15 00:00:00,265.625,301.4062,121.8375,49.9562,289.8,38.15,284.75,5.7547,5.325,5.6781,6.0437,-0.6486,-1.846,13.0952,13.0042,11.9189,1.3498,1.3778,0.8343,28.5,0.812,238.42,1,1,49.775,40.5062,68.925,July,264MW
2025-07-15 00:30:00,433.7125,328.375,117.1875,48.9,304.35,36.6625,310.375,4.1875,3.7312,4.4406,4.7344,-0.8547,-2.958,14.4554,14.3302,12.569,2.3071,2.3324,0.9966,29.6063,5.405,222.86,1,1,46.0812,40.5625,15.1312,July,Other
2025-07-15 01:00:00,428.4,332.125,117.45,48.7812,305.8,36.6437,313.25,3.7391,3.625,4.2547,4.8203,-0.8472,-2.7675,14.4326,14.3335,12.5677,2.3469,2.3941,1.0248,28.8937,0.734,222.92,1,1,49.4812,40.6125,8.9062,July,Other
2025-07-15 01:30:00,263.3937,313.6562,128.2125,49.325,301.075,37.4062,297.6875,5.6,5.1297,5.2641,5.6719,-0.6512,-1.876,13.1001,13.0091,11.9162,1.4207,1.4531,0.8203,30.0187,18.032,268.66,1,1,45.0562,40.6312,53.675,July,264MW
2025-07-15 02:00:00,265.7312,311.625,120.875,49.2125,294.475,37.375,292.125,5.6969,5.3937,5.4219,5.8109,-0.6797,-1.86,12.9977,12.8645,11.7309,1.3551,1.3874,0.8024,28.0687,0.844,263.76,1,1,48.975,40.6687,67.2312,July,264MW
2025-07-15 02:30:00,264.5625,308.3125,122.2625,49.0062,292.775,37.3937,289.0625,5.7094,5.4562,5.5594,5.8531,-0.6473,-1.8405,13.2431,13.1537,11.9612,1.3743,1.3966,0.8579,28.3375,0.814,257.56,1,1,42.85,40.6312,68.6562,July,264MW
2025-07-15 03:00:00,265.3063,306.2812,122.425,49.0437,292.0,37.8062,287.875,5.7266,5.3078,5.4578,5.7703,-0.751,-1.905,13.0774,12.9945,11.839,1.2715,1.3021,0.7208,29.1812,0.768,253.94,1,1,47.0,40.5375,68.2937,July,264MW
2025-07-15 03:30:00,265.3063,305.5,122.425,49.2125,291.75,37.8563,287.3125,5.5078,5.2984,5.5109,5.9031,-0.6552,-1.8235,12.9945,12.9084,11.7414,1.3564,1.3839,0.8166,29.2812,3.223,263.14,1,0,49.3562,40.5125,68.9062,July,264MW
2025-07-15 04:00:00,265.5187,305.875,122.325,49.175,291.925,37.6625,287.4062,5.8734,5.6844,5.6422,5.8562,-0.6351,-1.846,13.1245,13.0432,11.979,1.3651,1.394,0.817,29.3563,3.004,261.88,1,0,43.0062,40.4688,69.7,July,264MW
2025-07-15 04:30:00,265.4125,304.7188,122.8875,48.9062,292.025,37.425,287.0312,5.6047,5.3781,5.5422,5.8438,-0.6517,-1.825,13.0627,12.975,11.8296,1.3402,1.3712,0.7897,28.775,3.017,257.92,1,0,47.7312,40.4437,69.3687,July,264MW
2025-07-15 05:00:00,434.6687,327.4688,117.3625,49.2125,300.2,36.6688,306.8438,4.2719,4.3562,4.4203,4.9703,-1.0551,-3.455,14.5756,14.4781,12.6385,2.9546,2.9922,1.3571,29.9813,5.289,243.74,1,0,50.0812,40.5125,17.3937,July,Other
2025-07-15 05:30:00,503.0938,348.1875,114.4875,48.5938,312.6,36.2188,324.25,3.3312,3.25,3.7844,4.2453,-0.9934,-3.418,14.873,14.7674,12.6022,2.7034,2.7297,1.1268,28.85,17.974,251.14,1,0,46.5812,40.575,0.0,July,Other
2025-07-15 06:00:00,431.9062,346.4688,120.2625,47.8562,317.175,36.1625,325.4688,4.5047,3.8656,4.1891,4.9156,-0.8713,-2.972,14.0962,13.9923,12.4215,2.2357,2.2729,0.9883,29.5375,6.058,291.28,1,1,50.225,40.6562,0.025,July,Other
2025-07-15 06:30:00,298.2438,340.0938,118.3125,48.475,315.5,36.0812,318.125,5.2984,4.8812,5.5594,5.7234,-0.7401,-1.9355,12.871,12.78,11.7548,1.1477,1.1796,0.6164,29.925,5.339,293.32,1,1,46.7875,40.5938,67.4625,July,Other
2025-07-15 07:00:00,264.775,316.0,122.1125,49.2125,297.8,37.2625,297.5625,5.6984,5.3156,5.5578,6.1578,-0.6071,-1.7595,12.8417,12.754,11.829,1.4141,1.4456,0.8275,29.6063,0.735,261.82,1,1,49.9625,40.6875,55.45,July,264MW
2025-07-15 07:30:00,266.475,308.0938,121.3375,49.9812,292.925,38.1,291.0,5.6078,5.5141,5.5703,6.1422,-0.6574,-1.8895,13.0302,12.9604,11.8046,1.4447,1.4776,0.8041,29.3812,8.988,269.84,1,1,46.1437,40.5125,62.7437,July,264MW
2025-07-15 08:00:00,264.9874,305.6875,120.5875,50.6125,290.275,38.6937,287.1875,5.7562,5.5516,5.6219,6.0922,-0.6403,-1.8265,13.2366,13.17,11.8961,1.359,1.3879,0.77,28.4937,0.763,258.98,1,1,48.975,40.3875,66.3687,July,264MW
2025-07-15 08:30:00,265.625,305.0312,120.95,51.0062,289.775,39.0875,286.0625,5.55,5.4875,5.6687,6.1094,-0.653,-1.8365,13.0481,12.9734,11.887,1.3498,1.3778,0.7759,29.3563,0.783,251.84,1,1,44.3562,40.2188,66.6312,July,264MW
2025-07-15 09:00:00,265.3063,304.5625,120.8,51.6,289.525,39.7125,285.7812,5.3922,5.3375,5.5578,6.0469,-0.681,-1.8625,12.9669,12.884,11.7947,1.3376,1.3747,0.7556,29.4062,0.907,247.12,1,1,45.85,40.1562,64.1812,July,264MW
2025-07-15 09:30:00,261.9062,304.3438,120.7,51.4562,289.625,39.5375,286.125,5.5062,5.4734,5.5391,6.0609,-0.6184,-1.805,13.0709,13.0302,11.9144,1.3949,1.4264,0.8135,29.2812,0.852,244.9,1,1,47.9187,39.9625,64.3312,July,264MW
2025-07-15 10:00:00,264.6687,305.875,121.0,51.25,290.25,39.2812,286.6562,5.5234,5.3484,5.6172,6.0391,-0.7265,-1.893,13.0351,12.9653,11.8299,1.3201,1.3572,0.7258,29.4188,0.696,243.88,1,1,48.75,39.7687,64.3187,July,264MW
2025-07-15 10:30:00,264.9874,306.375,121.0375,51.5437,290.7,39.6812,287.4688,5.3172,5.425,5.575,6.0469,-0.7318,-1.883,12.9782,12.897,11.7248,1.3424,1.373,0.7435,28.975,0.806,242.9,1,1,49.0938,39.7437,61.675,July,264MW
2025-07-15 11:00:00,260.1,306.4375,120.175,51.375,290.55,39.475,287.6875,5.4078,5.3609,5.7062,6.2797,-0.6604,-1.8165,12.9815,12.9051,11.8214,1.4137,1.4452,0.842,28.3375,0.807,242.34,1,1,49.15,39.5375,63.3875,July,264MW
2025-07-15 11:30:00,261.1625,305.9062,120.4,51.4375,290.575,39.475,287.7188,5.5078,5.3625,5.5266,6.125,-0.7278,-1.857,12.7751,12.7036,11.6566,1.3599,1.3848,0.7658,27.7437,2.984,251.26,1,0,49.1375,39.4312,63.4062,July,264MW
2025-07-15 12:00:00,264.5625,306.3125,120.4625,51.125,291.0,39.2562,287.9688,5.6094,5.3031,5.3859,6.0422,-0.6705,-1.867,13.1131,13.04,11.8803,1.4391,1.4697,0.8396,29.4562,3.122,252.08,1,0,48.975,39.4125,63.9312,July,264MW
2025-07-15 12:30:00,265.5187,306.9062,121.55,50.775,292.05,38.8375,288.4688,5.2453,5.5484,5.6891,6.1531,-0.7112,-1.8785,12.9246,12.8499,11.8215,1.3979,1.429,0.8037,29.55,3.323,251.0,1,0,48.7437,39.2312,63.1125,July,264MW
2025-07-15 13:00:00,265.8375,308.0625,121.4125,50.6437,292.375,38.6688,289.0312,5.4578,5.5437,5.5422,5.8312,-0.7278,-1.8965,12.8287,12.7394,11.6825,1.3997,1.4294,0.8118,28.7812,0.713,241.98,1,0,48.3687,39.125,62.5375,July,264MW
2025-07-15 13:30:00,262.4375,309.25,122.3625,51.575,292.825,39.4437,290.2188,5.1906,4.8703,5.2109,5.1953,-0.7891,-2.049,12.8694,12.7816,11.7939,1.4386,1.4675,0.8133,28.3375,0.816,256.08,1,0,48.0875,39.1125,55.575,July,264MW
2025-07-15 14:00:00,265.625,313.9688,120.4,51.7937,294.275,39.6562,293.2188,5.6578,5.6203,5.5906,6.0906,-0.6447,-1.802,12.9035,12.8255,11.7783,1.5567,1.5804,0.9072,29.4688,0.843,252.08,1,1,47.9875,39.1312,55.9125,July,264MW
2025-07-15 14:30:00,265.2,315.0,119.775,53.3625,294.75,41.6,294.1562,5.5203,5.5875,5.6859,5.9891,-0.6771,-1.8665,12.9441,12.8661,11.7102,1.471,1.4999,0.8652,30.55,0.807,241.92,1,1,47.9562,39.075,51.6812,July,264MW
2025-07-15 15:00:00,263.5,313.8438,118.4,53.775,293.875,42.2062,294.5938,5.6484,5.5656,5.7062,6.2312,-0.6766,-1.835,12.858,12.7784,11.7988,1.5064,1.5305,0.8628,28.3687,0.758,239.26,1,1,47.975,38.9437,49.4062,July,264MW
2025-07-15 15:30:00,264.9874,313.4062,117.7,53.8438,293.525,42.3062,294.5625,5.4625,5.4641,5.4969,5.7406,-0.6928,-1.859,12.8954,12.8239,11.7823,1.4736,1.5029,0.8159,29.45,0.729,240.16,1,1,48.2812,38.95,50.7562,July,264MW
2025-07-15 16:00:00,264.9874,313.75,118.5625,52.9625,294.4,41.1125,294.8125,5.6672,5.7125,5.6703,5.7406,-0.6582,-1.7855,12.923,12.8369,11.7195,1.5003,1.5261,0.8568,28.925,0.808,241.28,1,1,48.6812,38.9312,53.5,July,264MW
2025-07-15 16:30:00,265.0938,314.375,119.0375,53.3937,294.875,41.4062,295.3438,5.5922,5.4875,5.4969,6.1281,-0.6911,-1.8755,13.0335,12.9409,11.9465,1.4854,1.5209,0.8645,29.9062,0.742,241.0,1,1,49.15,39.0812,51.8625,July,264MW
2025-07-15 17:00:00,265.5187,314.75,118.3625,53.5375,294.825,41.6875,295.6875,5.6328,5.3766,5.5406,6.0125,-0.7213,-1.8915,12.9376,12.8629,11.8232,1.4811,1.5156,0.8273,29.9875,0.744,239.48,1,1,49.6625,39.2062,51.4437,July,264MW
2025-07-15 17:30:00,264.5625,313.2188,118.85,53.675,294.675,41.6062,295.5938,5.5656,5.4047,5.5062,6.3234,-0.6088,-1.822,13.066,12.9912,11.9137,1.5891,1.6176,0.9616,29.9688,0.845,249.96,1,1,43.8125,39.2875,50.2125,July,264MW
2025-07-15 18:00:00,264.775,314.4375,118.6875,52.7125,295.2,40.9187,295.5938,5.7719,5.5844,5.5047,5.9141,-0.7077,-1.897,12.9977,12.9051,11.8483,1.457,1.4824,0.8308,28.9562,0.781,242.16,1,1,47.3187,39.3687,54.575,July,264MW
