Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-07-24 19:30:00,476.85,349.0625,126.125,49.8562,321.05,38.6625,329.4688,3.2609,3.3031,4.2516,4.5891,-0.94,-3.291,13.7144,13.5925,11.9632,2.4453,2.5066,1.0021,29.9875,8.061,294.0,1,0,43.6937,39.925,0.0,July,Other
2025-07-24 20:00:00,565.675,334.5625,120.175,48.575,307.125,36.675,318.2812,2.7641,3.1672,3.5031,3.9875,-1.2589,-4.481,15.3507,15.2142,12.9611,3.5456,3.62,1.3681,29.9062,11.524,295.72,1,0,48.0375,39.925,0.0,July,Other
2025-07-24 20:30:00,661.1937,354.0938,122.2,49.6812,318.175,37.575,331.8438,2.8516,2.875,2.9844,3.1375,-1.1644,-4.703,15.8675,15.7066,13.3677,3.9766,4.0413,1.6544,28.8062,2.915,283.2,1,0,43.5625,40.025,0.0,July,660MW
2025-07-24 21:00:00,660.3438,357.0625,123.9125,49.0187,320.875,37.0812,334.3438,2.575,3.0562,3.4312,2.8359,-1.3158,-4.818,15.679,15.5246,13.2977,3.9053,3.9783,1.5424,29.95,0.452,274.12,1,0,48.8625,39.9562,0.0,July,660MW
2025-07-24 21:30:00,467.1813,346.4688,126.2,49.4,319.05,37.9375,326.8438,3.5547,3.8703,4.2344,4.6047,-0.9409,-3.171,13.4397,13.3114,11.7409,2.3337,2.3858,0.8995,30.675,0.834,294.52,1,0,43.9062,39.825,0.0,July,Other
2025-07-24 22:00:00,457.6188,329.9375,118.7375,48.0812,305.15,36.025,313.9062,3.3297,3.8453,4.3359,4.5469,-0.9186,-3.0995,13.6299,13.4999,11.9477,2.2528,2.2974,0.9028,29.3625,0.806,290.04,1,1,48.9125,39.7188,0.0,July,Other
2025-07-24 22:30:00,436.1562,324.5,118.55,46.6937,301.7,35.1063,308.8438,3.6469,3.7906,3.8062,4.3203,-0.9627,-2.8975,13.7826,13.6835,12.4237,2.2655,2.3219,0.8678,29.425,0.809,298.2,1,1,44.325,39.7437,0.0,July,Other
2025-07-24 23:00:00,263.6062,306.75,127.975,47.2375,294.975,35.7687,290.6875,5.4625,5.2469,5.5734,5.5375,-0.6622,-1.812,12.9506,12.8547,11.7871,1.1792,1.2094,0.6479,29.95,0.732,265.06,1,1,49.425,39.7125,54.775,July,264MW
2025-07-24 23:30:00,264.35,295.4375,122.4375,46.625,284.775,35.0187,280.5,5.6328,5.5375,5.6937,6.1344,-0.6609,-1.849,12.9035,12.8141,11.8435,1.1906,1.226,0.6768,28.7313,0.809,263.7,1,1,45.2875,39.6687,71.2312,July,264MW
2025-07-25 00:00:00,264.6687,294.7812,124.625,46.3937,283.675,34.6562,275.6875,5.6516,5.4094,5.8859,6.1016,-0.6784,-1.9125,12.806,12.7377,11.6921,1.2404,1.2719,0.7125,28.95,0.823,260.82,1,1,49.2188,39.6687,74.9688,July,264MW
2025-07-25 00:30:00,265.0938,292.3125,125.4625,48.5625,282.8,36.3812,275.4062,5.4531,5.2625,5.6031,5.7594,-0.5594,-1.7835,12.9847,12.8937,11.8849,1.3205,1.3555,0.7936,29.575,0.655,255.94,1,1,43.3125,39.6375,67.6187,July,264MW
2025-07-25 01:00:00,265.0938,292.3125,122.8,50.2,281.95,38.3812,275.7188,5.7984,5.4203,5.7375,5.9437,-0.6696,-1.883,12.8482,12.767,11.8292,1.2899,1.3262,0.7171,29.9375,0.756,252.7,1,1,47.9187,39.575,62.4,July,264MW
2025-07-25 01:30:00,264.1375,293.0938,121.7125,50.2937,281.8,38.9,276.5312,5.3844,5.1562,5.6312,5.975,-0.6758,-1.8645,12.7572,12.6874,11.7189,1.3214,1.352,0.7313,29.475,0.771,250.68,1,1,50.0437,39.5125,61.1625,July,264MW
2025-07-25 02:00:00,264.8812,293.6562,121.725,50.6125,282.0,38.95,276.875,5.5812,5.1781,5.7078,6.0547,-0.6202,-1.838,12.8612,12.793,11.921,1.3393,1.3747,0.7818,29.45,0.676,249.2,1,1,45.625,39.3875,60.6312,July,264MW
2025-07-25 02:30:00,265.3063,295.25,121.1625,49.9312,282.375,38.75,277.7812,5.6297,5.3984,5.5359,5.9297,-0.6714,-1.8785,12.7703,12.689,11.761,1.3284,1.3599,0.7326,29.9625,0.721,247.14,1,1,48.5875,39.2562,61.7937,July,264MW
2025-07-25 03:00:00,265.5187,295.9375,122.0125,49.6375,282.975,38.2437,277.875,5.5047,5.2141,5.3547,6.1391,-0.6788,-1.904,12.897,12.8206,11.741,1.3214,1.3546,0.7588,30.2,0.778,244.84,1,1,50.0375,39.1937,62.6625,July,264MW
2025-07-25 03:30:00,264.775,296.125,121.6,50.0375,283.15,38.8687,278.7188,5.7016,5.4031,5.6594,6.3625,-0.5594,-1.8045,12.7703,12.7052,11.8659,1.4526,1.485,0.8722,28.8687,2.933,256.68,1,0,43.8875,38.9875,60.7375,July,264MW
2025-07-25 04:00:00,264.35,297.4062,121.5625,49.0812,284.025,38.3438,279.5625,5.5219,5.4781,5.4609,6.1469,-0.7143,-1.913,12.7507,12.6857,11.8125,1.3516,1.3839,0.7693,29.4375,3.04,258.74,1,0,47.4375,38.95,63.55,July,264MW
2025-07-25 04:30:00,265.2,297.8125,122.375,49.0812,284.9,38.2375,280.1562,5.3281,5.25,5.7734,6.2266,-0.6731,-1.885,12.741,12.6614,11.7124,1.3686,1.4001,0.8083,30.5687,3.185,258.64,1,0,48.9812,38.8187,62.8438,July,264MW
2025-07-25 05:00:00,265.3063,297.8125,121.975,51.475,284.775,39.6062,280.9688,5.6953,5.5156,5.7531,6.2203,-0.6263,-1.823,12.7101,12.637,11.8425,1.4356,1.4692,0.8374,29.4062,0.718,250.06,1,0,49.9062,38.8687,56.05,July,264MW
2025-07-25 05:30:00,264.8812,298.2188,120.275,52.275,284.5,40.6437,282.2812,5.5734,5.4328,5.6141,6.2828,-0.6543,-1.8225,12.7654,12.689,11.8019,1.4272,1.4587,0.8107,30.5562,0.648,246.64,1,0,44.95,38.8563,52.6437,July,264MW
2025-07-25 06:00:00,265.0938,298.5625,119.6,52.1,284.7,40.5938,283.0625,5.5328,5.3641,5.6609,6.1906,-0.6438,-1.8465,12.8743,12.7946,11.8555,1.4124,1.4461,0.817,30.4437,0.764,245.16,1,1,48.45,38.9125,53.7188,July,264MW
2025-07-25 06:30:00,264.9874,298.8125,119.675,52.2875,284.875,40.675,283.5,5.3719,5.3953,5.6797,6.4703,-0.6622,-1.862,12.7962,12.7166,11.8005,1.4163,1.4434,0.8039,29.4562,0.779,244.04,1,1,47.1062,38.95,53.1375,July,264MW
2025-07-25 07:00:00,266.0499,297.7188,119.6125,52.5312,284.425,41.05,283.4375,5.6328,5.5578,5.8297,6.3266,-0.6819,-1.854,12.624,12.5476,11.7051,1.4395,1.4736,0.8155,30.55,0.806,253.58,1,1,46.6187,38.9813,50.7062,July,264MW
2025-07-25 07:30:00,266.9,298.75,119.1125,52.6,284.7,41.4062,283.8438,5.5047,5.3141,5.5094,6.0297,-0.5848,-1.79,12.8287,12.7491,11.8384,1.4986,1.5287,0.8722,29.4562,0.648,246.64,1,1,49.6312,38.9688,50.1187,July,264MW
2025-07-25 08:00:00,421.3875,325.5938,112.575,52.8687,295.375,40.6062,303.5625,4.3594,4.5016,4.4094,4.8672,-0.877,-2.899,13.872,13.7745,12.4426,2.5529,2.5853,1.1073,28.85,0.797,263.66,1,1,45.0125,39.0062,10.6,July,Other
2025-07-25 08:30:00,569.8187,339.0,119.95,52.5875,305.275,40.8438,316.75,3.2312,3.175,3.1391,3.5766,-1.2721,-4.7315,15.8334,15.692,13.1686,4.0667,4.1424,1.6542,29.4,0.685,289.28,1,1,49.0,39.1312,0.0,July,Other
2025-07-25 09:00:00,659.0687,364.7188,128.4125,52.4562,326.15,40.8312,338.9375,2.8891,2.55,3.0656,3.2719,-1.2358,-4.859,14.9705,14.8389,12.9042,4.1301,4.2041,1.6881,30.4937,0.708,278.32,1,1,44.2812,39.0875,0.0,July,660MW
2025-07-25 09:30:00,549.4187,356.3125,128.425,52.35,324.525,40.9562,334.2188,3.2344,3.1047,3.3687,3.7656,-1.0708,-3.8365,13.8947,13.7664,12.1488,3.0959,3.1624,1.213,29.3625,0.849,281.04,1,1,48.7437,39.225,0.0,July,Other
2025-07-25 10:00:00,452.3063,340.3125,126.2375,52.9062,314.25,41.8125,321.9062,3.5141,3.5875,4.2516,4.4922,-0.8591,-3.028,13.3829,13.2675,11.8754,2.3184,2.3626,0.9671,28.9062,0.889,282.72,1,1,44.4125,39.2125,0.0,July,Other
2025-07-25 10:30:00,436.3688,335.3125,126.0375,52.425,309.65,41.5875,316.3438,3.875,3.4141,3.65,4.4094,-0.9684,-2.9925,13.7062,13.5876,12.3423,2.1732,2.2217,0.8024,29.3625,3.518,295.34,1,1,49.1062,39.2375,0.0,July,Other
2025-07-25 11:00:00,264.4562,310.4062,126.3,53.7125,297.725,42.4437,298.1875,5.3187,5.0219,5.0297,5.2937,-0.7191,-1.822,12.6435,12.5574,11.7161,1.3034,1.3314,0.6862,29.6625,2.535,276.34,1,1,45.025,39.2687,26.3937,July,264MW
2025-07-25 11:30:00,258.5062,303.6875,116.225,53.9688,285.525,42.6375,288.3125,5.4969,5.1609,5.5875,5.7469,-0.5974,-1.7555,12.689,12.611,11.828,1.5445,1.5769,0.8746,28.8875,2.809,286.86,1,0,49.7125,39.35,28.4437,July,264MW
2025-07-25 12:00:00,265.8375,299.3438,114.9,53.75,282.0,42.5312,284.125,5.5156,5.475,5.6734,6.4953,-0.6447,-1.806,12.8271,12.7361,11.8042,1.4898,1.5283,0.8407,29.3,2.99,279.8,1,0,46.275,39.4875,43.8562,July,264MW
2025-07-25 12:30:00,266.7937,298.1562,116.85,53.7437,282.0,42.7188,282.625,5.3,5.325,5.6687,6.3484,-0.6574,-1.84,12.9262,12.8401,11.8108,1.4369,1.4566,0.8,30.025,2.92,272.02,1,0,46.7,39.4937,48.3562,July,264MW
2025-07-25 13:00:00,265.9437,297.3125,117.4,54.0187,281.625,42.9062,281.875,5.6203,5.5078,5.8094,6.5234,-0.6128,-1.8115,12.8678,12.793,11.8623,1.4561,1.4889,0.8323,28.8125,0.81,261.82,1,0,47.6687,39.6312,49.1562,July,264MW
2025-07-25 13:30:00,264.9874,296.4688,117.3625,54.2812,281.25,43.2312,281.4375,5.6156,5.5938,5.6672,5.9031,-0.6989,-1.869,12.8661,12.7751,11.8004,1.3874,1.4176,0.7448,30.5562,0.753,256.36,1,0,43.3687,39.65,47.325,July,264MW
2025-07-25 14:00:00,266.0499,296.0625,117.2,54.3,281.15,43.125,281.1875,5.3734,5.2797,5.5469,6.3484,-0.7164,-1.898,12.8271,12.7264,11.709,1.3791,1.4102,0.7505,29.475,0.756,253.28,1,1,49.05,39.7562,48.4437,July,264MW
2025-07-25 14:30:00,438.0687,312.625,111.85,51.8875,284.625,39.4625,293.1562,4.4922,4.3703,4.3484,4.8094,-0.9947,-3.4885,14.1418,14.028,12.5265,3.3225,3.3737,1.4357,29.9062,5.654,261.32,1,1,45.4562,39.75,4.5312,July,Other
2025-07-25 15:00:00,572.7937,330.6562,113.8125,48.4812,298.975,36.6063,310.125,2.9344,2.8172,2.9797,3.5016,-1.2248,-4.586,15.5539,15.4174,12.9732,3.9311,4.0063,1.6174,29.0625,15.054,269.2,1,1,49.85,39.8875,0.0,July,Other
2025-07-25 15:30:00,663.2125,357.5,121.3625,48.1875,319.225,35.5875,332.8438,2.5484,2.3109,2.6047,3.3641,-1.2847,-4.9765,15.4044,15.2581,13.1049,4.2089,4.2841,1.7616,29.9688,11.258,279.36,1,1,45.3625,39.8937,0.0,July,660MW
2025-07-25 16:00:00,663.2125,356.3125,123.15,48.2,320.35,35.7062,333.7812,2.7141,2.4781,2.6906,3.3125,-1.3342,-5.037,15.224,15.1184,13.0834,4.1927,4.2596,1.7082,28.2812,5.114,281.96,1,1,48.8687,39.85,0.0,July,660MW
2025-07-25 16:30:00,662.4688,356.2188,123.7,48.225,320.725,36.05,333.8125,2.8109,2.5672,2.7609,2.9344,-1.388,-5.0735,15.263,15.1151,13.0061,4.2041,4.2762,1.6706,29.975,16.196,283.46,1,1,42.4312,39.8312,0.0,July,660MW
2025-07-25 17:00:00,659.7063,355.875,124.625,48.0875,322.35,35.7313,334.375,2.7547,2.3234,2.7609,3.375,-1.3254,-4.931,15.1476,15.0079,13.0135,4.1485,4.2211,1.6778,28.2875,5.874,283.56,1,1,46.4187,39.6812,0.0,July,660MW
2025-07-25 17:30:00,659.7063,354.25,123.35,47.8625,320.4,35.8062,332.375,2.9469,2.4969,2.9937,3.3438,-1.4309,-4.9955,15.0599,14.9185,12.9281,4.0802,4.1551,1.6174,28.8625,0.599,270.34,1,1,49.1125,39.6375,0.0,July,660MW
2025-07-25 18:00:00,659.7063,354.625,122.9125,47.7,320.625,35.4062,332.8438,2.7859,2.5672,3.0984,3.5078,-1.3005,-4.848,15.0956,14.9672,12.9312,4.201,4.2784,1.706,29.4062,0.518,261.96,1,1,42.5375,39.6375,0.0,July,660MW
2025-07-25 18:30:00,659.4938,356.9688,123.6625,47.6562,322.15,35.4688,334.4062,2.8438,2.6469,3.0141,3.0578,-1.2734,-4.8735,15.1167,14.9867,13.0556,4.1288,4.2014,1.6949,28.4125,0.967,276.02,1,1,47.6062,39.5875,0.0,July,660MW
2025-07-25 19:00:00,657.3688,356.3125,123.3125,47.75,321.775,35.3687,334.0312,2.6797,2.4203,2.8172,2.9703,-1.3867,-4.9385,15.0355,14.9087,12.9618,4.1883,4.2727,1.666,29.0125,0.818,266.28,1,1,50.1562,39.55,0.0,July,660MW
2025-07-25 19:30:00,660.45,356.5312,123.1375,47.3687,321.925,35.0938,334.3125,2.6984,2.4078,2.8172,3.0484,-1.3565,-4.9655,15.2581,15.1249,13.0822,4.1389,4.2242,1.6597,29.3812,3.28,272.02,1,0,45.9375,39.5437,0.0,July,660MW
2025-07-25 20:00:00,660.45,356.875,123.5625,47.4125,322.425,35.4,334.75,2.6437,2.5906,2.9203,3.1906,-1.367,-4.9345,15.12,14.9998,13.0316,4.0837,4.1651,1.6078,29.425,2.99,273.74,1,0,48.9437,39.6375,0.0,July,660MW
2025-07-25 20:30:00,660.3438,357.3125,123.1625,47.1437,322.525,34.8563,334.9688,2.6406,2.4094,2.8609,3.0375,-1.3604,-4.891,15.172,15.0371,13.082,4.1428,4.2316,1.6306,29.4188,3.195,278.22,1,0,42.1812,39.5125,0.0,July,660MW
2025-07-25 21:00:00,659.7063,359.4688,124.0875,47.2375,323.875,34.8937,336.3438,2.9094,2.6391,2.8969,3.1234,-1.2974,-4.9025,15.2467,15.1297,13.1298,4.124,4.2089,1.6715,29.3812,0.942,280.9,1,0,47.25,39.4187,0.0,July,660MW
2025-07-25 21:30:00,659.2812,358.9688,123.75,47.1562,323.475,34.8125,335.9688,2.8125,2.6453,3.1141,2.9688,-1.3552,-4.8995,15.211,15.0924,13.0612,4.0553,4.124,1.5949,29.3687,0.763,273.36,1,0,50.0062,39.45,0.0,July,660MW
2025-07-25 22:00:00,461.975,347.9062,122.425,46.8438,322.275,34.85,329.8125,3.3359,3.0109,4.0391,4.5437,-0.8669,-2.8025,13.0562,12.9457,11.6919,2.052,2.087,0.859,29.1812,0.806,278.88,1,1,45.6875,39.3812,0.0,July,Other
2025-07-25 22:30:00,430.95,327.2188,120.6875,46.8438,306.725,35.25,313.0,4.9359,4.4719,4.6734,5.1375,-0.7777,-2.8365,13.7826,13.6721,12.2889,2.1815,2.2126,0.9877,28.3937,0.589,284.1,1,1,49.0375,39.325,5.7437,July,Other
2025-07-25 23:00:00,288.6813,322.3438,118.1875,49.6687,303.8,37.2437,305.25,5.2437,5.1375,5.4437,5.3984,-0.7471,-1.8875,12.65,12.572,11.8243,1.0475,1.0803,0.5537,29.375,0.708,293.16,1,1,43.175,39.3187,65.075,July,Other
2025-07-25 23:30:00,266.7937,300.5,121.3125,50.7,287.6,38.975,287.0,5.3562,5.2719,5.6594,6.0062,-0.6582,-1.8325,12.7394,12.6857,11.7052,1.4303,1.4675,0.8177,28.8937,0.77,265.88,1,1,48.0187,39.3875,47.35,July,264MW
2025-07-26 00:00:00,268.7062,299.75,119.75,50.1187,284.65,38.8812,282.75,5.1062,5.1875,5.7922,6.5203,-0.6324,-1.8615,12.9262,12.8352,11.9136,1.4106,1.4421,0.8253,29.4125,0.733,263.68,1,1,44.9812,39.3062,59.7,July,264MW
2025-07-26 00:30:00,268.1749,296.375,121.3875,49.1125,283.775,38.1812,280.3125,5.4234,5.3547,5.4703,6.175,-0.7449,-1.951,12.8011,12.7069,11.8307,1.2947,1.3244,0.7149,28.8312,0.869,260.64,1,1,46.5,39.2,64.1125,July,264MW
2025-07-26 01:00:00,267.75,296.1562,122.35,48.5938,283.825,37.675,279.4375,5.1984,5.3156,5.4344,6.1078,-0.6823,-1.911,12.7394,12.6484,11.6931,1.3402,1.3699,0.7639,29.85,0.802,257.72,1,1,49.6687,39.1312,65.3687,July,264MW
2025-07-26 01:30:00,268.2812,295.625,123.0625,48.525,284.025,37.2625,279.0312,5.3719,5.3094,5.5266,6.4562,-0.6224,-1.8655,12.8044,12.7703,11.9159,1.3555,1.3896,0.8024,29.975,0.779,256.08,1,1,44.5562,38.9937,66.1375,July,264MW
2025-07-26 02:00:00,268.3875,294.5938,123.2125,49.0375,283.725,37.5375,278.7188,5.4125,5.2234,5.6687,6.0172,-0.6845,-1.898,12.7979,12.715,11.7654,1.3537,1.3874,0.7781,29.3625,0.714,254.98,1,1,48.6625,38.8812,63.8687,July,264MW
2025-07-26 02:30:00,268.3875,294.9375,122.5375,49.0187,283.375,37.6688,278.5312,5.6109,5.2469,5.4516,6.2172,-0.6644,-1.8955,12.949,12.8661,11.8318,1.3284,1.3572,0.7733,29.4125,0.742,253.6,1,1,42.2937,38.7875,64.8062,July,264MW
2025-07-26 03:00:00,267.325,295.5625,122.4375,49.3812,283.625,38.0875,279.0625,5.5281,5.4906,5.4672,5.9969,-0.6884,-1.919,12.8759,12.7621,11.8163,1.3432,1.3747,0.7556,29.4562,0.689,250.24,1,1,47.125,38.6312,62.7687,July,264MW
2025-07-26 03:30:00,267.1124,295.8438,122.0875,49.5437,283.975,38.2,279.8125,5.4781,5.2031,5.4609,6.0922,-0.7138,-1.975,12.8385,12.7442,11.6922,1.3494,1.3839,0.7374,29.3625,3.261,258.54,1,0,49.7062,38.5938,62.6062,July,264MW
2025-07-26 04:00:00,263.6062,295.25,122.0125,49.8187,283.775,38.3812,279.625,5.5516,5.3187,5.6687,6.3109,-0.6254,-1.8415,12.7816,12.7036,11.7771,1.3481,1.3839,0.7805,29.425,2.987,259.16,1,0,44.4312,38.5812,62.5375,July,264MW
2025-07-26 04:30:00,267.5375,295.4688,121.65,49.2,283.875,38.0812,279.6875,5.6578,5.3781,5.6922,6.3969,-0.6806,-1.906,12.7264,12.6419,11.6834,1.3944,1.4259,0.8028,27.775,3.231,257.9,1,0,48.2687,38.3937,64.15,July,264MW
2025-07-26 05:00:00,266.7937,295.1875,122.675,49.3562,284.25,37.8438,279.6875,5.5359,5.2891,5.2453,6.2031,-0.6176,-1.8605,12.8872,12.7995,11.8973,1.3931,1.4255,0.819,29.775,0.662,247.58,1,0,44.275,38.4813,63.375,July,264MW
2025-07-26 05:30:00,267.75,294.25,122.25,49.3812,283.95,38.2812,279.75,5.6016,5.4141,5.4656,6.0547,-0.7024,-1.8945,12.8044,12.7183,11.8347,1.3367,1.3691,0.7348,27.7875,0.673,252.56,1,0,46.0875,38.2875,61.5812,July,264MW
2025-07-26 06:00:00,268.2812,296.875,122.325,49.7812,284.6,38.3563,280.8125,5.5141,5.4047,5.6672,6.55,-0.646,-1.8615,12.9701,12.8824,11.8229,1.4028,1.436,0.8188,27.7687,0.724,259.06,1,1,48.775,38.2188,59.5187,July,264MW
2025-07-26 06:30:00,267.75,297.3125,122.05,49.7125,285.05,38.2062,281.0,5.7562,5.5141,5.5,5.9234,-0.6307,-1.854,12.8759,12.7914,11.8323,1.3844,1.408,0.8186,29.7437,0.691,248.9,1,1,50.0125,38.125,62.4312,July,264MW
2025-07-26 07:00:00,267.6437,296.0938,121.6875,50.3125,284.5,38.9875,280.8125,5.5672,5.6141,5.6687,5.8641,-0.6434,-1.8515,12.7118,12.6175,11.6751,1.4181,1.4465,0.817,30.4813,0.779,243.76,1,1,44.2125,38.1312,59.15,July,264MW
2025-07-26 07:30:00,268.0687,297.25,121.325,50.2312,284.825,38.9125,281.4375,5.6406,5.4156,5.6125,6.4219,-0.6372,-1.8775,12.8369,12.7475,11.8191,1.3993,1.4382,0.7928,30.55,0.808,241.44,1,1,47.7437,38.1312,59.9688,July,264MW
2025-07-26 08:00:00,268.0687,297.5,121.575,50.3812,285.15,39.3125,281.7812,5.2578,5.2125,5.3156,6.4125,-0.6998,-1.9085,12.8336,12.7556,11.7665,1.3673,1.3988,0.7593,29.9625,0.741,241.56,1,1,49.1125,38.0375,58.025,July,264MW
2025-07-26 08:30:00,267.2188,297.625,120.9625,50.9812,285.0,39.8312,282.0938,5.4219,5.3234,5.3687,6.0766,-0.6779,-1.8965,12.5964,12.5216,11.7139,1.422,1.4487,0.7884,28.9062,0.727,242.16,1,1,49.8312,37.9437,56.3937,July,264MW
2025-07-26 09:00:00,263.9249,297.9062,120.5,50.7062,285.125,39.6312,282.4062,5.4281,5.3281,5.4703,6.2719,-0.5909,-1.848,12.9279,12.8352,11.9059,1.4526,1.4802,0.8369,30.3812,0.769,241.2,1,1,41.65,37.9,57.8187,July,264MW
2025-07-26 09:30:00,267.8562,297.6875,120.9375,51.0187,285.25,39.7437,282.5,5.3672,5.275,5.6578,6.5656,-0.7059,-1.976,12.8856,12.7881,11.8174,1.3918,1.4229,0.7591,28.3438,4.994,251.82,1,1,45.4312,37.8563,56.85,July,264MW
2025-07-26 10:00:00,267.6437,297.5625,120.6,51.45,284.925,40.2625,282.5625,5.3328,5.3281,5.4031,6.0906,-0.7274,-1.9995,12.7719,12.689,11.6626,1.3923,1.4246,0.7499,30.5312,12.23,254.16,1,1,48.025,37.7375,54.6125,July,264MW
2025-07-26 10:30:00,268.1749,296.1875,119.4875,51.8438,283.875,40.7562,282.125,5.6031,5.5984,5.6312,6.2359,-0.6447,-1.885,12.9994,12.91,11.8893,1.3984,1.4321,0.7689,30.3563,0.761,247.66,1,1,49.4,37.8125,54.0312,July,264MW
2025-07-26 11:00:00,269.025,296.2188,119.625,52.2125,283.85,41.0375,282.0625,5.3922,5.2906,5.5781,6.5219,-0.6823,-1.9175,12.8986,12.8141,11.808,1.3931,1.4242,0.786,28.9125,0.727,241.74,1,1,42.7062,37.7062,53.4062,July,264MW
2025-07-26 11:30:00,267.0062,297.1562,119.0875,52.4062,284.0,41.2375,282.5938,5.4437,5.3453,5.2906,6.2453,-0.7099,-1.9605,12.7426,12.6207,11.6887,1.4106,1.4539,0.7466,28.9188,3.429,249.1,1,0,46.5187,37.7562,53.0125,July,264MW
2025-07-26 12:00:00,267.6437,297.6562,119.325,52.025,284.575,40.8937,283.0,5.3812,5.3672,5.4781,6.4156,-0.6281,-1.8855,13.0189,12.9327,11.8866,1.4474,1.4797,0.8138,29.925,3.183,252.38,1,0,49.0,37.8,55.2062,July,264MW
2025-07-26 12:30:00,267.5375,297.9688,119.675,52.0875,285.15,40.8812,283.4375,5.5125,5.3766,5.4891,5.9219,-0.6946,-1.9345,12.845,12.7507,11.8446,1.3783,1.4076,0.7413,29.9375,3.035,253.94,1,0,42.55,37.8937,54.0375,July,264MW
2025-07-26 13:00:00,267.8562,297.9062,119.5375,52.5687,285.0,41.2562,283.6875,5.4531,5.3969,5.4406,6.0641,-0.7173,-1.9335,12.6825,12.598,11.6692,1.3984,1.429,0.7381,30.15,2.648,249.28,1,0,47.2687,37.8812,51.85,July,264MW
2025-07-26 13:30:00,267.8562,300.6875,118.7625,52.6937,285.75,41.325,285.1875,5.7297,5.5875,5.6797,6.2969,-0.6044,-1.853,13.014,12.9181,11.8522,1.4601,1.4815,0.8092,29.4625,0.76,248.92,1,0,49.8562,38.0,50.3875,July,264MW
2025-07-26 14:00:00,268.3875,300.375,118.9125,52.8937,285.825,41.4875,285.125,5.6781,5.5391,5.5609,5.9625,-0.709,-1.9655,12.897,12.8044,11.7844,1.3835,1.4167,0.709,31.7125,0.742,241.32,1,1,45.5938,38.1063,50.9375,July,264MW
2025-07-26 14:30:00,436.0499,322.5312,115.5,52.5062,295.775,40.7,303.375,4.1641,3.8703,3.7547,4.7297,-0.9584,-3.1625,14.1791,14.1109,12.2036,2.3211,2.3521,0.8899,28.3438,6.122,227.14,1,1,49.2875,38.1688,0.0,July,Other
2025-07-26 15:00:00,616.5687,351.1875,123.8125,52.825,315.075,40.975,327.3125,2.9344,2.6953,2.9375,3.8828,-1.2161,-4.578,15.3085,15.185,13.1148,3.7849,3.8418,1.531,28.8125,0.858,272.12,1,1,44.7437,38.2375,0.0,July,Other
2025-07-26 15:30:00,655.775,354.6875,128.05,52.2125,321.6,40.7437,333.9688,2.3687,2.4516,2.7406,3.5969,-1.3705,-4.9175,15.5474,15.4011,13.3276,4.0781,4.1415,1.5669,29.4562,0.472,274.56,1,1,49.0187,38.4062,0.0,July,660MW
2025-07-26 16:00:00,535.6062,351.9375,125.3625,52.3937,320.95,40.7562,331.625,3.1766,2.5078,2.8016,4.2406,-0.9304,-3.2485,13.3699,13.2675,11.9458,2.6474,2.6754,1.1161,29.3687,0.799,273.92,1,1,43.1812,38.35,0.0,July,Other
2025-07-26 16:30:00,430.8438,330.7812,123.9375,51.7437,307.375,40.6,314.0,4.5547,4.1,4.5766,5.4969,-0.8564,-2.965,13.9126,13.7924,12.4793,2.0157,2.0489,0.8124,29.4813,6.032,286.88,1,1,48.2875,38.3187,0.0062,July,Other
2025-07-26 17:00:00,421.3875,327.875,115.1625,52.1937,298.825,40.2625,307.5312,3.6562,3.9062,4.2625,4.5578,-0.8748,-2.8785,14.0881,13.9955,12.656,2.3263,2.3609,0.9533,28.9562,11.826,293.58,1,1,42.4625,38.3687,9.8062,July,Other
2025-07-26 17:30:00,433.3937,321.6875,112.15,51.0625,294.525,38.5875,303.2188,3.3062,3.5656,3.8781,4.5828,-1.0174,-3.0825,14.3302,14.223,12.6878,2.2725,2.3254,0.8474,28.7062,0.713,287.12,1,1,47.4125,38.4437,13.75,July,Other
2025-07-26 18:00:00,645.7875,335.0938,116.375,50.0062,300.775,37.9625,313.9062,2.1828,2.1078,2.5391,3.2828,-1.4755,-5.295,16.3761,16.2689,13.5782,4.3681,4.4648,1.8187,29.0,0.638,278.8,1,1,50.25,38.4375,0.0,July,660MW
2025-07-26 18:30:00,660.2375,350.4688,122.0125,49.3625,316.75,37.275,329.8125,2.45,2.5906,2.8953,3.7859,-1.3202,-4.8425,15.4564,15.3312,13.2632,4.1004,4.1712,1.6527,28.9937,1.165,266.98,1,1,47.0687,38.6187,0.0,July,660MW
2025-07-26 19:00:00,661.3,352.1875,122.65,49.2937,317.05,37.5187,330.3125,2.4047,2.3703,2.6312,3.6516,-1.2839,-4.895,15.6709,15.5149,13.3092,4.1607,4.2329,1.7183,29.2687,0.414,262.0,1,1,43.8,38.6937,0.0,July,660MW
2025-07-26 19:30:00,460.5938,335.6562,122.05,48.9688,310.725,37.5562,318.7812,4.2703,4.175,4.5672,5.3391,-0.8311,-3.108,13.274,13.17,11.9401,2.71,2.7743,1.2425,29.8812,20.091,294.72,1,0,47.5062,38.825,3.7687,July,Other
2025-07-26 20:00:00,401.625,332.75,119.0375,49.4688,303.775,37.4,311.375,4.8406,4.7984,4.9844,5.5484,-0.8481,-2.6265,13.1391,13.0595,11.9778,2.0756,2.1071,0.8612,29.4813,6.388,298.46,1,0,43.375,38.975,28.0375,July,Other
2025-07-26 20:30:00,276.1437,307.2188,125.05,51.3375,293.375,38.975,292.7812,5.0016,4.8172,4.9078,5.6281,-0.5659,-1.8605,12.8775,12.8011,11.7121,1.5541,1.5891,0.877,30.6187,3.203,260.3,1,0,47.6375,38.9312,37.8062,July,264MW
2025-07-26 21:00:00,337.2374,317.5938,114.0,51.475,292.6,39.075,296.4688,5.0312,4.8219,5.5281,5.7641,-0.8053,-2.253,12.845,12.7459,11.7836,1.4294,1.4513,0.7177,28.7125,0.707,262.84,1,0,43.45,39.0375,67.9,July,Other
2025-07-26 21:30:00,266.0499,301.2188,124.1625,51.6687,287.825,40.2125,286.375,5.5328,5.3266,5.7734,6.2391,-0.7234,-1.861,12.6256,12.5346,11.674,1.3761,1.4071,0.7407,29.8687,0.735,262.38,1,0,48.6437,39.175,41.1562,July,264MW
2025-07-26 22:00:00,265.625,297.5,118.55,51.5375,282.625,40.1,281.9375,5.5875,5.3672,5.7391,6.2906,-0.6355,-1.8475,12.9165,12.8206,11.8827,1.415,1.45,0.8105,29.4125,0.741,255.24,1,1,44.5812,39.3438,54.8125,July,264MW
2025-07-26 22:30:00,265.5187,295.125,119.575,51.0187,281.625,39.8187,279.5625,5.6203,5.4953,5.7094,6.2703,-0.7348,-1.943,12.8174,12.7345,11.7913,1.3288,1.3551,0.7236,29.45,0.744,250.92,1,1,49.6625,39.3375,59.0125,July,264MW
2025-07-26 23:00:00,267.1124,294.9688,120.2375,51.125,281.7,39.6687,278.9688,5.5922,5.4453,5.4703,6.1906,-0.7138,-1.9325,12.7215,12.6337,11.6934,1.3717,1.4019,0.7648,30.1187,0.836,248.44,1,1,46.45,39.5062,59.6437,July,264MW
2025-07-26 23:30:00,267.325,294.125,120.8875,50.6937,281.75,39.3187,278.4062,5.5437,5.3906,5.4109,6.0016,-0.5782,-1.819,12.8612,12.7719,11.88,1.4452,1.4815,0.8582,27.7125,0.708,246.44,1,1,43.9062,39.4937,60.8125,July,264MW
2025-07-27 00:00:00,266.5812,294.125,121.0875,50.2,281.775,38.9562,278.0312,5.4547,5.3953,5.5359,6.0891,-0.7129,-1.937,12.7101,12.6224,11.7594,1.3502,1.3774,0.7396,29.45,0.666,244.4,1,1,48.4875,39.6062,62.2188,July,264MW
2025-07-27 00:30:00,423.8312,304.0312,117.4875,49.4375,283.525,37.675,287.125,4.4109,4.5859,4.8516,5.2828,-1.1583,-3.6835,14.9689,14.8584,13.0,3.1969,3.2337,1.3764,28.8438,0.795,241.62,1,1,44.1562,39.575,20.5562,July,Other
2025-07-27 01:00:00,361.25,312.5938,124.625,49.025,295.775,36.7875,294.3438,4.4281,4.7375,5.2031,5.3859,-0.7803,-2.6245,13.1602,13.0693,11.9872,1.8989,1.9343,0.9417,29.9312,18.103,290.32,1,1,49.3187,39.625,57.1562,July,Other
2025-07-27 01:30:00,361.3562,314.9375,124.2125,48.9375,297.325,37.1312,297.4688,4.7469,4.8031,4.8234,5.7766,-0.8101,-2.6305,13.1342,13.0497,11.9165,1.9474,1.9877,0.9463,30.0125,5.583,300.02,1,1,45.325,39.525,55.4688,July,Other
2025-07-27 02:00:00,439.45,311.5938,121.8625,49.075,293.525,36.8875,296.3438,3.9922,4.1969,4.3062,4.825,-1.0389,-3.6895,14.5935,14.4846,12.8851,3.1208,3.186,1.2545,28.3375,16.255,311.72,1,1,49.3625,39.7812,15.6125,July,Other
2025-07-27 02:30:00,469.4125,324.875,115.8125,48.5875,300.15,37.175,308.125,3.6047,3.2797,3.5141,5.0797,-1.0161,-3.291,13.8866,13.768,12.2554,2.5718,2.6081,1.0769,28.8875,0.825,305.18,1,1,44.25,39.65,0.0,July,Other
2025-07-27 03:00:00,435.4125,321.8438,120.1,48.2875,301.25,37.3687,307.3438,4.1375,4.1062,3.8937,4.9187,-0.8984,-2.8725,13.4397,13.3179,11.9733,2.0275,2.0577,0.7672,28.3312,0.686,304.34,1,1,48.4937,39.6937,0.0,July,Other
2025-07-27 03:30:00,333.4125,313.8438,121.675,48.7062,297.225,37.2625,298.5,5.0437,5.0312,5.05,5.8094,-0.723,-2.311,13.0351,12.9457,11.9194,1.7335,1.7663,0.898,30.5312,2.938,307.5,1,0,41.7812,39.625,53.3562,July,Other
2025-07-27 04:00:00,347.3312,307.625,121.4625,49.3687,292.05,37.75,292.1875,4.2516,4.2188,4.3562,5.4078,-0.8941,-2.5785,13.2269,13.1424,11.9972,1.7729,1.8166,0.8004,28.925,2.922,306.92,1,0,46.1812,39.5375,50.2312,July,Other
2025-07-27 04:30:00,557.2812,324.9688,115.65,47.9688,297.2,36.2125,306.3438,3.3937,2.9031,3.1062,4.0062,-1.3136,-4.6665,15.094,14.9445,12.5684,3.9521,4.0028,1.661,30.6063,2.913,303.72,1,0,49.075,39.3438,0.0,July,Other
2025-07-27 05:00:00,465.0563,336.75,117.3125,48.1187,311.0,36.2437,319.2188,3.125,3.1875,3.4297,4.5437,-0.8372,-2.82,12.8807,12.7654,11.8359,2.2007,2.2371,0.9949,29.375,17.587,293.52,1,0,43.0562,39.3438,3.1562,July,Other
2025-07-27 05:30:00,436.3688,329.3438,120.2375,47.425,304.8,35.775,311.5938,3.7484,3.8359,3.5266,4.6687,-0.8818,-2.9285,13.3016,13.1911,12.0637,2.2301,2.2734,0.9323,28.3062,0.793,291.72,1,0,48.2312,39.2062,0.0,July,Other
2025-07-27 06:00:00,342.5499,319.0312,122.0375,48.3312,300.2,35.9688,301.8438,4.8422,4.9141,4.95,5.5891,-0.6919,-2.324,13.053,12.9604,11.9203,1.8162,1.8525,0.9489,28.2812,0.835,283.76,1,1,42.7188,39.2312,53.5812,July,Other
2025-07-27 06:30:00,265.5187,305.0625,126.8625,48.7625,292.35,36.8625,288.9688,5.3609,5.2109,5.5187,5.8,-0.7081,-1.9065,12.7849,12.6971,11.8334,1.3756,1.4111,0.786,28.2938,0.773,262.46,1,1,47.8,39.275,50.625,July,264MW
2025-07-27 07:00:00,266.0499,299.2188,121.675,48.65,285.8,36.9312,282.9688,5.1297,5.1375,5.3453,5.8859,-0.6959,-1.908,12.65,12.5785,11.7099,1.3918,1.4233,0.8133,29.475,0.804,255.34,1,1,43.1312,39.1875,62.125,July,264MW
2025-07-27 07:30:00,266.3688,297.7188,122.6625,48.3812,284.9,36.6375,280.9688,5.6125,5.4453,5.5422,6.1484,-0.6141,-1.8385,12.7426,12.6516,11.8491,1.4391,1.4723,0.8617,29.575,0.818,253.62,1,1,47.4812,39.1625,65.0,July,264MW
2025-07-27 08:00:00,265.625,296.9375,123.3875,48.5562,284.55,36.7188,279.9688,5.6359,5.5359,5.5812,6.4328,-0.6539,-1.8925,12.7118,12.6435,11.767,1.4102,1.4417,0.8183,28.975,0.806,253.02,1,1,48.9812,39.05,64.4062,July,264MW
2025-07-27 08:30:00,266.2625,296.4062,123.1875,49.0187,284.3,37.125,279.5938,5.5547,5.5687,5.6516,6.2188,-0.6692,-1.8925,12.7849,12.7069,11.7495,1.4224,1.4557,0.8584,28.8438,0.866,252.22,1,1,46.25,39.1562,63.625,July,264MW
2025-07-27 09:00:00,266.6875,296.2812,122.7875,49.15,284.125,37.45,279.6875,5.5062,5.4828,5.6266,6.1125,-0.6561,-1.8965,12.676,12.5801,11.832,1.4054,1.436,0.7871,29.3687,0.731,250.78,1,1,49.4125,39.0125,62.6812,July,264MW
2025-07-27 09:30:00,266.6875,296.0312,122.6,49.8187,284.0,37.9875,279.8438,5.5844,5.5938,5.6516,5.9984,-0.6416,-1.869,12.7507,12.6695,11.8114,1.4841,1.5169,0.8396,29.9688,0.786,248.72,1,1,44.0938,39.0125,61.5312,July,264MW
2025-07-27 10:00:00,265.5187,296.2188,121.85,49.5625,283.975,37.7812,280.0625,5.4578,5.4437,5.5562,6.2516,-0.6526,-1.882,12.8076,12.7231,11.7059,1.4286,1.4522,0.8192,29.9813,0.648,246.68,1,1,47.85,38.775,62.4437,July,264MW
2025-07-27 10:30:00,266.1562,296.9375,122.4,49.725,284.375,37.8563,280.25,5.5437,5.5172,5.5594,6.1344,-0.6495,-1.949,12.8564,12.7735,11.9425,1.4478,1.4811,0.8232,29.7375,0.828,245.02,1,1,49.15,38.7,61.8,July,264MW
2025-07-27 11:00:00,264.35,297.7188,121.825,50.4,284.575,38.7437,280.9688,5.5797,5.6328,5.6844,6.2859,-0.7278,-1.9595,12.7865,12.7199,11.8231,1.408,1.4417,0.7634,29.4375,0.766,243.66,1,1,49.9937,38.6562,59.0875,July,264MW
2025-07-27 11:30:00,267.8562,300.75,121.9875,50.6875,285.85,38.8937,283.25,5.4969,5.5312,5.5578,6.3359,-0.6924,-1.977,12.793,12.6971,11.697,1.5217,1.5524,0.8481,30.6063,2.971,265.62,1,0,44.4125,38.5438,55.2188,July,264MW
2025-07-27 12:00:00,265.3063,301.7188,121.375,49.85,286.775,38.0187,283.9688,5.2219,5.1672,5.4875,6.3078,-0.6368,-1.896,12.8661,12.7735,11.8952,1.4955,1.5283,0.87,29.9875,3.01,261.1,1,0,47.4625,38.4625,60.4688,July,264MW
2025-07-27 12:30:00,266.2625,300.9062,122.2125,50.4312,286.975,38.3812,283.75,5.5594,5.6156,5.7094,6.1984,-0.7108,-1.968,12.8694,12.7914,11.8174,1.4482,1.4811,0.8157,28.8625,2.975,257.86,1,0,48.4,38.4312,59.25,July,264MW
2025-07-27 13:00:00,266.0499,300.2188,121.3,50.775,286.35,38.8062,283.6875,5.2016,5.4219,5.4187,6.1125,-0.6876,-1.9215,12.6922,12.6077,11.6792,1.4334,1.4684,0.8013,28.3375,0.76,248.6,1,0,48.5375,38.3625,57.7687,July,264MW
2025-07-27 13:30:00,265.9437,299.9688,121.275,50.5938,286.35,38.65,283.625,5.4594,5.6016,5.6328,6.1859,-0.6521,-1.916,12.8158,12.7377,11.8382,1.4526,1.4802,0.8181,29.4813,0.817,244.36,1,0,48.5062,38.2062,57.9812,July,264MW
2025-07-27 14:00:00,265.7312,299.875,121.6,49.4375,286.7,37.7313,283.5625,5.4016,5.4922,5.7766,6.3219,-0.6556,-1.9335,12.7247,12.6484,11.7838,1.4089,1.4382,0.791,29.4625,0.754,242.9,1,1,48.5,38.1625,61.8375,July,264MW
2025-07-27 14:30:00,265.7312,301.0312,122.1125,50.0312,287.0,38.1312,284.125,5.6187,5.3094,5.7031,5.9969,-0.6959,-1.9465,12.7036,12.6224,11.6925,1.4382,1.4719,0.7923,29.9562,0.805,254.78,1,1,48.525,38.0938,58.1375,July,264MW
2025-07-27 15:00:00,263.9249,304.2812,122.3875,50.2562,288.7,38.2,285.0625,5.5578,5.1203,5.6125,6.1094,-0.6106,-1.9365,12.858,12.7735,11.8489,1.4697,1.5056,0.8496,29.35,12.825,251.16,1,1,48.5375,37.9125,58.275,July,264MW
2025-07-27 15:30:00,266.2625,301.6562,121.0125,51.0938,287.1,38.9813,284.6875,5.725,5.2547,5.6422,6.2641,-0.7475,-2.0055,12.8174,12.7134,11.7903,1.3892,1.4242,0.7615,30.6063,3.298,256.04,1,1,48.7,37.9813,55.8562,July,264MW
2025-07-27 16:00:00,266.5812,299.3438,120.0375,52.4,285.375,40.6062,284.1875,5.4109,4.9484,5.6031,6.2,-0.7055,-1.9575,12.7572,12.6792,11.6839,1.4316,1.4653,0.7665,29.9312,0.69,249.74,1,1,49.325,37.9437,50.8625,July,264MW
2025-07-27 16:30:00,266.5812,298.2188,119.3625,53.0,284.425,41.1875,284.0312,5.7797,5.4609,5.7687,6.3422,-0.5931,-1.872,12.9392,12.8612,11.9367,1.548,1.5826,0.8741,29.4062,0.817,254.96,1,1,49.7687,37.9125,49.1437,July,264MW
2025-07-27 17:00:00,266.5812,297.5,118.3625,52.8562,283.625,41.5187,283.3438,5.4125,5.2844,5.4469,6.2047,-0.6906,-1.927,12.7459,12.6663,11.7815,1.4351,1.4701,0.7634,29.9562,0.71,244.52,1,1,45.1,37.975,50.1625,July,264MW
2025-07-27 17:30:00,265.2,296.8125,118.8125,52.6,283.675,41.325,282.9062,5.6859,5.4203,5.6234,6.2312,-0.6889,-1.9405,12.7345,12.6597,11.664,1.4496,1.4754,0.7641,29.5438,0.714,240.68,1,1,48.7937,38.1875,51.6375,July,264MW
2025-07-27 18:00:00,266.1562,297.0,119.125,52.4688,284.0,41.0875,282.9062,5.6828,5.4516,5.5594,5.9922,-0.6342,-1.8985,12.9604,12.8743,11.8524,1.4741,1.506,0.812,28.8125,0.744,239.44,1,1,43.325,38.3312,52.3125,July,264MW
2025-07-27 18:30:00,267.0062,297.75,119.3,52.2562,284.375,40.8937,283.1562,5.6531,5.4141,5.5531,6.1984,-0.6631,-1.951,12.7832,12.7004,11.8408,1.4727,1.5064,0.8065,30.5938,3.82,241.44,1,1,48.1875,38.4125,52.475,July,264MW
2025-07-27 19:00:00,265.4125,296.75,119.3375,52.4437,283.65,41.1062,282.4688,5.5453,5.3875,5.5266,6.0516,-0.6123,-1.8315,12.8027,12.7231,11.8029,1.4973,1.5309,0.8498,29.4,1.887,247.06,1,1,43.6375,38.525,50.7188,July,264MW
2025-07-27 19:30:00,265.0938,300.125,118.7625,52.3312,284.7,40.9625,283.7812,5.8391,5.4984,5.5844,6.0828,-0.6552,-1.9055,12.8515,12.7719,11.7301,1.499,1.5283,0.8293,28.825,3.32,254.0,1,0,48.5687,38.6812,51.2875,July,264MW
2025-07-27 20:00:00,265.625,299.5312,118.4875,52.1687,283.15,41.0187,282.4375,5.9375,5.6531,5.6328,5.6969,-0.6075,-1.8655,12.9506,12.8369,11.9121,1.534,1.5602,0.8973,27.7625,3.006,245.74,1,0,44.5875,38.875,52.4062,July,264MW
2025-07-27 20:30:00,267.6437,299.125,119.2625,51.3187,283.675,40.2687,281.875,5.9422,5.8484,5.8641,5.9906,-0.7208,-1.989,12.8482,12.7442,11.7931,1.4439,1.471,0.7899,28.8625,3.259,248.36,1,0,49.1812,39.0062,57.2937,July,264MW
2025-07-27 21:00:00,266.7937,299.1875,120.35,51.6687,284.05,40.3687,281.6875,5.6406,5.5594,5.4984,5.6391,-0.6394,-1.8795,12.7052,12.6289,11.7039,1.4736,1.5012,0.8426,28.2938,0.713,241.46,1,0,45.5625,39.0938,55.4937,July,264MW
2025-07-27 21:30:00,265.9437,299.1875,120.1875,51.5187,284.325,40.0625,281.9688,5.8172,5.5594,5.6016,5.9562,-0.653,-1.9385,12.8889,12.741,11.8654,1.4487,1.4793,0.8188,29.95,0.822,240.04,1,0,49.825,39.2687,56.2188,July,264MW
2025-07-27 22:00:00,266.9,299.375,120.4125,50.35,284.75,38.8875,282.0312,5.5547,5.4531,5.5812,6.1187,-0.7204,-1.979,12.845,12.7394,11.8565,1.4176,1.4439,0.7667,30.55,0.77,240.38,1,1,45.9375,39.1625,59.8812,July,264MW
2025-07-27 22:30:00,265.5187,299.875,121.1625,50.1437,285.325,38.6375,282.125,5.6922,5.3844,5.5187,6.1875,-0.6613,-1.932,12.8109,12.728,11.7117,1.4653,1.4959,0.8192,29.8563,0.77,240.38,1,1,50.0,39.3187,59.85,July,264MW
2025-07-27 23:00:00,265.8375,300.4688,121.925,49.6375,285.875,38.45,282.3125,5.5172,5.4594,5.7484,6.3516,-0.681,-2.0,12.806,12.7231,11.7665,1.4662,1.4999,0.8501,29.45,0.744,239.4,1,1,45.4562,39.3062,59.8312,July,264MW
2025-07-27 23:30:00,265.2,301.125,122.3375,49.7562,286.525,38.0562,282.5938,5.3641,5.4141,5.6328,6.2562,-0.6565,-1.952,12.7638,12.6776,11.8279,1.4986,1.527,0.8428,29.6625,0.745,238.54,1,1,49.2687,39.3375,60.35,July,264MW
2025-07-28 00:00:00,265.625,301.875,122.4,49.2875,287.175,38.0187,283.2812,5.5266,5.2422,5.4391,6.2344,-0.646,-1.983,12.9522,12.8791,11.8844,1.4605,1.4889,0.8308,27.8438,0.73,239.4,1,1,43.7625,39.3812,60.7375,July,264MW
2025-07-28 00:30:00,266.2625,302.6875,122.275,49.6062,287.55,38.2437,283.6875,5.5094,5.3672,5.7031,6.3109,-0.6556,-1.9855,12.8482,12.7703,11.788,1.4395,1.4692,0.7952,29.4562,0.654,240.64,1,1,48.0437,39.425,59.6312,July,264MW
2025-07-28 01:00:00,265.8375,303.0312,122.2375,49.5875,287.85,37.9062,284.0625,5.4328,5.4,5.4812,6.15,-0.6486,-1.967,12.793,12.7215,11.7137,1.4671,1.5003,0.8103,29.9188,0.742,240.96,1,1,50.1937,39.4437,59.5687,July,264MW
2025-07-28 01:30:00,265.625,303.5625,122.6125,49.3438,288.475,37.7375,284.5312,5.5984,5.1812,5.3453,6.0641,-0.6622,-2.0125,12.8889,12.8011,11.8843,1.4784,1.506,0.8778,30.0,0.756,240.9,1,1,45.625,39.45,59.6562,July,264MW
2025-07-28 02:00:00,265.625,303.7812,122.375,49.2812,288.575,37.8187,284.75,5.5859,5.4359,5.6078,6.2344,-0.653,-1.968,12.8401,12.7638,11.7934,1.4758,1.5073,0.8168,30.5438,0.783,240.46,1,1,48.8312,39.4375,59.3875,July,264MW
2025-07-28 02:30:00,262.4375,303.5312,123.3875,48.875,289.275,37.1875,285.5938,5.5328,5.3469,5.4312,6.0453,-0.6355,-2.06,12.9116,12.8369,11.836,1.5611,1.59,0.8715,28.9562,16.893,259.98,1,1,42.2188,39.5562,59.4375,July,264MW
2025-07-28 03:00:00,264.6687,306.125,122.8125,48.3937,290.25,36.6125,286.4375,5.7375,5.5,5.6016,6.2891,-0.6705,-1.9915,12.806,12.7199,11.8116,1.4706,1.5029,0.8245,29.45,0.77,251.64,1,1,46.7812,39.4875,62.0062,July,264MW
2025-07-28 03:30:00,262.8624,302.5938,123.5875,48.3438,289.05,36.6875,285.375,5.6031,5.4187,5.6016,6.4078,-0.7226,-2.0415,12.7703,12.6809,11.6696,1.4688,1.4959,0.8531,29.4125,3.177,259.22,1,0,48.9937,39.4937,60.275,July,264MW
2025-07-28 04:00:00,264.5625,302.1562,123.9,48.6312,288.925,37.35,285.1562,5.5938,5.4094,5.8141,6.525,-0.653,-1.96,12.871,12.8011,11.8853,1.4657,1.4968,0.8374,29.3563,2.848,260.7,1,0,49.9937,39.4688,59.0812,July,264MW
2025-07-28 04:30:00,265.4125,300.5938,121.975,49.25,287.525,37.7375,283.7812,5.5859,5.4312,5.4875,6.0844,-0.6744,-1.943,12.728,12.6402,11.763,1.4461,1.4776,0.8262,29.925,6.103,261.5,1,0,44.4562,39.3625,61.5187,July,264MW
2025-07-28 05:00:00,265.5187,300.2812,121.9875,49.4688,287.175,38.1625,283.625,5.5219,5.2609,5.4422,6.1281,-0.604,-1.887,12.9035,12.7995,11.9025,1.443,1.4736,0.8251,29.9813,0.779,255.4,1,0,48.0,39.2875,59.7125,July,264MW
2025-07-28 05:30:00,266.6875,300.6875,122.575,48.7188,287.725,37.2,283.6875,5.5656,5.5281,5.5562,6.1297,-0.674,-1.9195,12.897,12.8125,11.7846,1.4111,1.4443,0.8179,30.55,0.759,249.66,1,0,49.475,39.3187,63.1625,July,264MW
2025-07-28 06:00:00,265.4125,300.5,123.025,48.925,287.775,37.1937,283.25,5.4187,5.2906,5.4609,6.3734,-0.6714,-1.938,12.8271,12.7442,11.8232,1.4036,1.4329,0.8096,29.9813,0.679,246.38,1,1,43.0312,39.3375,62.3,July,264MW
2025-07-28 06:30:00,266.475,303.3125,122.9875,49.25,289.0,37.4,285.1875,5.2469,5.3641,5.4812,6.05,-0.6736,-1.941,12.8352,12.7394,11.7226,1.429,1.464,0.807,29.4125,0.697,258.74,1,1,47.525,39.4,59.3562,July,264MW
2025-07-28 07:00:00,266.0499,304.5,122.8,48.9625,289.725,37.2687,286.125,5.4969,5.4328,5.5781,6.0328,-0.7724,-2.006,12.8125,12.7426,11.7922,1.4093,1.4443,0.7459,29.1875,0.629,249.82,1,1,49.7562,39.3125,60.425,July,264MW
2025-07-28 07:30:00,265.8375,303.8438,122.8375,49.5562,289.625,37.8812,286.2188,5.5641,5.4172,5.4969,6.1344,-0.6989,-1.981,12.6532,12.5655,11.6649,1.4811,1.5148,0.7971,29.975,0.816,245.1,1,1,43.8625,39.3312,58.1,July,264MW
2025-07-28 08:00:00,264.9874,304.25,122.0,50.2188,289.5,38.4562,286.5312,5.5172,5.6437,5.5172,5.975,-0.6491,-1.953,13.0042,12.9149,11.8944,1.4973,1.5274,0.8262,29.75,0.805,243.7,1,1,47.425,39.3687,56.5562,July,264MW
2025-07-28 08:30:00,305.4688,317.0938,118.3125,50.9562,295.6,38.5125,296.5,5.1703,5.0062,5.2031,6.2578,-0.7431,-2.259,12.7719,12.7199,11.8334,1.506,1.5283,0.7777,30.4625,6.147,222.26,1,1,48.85,39.3187,62.8375,July,Other
2025-07-28 09:00:00,263.9249,306.5625,123.75,50.9,291.225,39.225,290.4688,5.4953,5.4141,5.5453,5.8687,-0.6574,-2.0,12.7329,12.6516,11.7243,1.6005,1.632,0.877,29.525,5.65,259.86,1,1,49.4688,39.2062,42.7562,July,264MW
2025-07-28 09:30:00,263.7125,299.1562,118.6125,51.1875,284.725,39.3875,283.8438,5.7109,5.5969,5.7562,6.1297,-0.6377,-1.936,12.9051,12.8255,11.925,1.5213,1.5541,0.8757,29.9188,0.688,252.06,1,1,49.7188,39.1187,54.35,July,264MW
2025-07-28 10:00:00,265.0938,297.3125,119.925,50.8062,284.175,39.25,281.9062,5.4875,5.45,5.6297,6.2641,-0.667,-1.8995,12.78,12.7004,11.794,1.4539,1.4846,0.8092,30.025,0.76,248.64,1,1,49.7875,38.9937,58.2125,July,264MW
2025-07-28 10:30:00,264.35,297.3125,121.3625,50.9187,284.55,39.1625,281.2812,5.5891,5.5734,5.5812,5.7687,-0.6705,-1.9345,12.8158,12.728,11.7103,1.4885,1.5231,0.8435,29.4625,0.825,247.32,1,1,49.4562,38.9,58.2312,July,264MW
2025-07-28 11:00:00,263.5,297.3125,120.85,51.3937,284.275,39.625,281.3125,5.7719,5.5469,5.6953,5.9234,-0.646,-1.933,12.9116,12.8417,11.9224,1.5047,1.5441,0.8621,29.7437,0.776,245.92,1,1,48.7875,38.7437,56.0687,July,264MW
2025-07-28 11:30:00,255.4249,297.25,120.2875,52.6375,283.9,40.6812,281.4688,5.7062,5.6,5.8469,6.0,-0.7208,-1.967,12.7329,12.6435,11.7819,1.4802,1.5086,0.7886,29.4562,3.047,256.8,1,0,48.1625,38.65,52.2562,July,264MW
2025-07-28 12:00:00,263.8187,297.7812,119.4,54.8,283.675,42.6937,282.3125,5.6297,5.6656,5.6906,5.7734,-0.6994,-1.9765,12.9587,12.871,11.8201,1.5078,1.5397,0.8277,29.4,3.1,258.12,1,0,47.775,38.6312,45.3687,July,264MW
2025-07-28 12:30:00,263.9249,298.4062,117.3375,53.8438,283.1,42.875,283.2812,5.5922,5.5187,5.6594,5.7984,-0.716,-1.96,12.845,12.7572,11.8042,1.5082,1.5397,0.7862,28.7437,3.236,259.76,1,0,47.65,38.475,43.625,July,264MW
2025-07-28 13:00:00,265.9437,301.0625,117.3375,54.3,284.175,43.25,284.8438,5.6062,5.5234,5.6766,5.8656,-0.695,-1.916,12.7069,12.6354,11.8192,1.5882,1.6149,0.8527,28.525,0.717,250.68,1,0,47.8875,38.4312,42.1625,July,264MW
2025-07-28 13:30:00,264.4562,301.5,117.375,54.35,284.75,43.0437,285.4375,5.5062,5.5484,5.6359,6.1016,-0.6351,-1.892,12.884,12.8076,11.8849,1.5716,1.6044,0.8726,28.4688,0.736,245.86,1,0,48.175,38.475,43.525,July,264MW
2025-07-28 14:00:00,264.1375,302.0,117.5125,54.4625,285.125,42.9875,286.0312,5.4953,5.5219,5.7453,6.3078,-0.6744,-1.9275,12.7004,12.6256,11.8175,1.562,1.5913,0.8422,30.4188,0.681,243.88,1,1,48.35,38.6312,42.0875,July,264MW
2025-07-28 14:30:00,263.8187,302.25,117.15,53.1125,285.75,41.3,286.2812,5.3687,5.4156,5.5453,6.0156,-0.6622,-1.9215,12.7215,12.6386,11.6934,1.5904,1.6202,0.8763,29.9375,0.712,243.04,1,1,48.6937,38.6375,49.2188,July,264MW
2025-07-28 15:00:00,263.8187,302.875,118.75,53.325,286.55,41.3,286.8125,5.4609,5.5672,5.7375,6.1531,-0.5834,-1.8705,12.9084,12.8158,11.913,1.618,1.6477,0.9273,29.8937,0.762,260.38,1,1,48.975,38.7188,46.275,July,264MW
2025-07-28 15:30:00,263.075,303.6875,118.475,52.95,286.925,41.05,287.0625,5.275,5.5109,5.6719,5.8766,-0.6666,-1.9775,12.8743,12.7703,11.7912,1.5922,1.6215,0.8608,30.2125,9.792,259.6,1,1,49.0,38.8,48.9875,July,264MW
2025-07-28 16:00:00,264.35,301.375,118.85,53.275,285.95,41.5125,285.5625,5.4969,5.7375,5.8672,5.7406,-0.7659,-2.095,12.793,12.715,11.6957,1.5217,1.5493,0.8312,30.475,9.103,258.58,1,1,48.975,38.8812,48.7625,July,264MW
2025-07-28 16:30:00,262.5437,299.4375,118.1,53.7937,284.675,42.175,284.6562,5.5062,5.4641,5.775,6.3781,-0.6123,-1.914,12.9522,12.8661,11.903,1.5874,1.6167,0.8711,30.55,0.742,253.44,1,1,48.9187,38.8563,46.0375,July,264MW
2025-07-28 17:00:00,264.35,298.5312,118.25,53.8812,284.6,42.2188,284.2812,5.5375,5.4781,5.8484,6.2156,-0.6779,-1.9665,12.7816,12.6939,11.8029,1.5747,1.6023,0.8682,29.1063,0.752,257.08,1,1,49.2562,38.9437,46.3062,July,264MW
2025-07-28 17:30:00,264.5625,300.375,117.6,53.5625,284.875,41.9375,284.8438,5.6031,5.3125,5.7297,5.9797,-0.6189,-1.916,12.7995,12.7134,11.7259,1.5882,1.6141,0.9109,29.975,0.773,248.72,1,1,49.8875,39.1375,48.2937,July,264MW
2025-07-28 18:00:00,263.9249,300.625,118.15,52.8687,285.5,41.0938,285.0625,5.675,5.5062,5.8078,6.1812,-0.5983,-1.938,12.7686,12.7036,11.8305,1.6053,1.6294,0.8908,29.85,0.779,243.9,1,1,45.3625,39.2,51.3937,July,264MW
2025-07-28 18:30:00,263.8187,300.875,119.4375,54.025,285.925,41.9375,285.125,5.8891,5.7297,5.8125,5.6687,-0.6547,-2.0395,12.8954,12.8239,11.8222,1.6981,1.7339,0.9457,30.025,18.029,254.48,1,1,48.6687,39.4,47.2437,July,264MW
2025-07-28 19:00:00,263.5,304.1562,117.7125,54.4625,286.375,42.9562,286.625,5.5125,5.525,5.7906,6.1109,-0.6793,-1.9835,12.793,12.7134,11.7001,1.5847,1.6123,0.8597,29.45,0.784,250.0,1,1,47.6062,39.5375,43.325,July,264MW
2025-07-28 19:30:00,262.8624,305.0938,117.475,54.5625,286.9,43.0187,287.6562,5.6469,5.65,5.9,5.9375,-0.6582,-2.009,12.9214,12.8271,11.8616,1.5729,1.6001,0.8378,30.1812,3.254,254.2,1,0,46.9562,39.625,42.4312,July,264MW
2025-07-28 20:00:00,271.6813,303.5938,117.375,54.3,286.55,42.825,287.4062,5.1125,5.2406,5.325,5.3828,-0.6889,-2.045,12.9409,12.8401,11.7569,1.583,1.6123,0.8164,29.45,3.296,257.34,1,0,50.1125,39.7312,41.0375,July,264MW
2025-07-28 20:30:00,432.7562,326.7812,114.4125,52.5625,297.525,40.6562,305.5625,4.4516,3.6172,4.1125,4.9375,-0.8735,-3.164,14.093,13.9744,12.4028,2.4112,2.4344,0.9658,29.975,3.271,235.76,1,0,46.9,39.9437,0.0,July,Other
2025-07-28 21:00:00,549.6312,356.375,123.1125,52.0375,318.225,39.7062,329.9688,2.7109,3.0734,3.9812,3.5594,-1.0656,-3.8045,14.0312,13.924,12.2125,2.8916,2.9358,1.0686,29.9688,0.548,271.14,1,0,44.45,40.0312,0.0,July,Other
2025-07-28 21:30:00,435.3063,344.5938,124.925,52.1875,314.625,40.5625,322.75,2.6516,2.9031,4.2406,4.3578,-0.9907,-3.142,13.0075,12.897,11.6818,2.2882,2.3154,0.9247,28.45,0.687,286.58,1,0,48.3562,40.1437,2.0187,July,Other
2025-07-28 22:00:00,375.5938,337.25,121.2375,51.875,308.45,39.4937,315.5938,3.6891,4.2031,5.2656,5.5625,-0.7698,-2.5,13.1667,13.066,12.039,1.786,1.8118,0.7545,30.1063,0.75,288.16,1,1,44.7875,40.2687,36.8563,July,Other
2025-07-28 22:30:00,260.1,316.5312,125.25,50.2125,301.3,38.5875,300.2812,5.3734,5.0812,5.6781,6.2375,-0.6622,-1.7955,12.689,12.5996,11.809,1.1306,1.1551,0.5937,30.475,0.794,290.4,1,1,49.3625,40.45,49.875,July,264MW
2025-07-28 23:00:00,262.1188,302.9375,119.8,50.2687,287.675,38.3687,288.0938,5.5156,5.3094,5.4875,6.1344,-0.6311,-1.876,12.9864,12.8905,11.7867,1.4058,1.4351,0.7938,29.8125,0.838,280.52,1,1,44.3125,40.4437,50.6187,July,264MW
2025-07-28 23:30:00,251.7062,296.4688,120.5375,50.2,283.65,38.65,281.2812,6.0312,5.4203,5.5062,6.15,-0.6709,-1.8795,12.9067,12.8223,11.783,1.2418,1.2693,0.686,29.3937,0.767,268.86,1,1,48.625,40.5125,58.5437,July,264MW
2025-07-29 00:00:00,262.1188,296.1562,120.5625,50.2312,283.0,39.0437,280.0312,5.5906,5.3328,5.5938,6.0328,-0.6464,-1.934,12.9961,12.9132,11.7684,1.3489,1.3761,0.7409,28.8062,0.693,262.84,1,1,42.375,40.3312,60.8062,July,264MW
2025-07-29 00:30:00,264.775,295.375,121.1625,50.2,282.825,38.6,279.25,5.5437,5.5047,5.9391,6.5375,-0.6639,-2.0265,12.9198,12.8287,11.7646,1.3761,1.4097,0.7687,29.4688,0.802,258.38,1,1,47.6875,40.525,61.3438,July,264MW
2025-07-29 01:00:00,265.5187,295.1875,121.775,50.1937,283.15,38.4188,279.1875,5.6812,5.3453,5.6906,5.7297,-0.6841,-2.0025,12.7914,12.7069,11.7175,1.4159,1.4456,0.7623,28.9125,0.779,255.78,1,1,45.3125,40.4375,61.05,July,264MW
2025-07-29 01:30:00,264.8812,294.875,121.3,50.5625,282.875,39.2375,279.0312,5.3828,5.5906,5.8469,6.2906,-0.6639,-2.0395,13.0497,12.9718,11.8903,1.4106,1.4426,0.7733,30.5375,0.657,254.02,1,1,46.8125,40.4437,59.1812,July,264MW
2025-07-29 02:00:00,264.6687,294.0312,121.3125,50.625,282.65,39.4562,278.9062,5.7203,5.5062,5.6406,6.0547,-0.6854,-2.006,12.9067,12.8223,11.7659,1.3747,1.4062,0.7234,30.5375,0.673,252.12,1,1,49.5625,40.5562,57.7312,July,264MW
2025-07-29 02:30:00,264.2438,294.5312,121.1625,50.3687,282.75,39.2937,279.0,5.7656,5.7016,5.7109,6.0437,-0.6482,-1.9905,12.8304,12.7329,11.7089,1.4342,1.4684,0.7836,29.3625,0.703,250.38,1,1,44.1312,40.4625,58.7125,July,264MW
2025-07-29 03:00:00,265.625,294.875,121.175,50.9312,282.825,39.0312,279.125,5.3438,5.4422,5.6969,6.25,-0.5629,-1.9595,12.9002,12.8255,11.8556,1.5082,1.5401,0.8568,29.9625,2.688,251.98,1,1,48.1562,40.475,58.0938,July,264MW
2025-07-29 03:30:00,265.2,297.8125,120.3625,51.4937,283.875,39.825,281.2188,5.5344,5.4078,5.4437,5.9984,-0.688,-2.029,12.8775,12.7897,11.7879,1.4657,1.4955,0.7833,29.9312,3.202,256.54,1,0,50.0938,40.4937,54.6125,July,264MW
2025-07-29 04:00:00,265.0938,297.9688,120.45,51.225,284.25,39.6937,281.5625,5.4984,5.4672,5.6531,6.3047,-0.5909,-1.9205,13.0286,12.8807,11.8706,1.4762,1.5099,0.8468,28.9188,3.227,254.84,1,0,46.2375,40.4437,56.5312,July,264MW
2025-07-29 04:30:00,264.35,296.375,121.3,51.0375,284.05,39.4812,281.4062,5.6031,5.6141,5.6391,6.125,-0.6968,-1.991,12.8466,12.7638,11.7633,1.3975,1.429,0.7661,30.1,2.95,259.28,1,0,49.5687,40.5437,54.7437,July,264MW
2025-07-29 05:00:00,265.0938,295.8438,121.0125,51.05,283.625,39.5625,281.2188,5.475,5.7297,5.5891,6.0172,-0.7147,-2.074,12.78,12.6809,11.7679,1.4837,1.5178,0.817,30.5938,16.679,265.58,1,0,45.3125,40.5125,54.9,July,264MW
2025-07-29 05:30:00,264.8812,296.3438,120.475,50.3062,283.8,39.325,280.9062,5.5,5.525,5.5469,6.125,-0.6495,-1.9565,12.9571,12.8856,11.8902,1.4106,1.4461,0.8004,28.45,0.792,255.12,1,0,49.35,40.6625,59.2,July,264MW
2025-07-29 06:00:00,265.0938,296.2812,121.15,49.9875,284.175,38.6937,280.7812,5.6031,5.3781,5.4625,6.1125,-0.6473,-1.9125,12.8937,12.8174,11.8289,1.3695,1.4036,0.7538,29.6187,0.797,250.02,1,1,43.7062,40.6937,60.9625,July,264MW
2025-07-29 06:30:00,265.2,296.3438,121.9125,50.0938,284.425,38.5938,280.5312,5.7828,5.6219,5.5437,6.2719,-0.6753,-1.972,12.793,12.7101,11.6848,1.4141,1.4447,0.7914,30.3563,0.787,247.54,1,1,48.3875,40.6187,60.2812,July,264MW
2025-07-29 07:00:00,264.775,296.9375,121.525,50.975,284.575,39.325,281.0,5.5719,5.3141,5.5047,6.4656,-0.6355,-1.9445,12.9718,12.8921,11.8895,1.4749,1.5056,0.8437,30.5375,0.707,246.82,1,1,43.1687,40.575,56.7188,July,264MW
2025-07-29 07:30:00,264.6687,298.25,120.7,51.2562,284.875,39.8062,282.0625,5.625,5.2422,5.475,6.5719,-0.6477,-1.9575,12.9327,12.8336,11.7801,1.4351,1.4679,0.7186,30.0812,0.75,246.22,1,1,47.2188,40.5875,55.7562,July,264MW
