Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-08-04 15:00:00,660.875,371.7188,129.625,52.425,329.9,40.2562,343.5625,2.6312,2.5734,2.7281,3.2375,-1.2952,-5.051,14.3562,14.2327,12.432,4.5383,4.6354,1.8196,28.9875,0.792,280.92,1,0,49.5062,40.6062,0.0,August,660MW
2025-08-04 16:00:00,660.025,372.1562,131.55,51.6062,333.925,39.7562,347.0625,2.8094,2.5859,2.8016,3.4656,-1.3294,-5.0895,14.0507,13.9354,12.3475,4.3944,4.4744,1.7881,30.175,0.719,279.84,1,1,43.55,40.625,0.0,August,660MW
2025-08-04 17:00:00,658.325,366.4375,133.9875,52.9625,333.85,41.5312,345.0938,2.6719,2.5,2.5969,3.5187,-1.3416,-5.1065,14.0914,13.9581,12.3243,4.383,4.4722,1.748,28.3312,0.793,280.08,1,1,49.5875,40.675,0.0,August,660MW
2025-08-04 18:00:00,659.8125,367.0312,131.975,53.25,332.425,41.8562,344.25,2.7422,2.4875,2.5312,3.3953,-1.3268,-4.976,14.028,13.9272,12.3291,4.3318,4.4053,1.6888,27.925,0.821,275.46,1,1,49.5375,40.8062,0.0,August,660MW
2025-08-04 19:00:00,659.7063,366.9062,130.0375,51.0,332.525,38.9062,344.6562,2.6047,2.6953,2.7266,3.4219,-1.29,-5.017,14.119,14.0182,12.336,4.3817,4.4736,1.7581,29.4625,2.996,273.9,1,0,45.4062,41.0187,0.0,August,660MW
2025-08-04 20:00:00,660.9812,367.5938,129.85,50.0062,333.275,37.9875,345.3438,2.7062,2.5531,2.6016,3.4781,-1.3158,-5.0575,14.2571,14.1434,12.4684,4.3677,4.4495,1.748,28.95,2.664,279.92,1,0,46.5875,41.2625,0.0,August,660MW
2025-08-04 21:00:00,659.9187,369.7812,129.9,49.7875,333.975,37.8937,346.2812,2.7375,2.5797,2.5844,3.1906,-1.3228,-4.9675,14.0605,13.9435,12.3807,4.3637,4.4408,1.7275,29.4188,0.531,270.72,1,0,49.925,41.45,0.0,August,660MW
2025-08-04 22:00:00,659.9187,363.9688,130.575,49.5687,333.3,37.675,344.9688,2.5437,2.4344,2.5156,3.5531,-1.3534,-5.119,14.1629,14.0524,12.33,4.3349,4.4171,1.7058,29.9312,11.387,280.58,1,1,46.3187,41.7188,0.0,August,660MW
2025-08-04 23:00:00,660.6625,367.4062,129.3875,49.1687,333.475,37.15,345.5312,2.3937,2.5062,2.4375,3.2219,-1.3088,-5.018,14.1239,14.0052,12.319,4.3467,4.4224,1.7272,29.0062,6.21,277.08,1,1,50.8312,42.125,0.0,August,660MW
2025-08-05 00:00:00,659.4938,364.2188,128.8625,48.675,332.05,37.15,343.5625,2.4703,2.6547,2.5094,3.1547,-1.3609,-4.985,13.9207,13.8135,12.1734,4.2885,4.3734,1.6798,29.4188,3.099,277.04,1,0,47.15,42.1125,0.0,August,660MW
2025-08-05 01:00:00,432.8624,333.8125,122.9375,48.6375,313.075,37.1125,319.375,4.5781,4.5953,4.8844,4.2953,-0.7794,-2.845,12.9165,12.78,11.7848,2.3631,2.3928,1.0561,29.4188,0.863,287.44,1,0,50.2625,42.025,0.0062,August,Other
2025-08-05 02:00:00,267.5375,311.5312,126.1625,49.625,297.2,37.8563,296.9375,4.8094,5.1078,5.3828,6.0141,-0.6206,-1.8965,12.8336,12.7654,11.791,1.5786,1.6141,0.9155,29.4062,0.748,276.88,1,1,44.375,42.125,32.0125,August,264MW
2025-08-05 03:00:00,267.0062,309.7188,121.4625,49.4375,293.675,37.6187,293.7188,6.0969,5.5844,5.6328,5.7594,-0.6784,-1.947,12.65,12.5606,11.7125,1.6036,1.6351,0.9404,29.925,0.775,286.9,1,1,47.7062,42.2062,48.1125,August,264MW
2025-08-05 04:00:00,267.75,309.5625,122.275,49.3187,293.1,37.7687,292.2812,5.3719,5.4219,5.5391,6.4344,-0.6688,-1.954,12.7231,12.6386,11.8027,1.5922,1.6311,0.9159,29.4688,3.244,284.76,1,0,50.1687,42.5125,50.5125,August,264MW
2025-08-05 05:00:00,267.0062,309.9688,122.65,49.1875,293.425,38.1625,292.0625,5.6984,5.4203,5.6984,6.275,-0.716,-1.969,12.6971,12.6077,11.7813,1.5414,1.576,0.8962,29.9688,2.984,287.58,1,0,43.3625,42.525,50.3375,August,264MW
2025-08-05 06:00:00,267.325,309.7812,122.525,49.3438,293.425,38.225,292.5625,5.5719,5.3328,5.7078,6.2828,-0.5791,-1.8335,12.7459,12.689,11.8769,1.6009,1.6364,0.9691,30.2313,0.789,272.2,1,0,44.225,42.4562,49.175,August,264MW
2025-08-05 07:00:00,265.9437,309.2812,122.425,49.7937,293.525,38.1187,292.7812,5.9812,5.4328,5.4453,5.9562,-0.6407,-1.887,12.5639,12.481,11.6965,1.5756,1.6132,0.9391,29.4437,0.717,267.7,1,1,45.3375,42.1687,48.6062,August,264MW
2025-08-05 08:00:00,266.7937,309.7812,121.575,50.3125,293.65,38.6125,293.7188,5.6172,5.5625,5.4984,5.9547,-0.7112,-1.9715,12.5947,12.5135,11.8004,1.569,1.6066,0.8638,30.575,0.794,265.96,1,1,46.4125,42.0062,45.5,August,264MW
2025-08-05 09:00:00,267.0062,310.4375,120.9,51.15,294.0,39.35,294.7812,6.1625,5.7609,5.8484,5.3891,-0.7038,-1.9685,12.5996,12.507,11.822,1.6233,1.6552,0.8997,28.4688,3.124,279.12,1,0,47.0125,41.5938,41.8562,August,264MW
2025-08-05 10:00:00,267.4313,311.125,120.2875,51.5875,294.575,39.8062,295.6562,5.3031,5.3766,5.5922,6.0187,-0.6504,-1.8885,12.7475,12.6565,11.9258,1.6631,1.6928,0.9489,27.7562,0.841,278.12,1,0,45.625,41.3125,38.8625,August,264MW
2025-08-05 11:00:00,260.8438,310.9688,120.75,52.2875,294.525,40.2687,296.2188,5.9266,5.4734,5.5016,5.3984,-0.7593,-2.066,12.7719,12.6825,11.7617,1.7138,1.7501,0.9295,28.525,0.748,289.24,1,0,49.9187,41.0375,33.9188,August,264MW
2025-08-05 12:00:00,265.0938,311.2812,120.35,52.15,295.55,39.9125,297.6562,5.1891,5.6031,6.1406,6.2281,-0.6889,-1.91,12.5168,12.4404,11.6719,1.6841,1.7116,0.9402,29.925,0.788,285.08,1,1,47.1312,40.7188,32.2562,August,264MW
2025-08-05 13:00:00,267.2188,303.5625,118.7375,53.1312,289.975,40.9812,292.2812,5.0844,5.6766,5.7375,5.6234,-0.6998,-1.9795,12.7101,12.6305,11.8272,1.66,1.6884,0.9087,30.475,5.208,281.08,1,1,48.8625,40.4688,29.125,August,264MW
2025-08-05 14:00:00,266.7937,301.75,117.3625,53.425,286.725,41.5875,288.9688,5.1609,5.6344,5.975,6.1312,-0.6823,-1.929,12.7183,12.6386,11.8981,1.6163,1.6517,0.9161,28.8812,3.123,280.82,1,0,49.5125,40.3375,35.3438,August,264MW
2025-08-05 15:00:00,266.9,303.7812,118.475,53.3687,287.925,41.4562,289.2188,5.3516,5.7219,5.6469,6.0844,-0.6876,-1.916,12.6955,12.6029,11.7268,1.5974,1.6259,0.8888,29.45,0.689,268.64,1,0,45.125,40.4562,40.3625,August,264MW
2025-08-05 16:00:00,266.1562,305.3125,118.9,53.4312,288.95,41.5625,290.3438,5.3828,5.8203,5.7203,5.9281,-0.6858,-1.899,12.6825,12.5866,11.7812,1.611,1.6416,0.9356,30.6125,0.653,258.74,1,1,49.475,40.5938,38.4625,August,264MW
2025-08-05 17:00:00,267.0062,307.2812,118.5875,52.9062,290.2,41.25,291.875,5.3625,5.8875,5.7641,5.7969,-0.6911,-1.9285,12.6467,12.5688,11.8448,1.6027,1.6241,0.8988,29.3687,0.752,257.2,1,1,47.3,40.7312,39.125,August,264MW
2025-08-05 18:00:00,431.9062,337.5938,119.45,52.9625,309.0,41.425,316.25,4.5687,4.2109,4.8781,4.7906,-0.6994,-2.818,13.5665,13.4592,11.8944,2.6641,2.6973,1.2876,29.3812,1.199,248.72,1,1,44.4125,41.0625,0.0,August,Other
2025-08-05 19:00:00,250.2188,318.4062,127.5375,53.2375,304.225,41.5812,305.3125,5.9266,5.0328,5.2969,5.8156,-0.6058,-1.716,12.4534,12.3867,11.7238,1.4605,1.4916,0.8437,29.4562,2.922,274.2,1,0,44.35,41.1875,17.6687,August,Other
2025-08-05 20:00:00,265.5187,308.8125,116.8125,52.45,291.25,40.7062,294.375,6.1812,5.4719,5.5906,6.0328,-0.7208,-1.9445,12.7475,12.6663,11.8222,1.6521,1.6867,0.9244,29.4688,0.759,278.42,1,0,45.2625,41.2875,26.9937,August,264MW
2025-08-05 21:00:00,326.7188,322.75,120.75,49.4312,302.5,37.15,304.2188,5.1297,5.05,5.4812,5.7484,-0.7226,-2.2455,12.8743,12.7849,11.8237,1.7151,1.7387,0.9616,29.475,0.722,261.5,1,0,45.1687,41.6187,60.1,August,Other
2025-08-05 22:00:00,264.4562,306.75,120.8125,49.8062,292.175,38.0687,291.5312,6.0,5.2969,5.3922,5.8297,-0.6526,-1.846,12.559,12.4745,11.683,1.5025,1.5349,0.8634,28.8937,0.812,260.54,1,1,43.7562,41.4937,49.5437,August,264MW
2025-08-05 23:00:00,269.3438,305.9062,121.35,50.0625,291.4,39.1812,290.2188,6.0984,5.4781,5.5766,5.8078,-0.7379,-1.951,12.689,12.6077,11.8179,1.5629,1.5944,0.8953,29.4,0.725,258.44,1,1,43.4187,41.4562,48.1875,August,264MW
2025-08-06 00:00:00,267.5375,306.875,121.625,50.3187,292.375,39.025,291.25,5.6953,5.2297,5.4969,5.9844,-0.6141,-1.9265,12.5964,12.5281,11.8241,1.646,1.681,0.9848,30.025,21.504,269.82,1,0,50.1,41.3937,48.9,August,264MW
2025-08-06 01:00:00,267.6437,308.375,123.675,50.075,292.55,38.5875,292.2812,5.8187,5.5938,5.5469,5.9125,-0.5926,-1.859,12.767,12.6922,11.7825,1.6534,1.6932,0.9671,28.9062,0.728,269.62,1,0,50.2437,41.5125,41.4688,August,264MW
2025-08-06 02:00:00,266.9,309.5625,121.675,50.1062,292.425,38.775,291.6875,6.1906,5.7719,5.6844,5.55,-0.6635,-1.8995,12.6143,12.5362,11.6905,1.5624,1.5953,0.9023,28.7812,0.764,258.04,1,1,43.9562,41.6187,50.1125,August,264MW
2025-08-06 03:00:00,268.3875,309.5938,121.925,49.5375,292.9,38.3438,292.0312,5.5031,5.5047,5.6547,5.9969,-0.6981,-1.9245,12.6987,12.6305,11.7642,1.4837,1.5121,0.8391,28.3625,0.751,258.32,1,1,42.575,41.7312,50.6187,August,264MW
2025-08-06 04:00:00,268.2812,311.1875,122.6,49.125,294.125,38.2437,293.3125,5.7484,5.7562,5.7859,5.8438,-0.6946,-1.9345,12.6614,12.5882,11.8532,1.5274,1.5594,0.8918,29.8812,3.034,270.38,1,0,42.2562,41.6937,50.1625,August,264MW
2025-08-06 05:00:00,268.2812,310.4688,122.5,48.8062,294.575,37.6187,293.2812,5.4375,5.9875,5.9156,5.3906,-0.6333,-1.8945,12.7556,12.6809,11.735,1.5458,1.5791,0.9349,29.3687,3.183,273.02,1,0,49.8062,41.6,52.9937,August,264MW
2025-08-06 06:00:00,267.8562,311.5,123.025,48.8438,295.5,37.425,294.3125,5.6391,5.7641,5.7469,5.3781,-0.7011,-1.917,12.6955,12.611,11.7858,1.5038,1.5384,0.8711,29.6875,0.788,259.46,1,0,49.3438,41.5938,50.6687,August,264MW
2025-08-06 07:00:00,268.0687,307.2188,121.975,49.5187,293.125,37.9,292.6562,5.3672,5.5047,5.65,5.9531,-0.6893,-1.943,12.7069,12.6305,11.7846,1.5353,1.5668,0.8737,29.9312,5.096,274.66,1,1,49.1125,41.6062,49.05,August,264MW
2025-08-06 08:00:00,267.8562,308.7812,122.1375,50.1562,293.9,38.575,293.625,5.9875,5.5812,5.5109,5.1906,-0.5782,-1.8345,12.754,12.6663,11.9123,1.6001,1.6333,0.908,29.9312,4.13,271.48,1,1,49.1312,41.575,45.425,August,264MW
2025-08-06 09:00:00,268.3875,306.5,120.825,50.65,292.45,39.0062,292.8438,5.8156,5.4312,5.5922,5.3391,-0.5655,-1.81,12.8255,12.7572,11.8733,1.6228,1.6561,0.9538,28.9562,3.034,272.14,1,0,48.8187,41.3937,47.725,August,264MW
2025-08-06 10:00:00,267.9625,306.9062,121.1125,50.7062,293.125,39.0187,293.4688,5.7109,5.4641,5.7531,5.8828,-0.7274,-1.941,12.572,12.494,11.6421,1.5261,1.5611,0.8258,28.3,0.702,269.36,1,0,45.9,41.0312,46.5437,August,264MW
2025-08-06 11:00:00,267.6437,307.9062,121.1875,50.1312,293.9,38.3687,294.1562,5.5437,5.4094,5.4594,5.8516,-0.7335,-1.915,12.6435,12.5623,11.8068,1.4771,1.5095,0.8094,29.6312,0.741,254.54,1,0,48.5562,40.6187,48.4375,August,264MW
2025-08-06 12:00:00,264.8812,307.875,121.0625,50.4875,292.75,38.5062,293.0938,5.5953,5.6531,5.9516,5.6328,-0.6674,-1.989,12.7377,12.6646,11.8612,1.6876,1.723,0.9682,28.6875,17.659,270.6,1,1,48.4875,40.25,44.9312,August,264MW
2025-08-06 13:00:00,268.2812,311.7188,121.0125,51.525,294.625,39.4625,295.8438,5.5609,5.4578,5.4594,5.5672,-0.6429,-1.862,12.7199,12.5688,11.7141,1.6119,1.6421,0.8973,28.5187,0.714,254.72,1,1,47.9125,39.9625,40.6125,August,264MW
2025-08-06 14:00:00,266.9,311.1875,120.5375,52.1312,294.7,39.9625,296.0,5.7062,5.5781,5.4625,5.5016,-0.6477,-1.8745,12.6614,12.5769,11.8204,1.6294,1.6569,0.9082,30.5312,2.889,271.4,1,0,47.5625,39.6125,38.0562,August,264MW
2025-08-06 15:00:00,267.6437,312.2812,119.225,52.5187,294.9,40.6687,296.9688,5.5656,5.7328,5.9187,5.8266,-0.6596,-1.8835,12.6532,12.5769,11.8778,1.6412,1.6591,0.9218,29.6312,0.759,263.66,1,0,47.8125,39.4812,34.1875,August,264MW
2025-08-06 16:00:00,341.275,325.25,118.0625,52.2062,302.2,39.8562,307.4375,5.2656,4.9969,5.5797,5.2,-0.7843,-2.574,12.8726,12.7897,11.731,2.1041,2.1369,1.041,28.3438,5.624,225.38,1,1,48.5312,39.6,32.0625,August,Other
2025-08-06 17:00:00,526.7875,340.125,120.625,49.9875,312.625,38.025,321.5938,3.2672,3.4719,3.6141,3.3281,-1.1338,-4.3705,14.5951,14.4944,12.5011,3.8134,3.8773,1.5942,28.3187,21.166,249.3,1,1,48.9375,39.5375,0.0,August,Other
2025-08-06 18:00:00,434.0312,351.2812,129.625,49.8,323.225,38.225,330.1875,3.8,3.8562,4.0141,4.6453,-0.9098,-3.186,13.2464,13.1245,12.1387,2.4956,2.5451,1.0478,28.9062,16.84,301.24,1,1,49.475,39.55,0.0,August,Other
2025-08-06 19:00:00,264.1375,314.4062,120.1625,51.1437,296.1,39.0312,298.2812,5.8719,5.475,5.6797,5.9672,-0.6849,-1.9215,12.7264,12.6337,11.7414,1.6718,1.7064,0.9715,29.3563,3.065,288.4,1,0,46.2188,39.6062,29.5125,August,264MW
2025-08-06 20:00:00,264.1375,310.4062,119.8875,50.0562,293.275,38.975,293.625,5.7984,5.4,5.5844,6.0375,-0.7479,-1.9435,12.5021,12.4176,11.6718,1.6093,1.639,0.9072,29.775,0.755,282.18,1,0,43.1,39.6062,48.2812,August,264MW
2025-08-06 21:00:00,265.7312,309.4688,122.1625,49.2125,293.55,38.0,292.0625,5.7031,5.2578,5.4641,5.9703,-0.6613,-1.8975,12.6272,12.5525,11.8627,1.5856,1.618,0.94,28.675,0.806,266.94,1,0,48.7812,39.6312,52.5437,August,264MW
2025-08-06 22:00:00,266.475,308.9375,122.2125,49.4937,293.725,38.1125,292.1562,5.6406,5.3438,5.5969,6.0641,-0.6001,-1.8485,12.845,12.7605,11.8561,1.611,1.6438,0.9968,28.9062,0.811,261.5,1,1,45.2812,39.65,51.55,August,264MW
2025-08-06 23:00:00,263.3937,309.4688,122.425,49.4937,294.35,38.1688,292.9062,5.6703,5.3422,5.5156,6.0344,-0.6556,-1.8675,12.5882,12.507,11.7035,1.5515,1.5852,0.9223,30.025,2.593,258.74,1,1,42.9812,39.875,50.7375,August,264MW
2025-08-07 00:00:00,266.1562,309.6875,122.275,49.8187,295.0,38.1,293.875,5.7516,5.4125,5.6125,6.2328,-0.6849,-1.9145,12.6549,12.5688,11.7961,1.5664,1.6018,0.9198,30.3687,2.957,270.52,1,0,49.5437,40.0,49.15,August,264MW
2025-08-07 01:00:00,266.5812,315.0938,122.0625,49.7687,297.15,38.0438,297.125,5.9156,5.3812,5.6109,6.3984,-0.6167,-1.8815,12.6727,12.5769,11.8576,1.6508,1.6792,0.9912,29.1375,0.735,261.34,1,0,49.1625,40.05,48.6687,August,264MW
2025-08-07 02:00:00,266.2625,314.375,122.3625,49.4062,297.675,37.8,297.5625,5.7922,5.5187,5.7797,6.1016,-0.6005,-1.86,12.7946,12.7215,11.8292,1.625,1.66,0.9623,29.375,0.742,253.46,1,1,49.1812,40.2687,48.2625,August,264MW
2025-08-07 03:00:00,266.7937,314.1562,122.475,49.0312,298.075,37.6,297.5,5.5203,5.3891,5.4625,6.0734,-0.6263,-1.852,12.6532,12.5817,11.7326,1.5703,1.6044,0.9373,29.65,0.756,252.56,1,1,49.3562,40.5687,49.375,August,264MW
2025-08-07 04:00:00,266.0499,315.7188,122.975,48.5375,299.05,37.4125,298.2812,5.6156,5.4266,5.5406,6.0406,-0.7169,-1.9435,12.611,12.5297,11.8016,1.5651,1.6009,0.9139,28.8937,3.336,261.5,1,0,49.3375,40.725,50.0062,August,264MW
2025-08-07 05:00:00,263.5,315.0,122.3875,48.2312,298.725,37.2562,298.25,5.6656,5.4391,5.5719,6.2359,-0.6845,-1.9055,12.7638,12.6776,11.828,1.5082,1.5392,0.8901,30.5875,3.149,263.5,1,0,49.1687,40.7875,50.3375,August,264MW
2025-08-07 06:00:00,266.475,314.0625,125.7125,48.45,296.8,37.15,296.5312,5.7437,5.3516,5.5859,6.3391,-0.6302,-1.881,12.7865,12.7036,11.8924,1.5773,1.6114,0.9096,29.95,0.777,258.52,1,0,47.7812,40.6437,42.0125,August,264MW
2025-08-07 07:00:00,266.6875,317.875,123.3375,49.45,297.1,37.6625,297.0312,5.5969,5.375,5.6609,6.3953,-0.6386,-1.908,12.793,12.7199,11.8518,1.6066,1.6372,0.901,29.3937,0.754,269.86,1,1,46.9062,40.5,47.3562,August,264MW
2025-08-07 08:00:00,266.5812,314.7812,121.7125,49.55,295.775,37.7313,296.5312,5.6703,5.4156,5.5297,6.1953,-0.6714,-1.9025,12.5964,12.5168,11.758,1.5699,1.6036,0.8772,29.075,0.805,267.14,1,1,46.7625,40.4437,47.8625,August,264MW
2025-08-07 09:00:00,266.7937,307.2188,120.95,50.2625,291.975,38.4625,291.8438,5.4422,5.3375,5.5219,6.0828,-0.6631,-1.881,12.663,12.5817,11.8302,1.5379,1.5703,0.8818,28.9937,3.177,267.42,1,0,45.5812,40.2312,51.4875,August,264MW
2025-08-07 10:00:00,266.7937,307.4375,121.1375,51.1375,291.875,39.2812,291.7812,5.6359,5.4797,5.6406,6.4562,-0.6005,-1.825,12.7881,12.7004,11.9254,1.5856,1.6145,0.931,30.5438,0.749,261.18,1,0,49.6,39.9,47.825,August,264MW
2025-08-07 11:00:00,263.3937,308.9375,120.7375,50.825,292.775,38.9188,293.0625,5.4688,5.2219,5.4422,6.0875,-0.6841,-1.902,12.8255,12.7524,11.7934,1.5436,1.5738,0.8632,30.5375,0.811,248.46,1,0,42.9312,39.6,48.6,August,264MW
2025-08-07 12:00:00,264.775,310.0938,121.375,50.6187,293.775,38.5438,293.7188,5.6328,5.4187,5.4953,5.8953,-0.6976,-1.9035,12.6061,12.5297,11.6575,1.562,1.5935,0.8763,29.75,0.802,246.3,1,1,47.325,39.25,49.5312,August,264MW
2025-08-07 13:00:00,266.0499,311.0625,121.575,50.7562,294.6,38.6125,294.6875,5.6141,5.3969,5.6047,6.4062,-0.6718,-1.87,12.7166,12.6305,11.8074,1.5497,1.5804,0.8805,29.5125,2.617,247.62,1,1,47.6,39.0125,46.8125,August,264MW
2025-08-07 14:00:00,266.1562,319.6562,121.225,52.0375,297.525,39.5375,299.2812,5.7094,5.1828,5.8312,5.975,-0.6928,-1.9185,12.7394,12.6727,11.8711,1.6044,1.6298,0.9047,29.4688,3.049,260.88,1,0,47.1875,38.8438,37.9188,August,264MW
2025-08-07 15:00:00,267.4313,318.875,119.5125,51.5812,296.525,39.25,298.75,5.6781,5.1328,5.9109,6.1703,-0.6758,-1.8685,12.6549,12.585,11.8089,1.6233,1.6561,0.9091,29.45,0.831,253.06,1,0,46.7625,38.4813,37.9375,August,264MW
2025-08-07 16:00:00,266.2625,319.4688,120.625,51.95,297.525,39.8062,299.3125,5.6766,5.1297,5.8812,6.0219,-0.6473,-1.888,12.7052,12.6029,11.8979,1.6666,1.6972,0.9789,29.9437,0.78,242.84,1,1,46.3562,38.5438,37.4937,August,264MW
2025-08-07 17:00:00,266.6875,319.8125,119.4625,52.6,297.25,40.4688,299.75,5.7234,5.0938,5.5359,5.8562,-0.6211,-1.823,12.624,12.5492,11.7228,1.653,1.6867,0.9286,28.5312,0.795,241.72,1,1,46.925,38.5375,32.8125,August,264MW
2025-08-07 18:00:00,402.0499,328.6875,118.975,51.7687,299.9,39.2812,308.0625,4.7578,4.8625,4.9781,5.3453,-0.9291,-3.152,13.3032,13.2025,12.112,3.1982,3.2551,1.4475,29.625,3.607,225.04,1,1,47.7188,38.6187,1.6625,August,Other
2025-08-07 19:00:00,266.6875,319.0625,120.0375,50.2937,297.3,38.7875,299.9062,5.5531,5.2047,5.8312,6.25,-0.6351,-1.885,12.6711,12.5882,11.7973,1.7042,1.7387,0.9857,27.9625,9.91,269.16,1,0,48.3562,38.7313,36.5687,August,264MW
2025-08-07 20:00:00,266.2625,311.375,120.125,51.075,294.0,39.4812,295.7188,5.6391,5.3891,5.5687,6.2422,-0.6333,-1.918,12.7426,12.6663,11.861,1.6714,1.7064,0.9901,29.2125,5.889,283.14,1,0,49.4187,38.7313,42.4937,August,264MW
2025-08-07 21:00:00,437.2188,330.2188,118.2375,50.1875,306.125,38.5125,313.2188,4.125,3.5312,3.9562,4.8687,-0.8748,-2.9525,13.1456,13.0562,11.7051,2.4764,2.5122,1.1084,29.925,6.122,237.4,1,0,46.9812,38.9437,0.0,August,Other
2025-08-07 22:00:00,479.7188,366.75,129.0625,50.0125,334.275,38.1625,343.375,3.2031,3.6875,4.6656,4.6922,-0.8818,-2.937,12.8986,12.78,11.7679,2.388,2.4121,1.0176,29.2188,0.659,287.88,1,1,46.125,39.2687,0.0,August,Other
2025-08-07 23:00:00,273.9125,333.375,124.625,50.8125,315.1,38.7625,316.6562,4.7516,4.6578,5.1844,5.4953,-0.6727,-1.746,12.6143,12.5281,11.8311,1.1862,1.2155,0.712,29.4125,2.389,267.42,1,1,46.8125,39.4312,51.6437,August,264MW
2025-08-08 00:00:00,266.1562,311.6562,119.525,49.8875,293.875,38.5687,294.9688,5.6156,5.3391,5.5172,6.1406,-0.6582,-1.8755,12.7865,12.7166,11.8822,1.5699,1.6023,0.9124,29.6875,2.86,283.44,1,0,46.45,39.8125,47.4062,August,264MW
2025-08-08 01:00:00,266.7937,309.1562,121.8625,49.2937,292.875,37.7812,291.7812,5.5344,5.4797,5.6812,5.8219,-0.688,-1.881,12.52,12.4404,11.6681,1.513,1.548,0.8739,30.3812,0.84,267.1,1,0,47.075,39.9375,54.5,August,264MW
2025-08-08 02:00:00,267.75,308.375,122.8875,48.375,293.0,37.5562,290.8438,5.6297,5.5594,5.7516,6.0266,-0.7003,-1.908,12.6549,12.5688,11.8305,1.4671,1.499,0.8514,29.8438,0.787,260.54,1,1,46.6,40.2312,55.7437,August,264MW
2025-08-08 03:00:00,267.1124,308.4375,123.1875,48.2,293.5,37.2812,290.8438,5.6672,5.5281,5.6594,6.1031,-0.6617,-1.889,12.5606,12.494,11.77,1.4701,1.5021,0.8649,28.925,0.766,256.22,1,1,44.775,40.1687,56.6,August,264MW
2025-08-08 04:00:00,267.4313,308.5312,123.3,48.2312,294.0,37.0812,291.0938,5.3547,5.3797,5.5156,5.9031,-0.6578,-1.8955,12.8239,12.7572,11.8315,1.4649,1.4968,0.8514,28.9125,5.383,264.14,1,0,42.8937,40.2375,56.7437,August,264MW
2025-08-08 05:00:00,267.1124,312.5312,123.4875,48.1937,296.15,36.9312,293.6562,5.2625,5.4859,5.6422,6.0437,-0.674,-1.894,12.5964,12.5119,11.679,1.4377,1.4719,0.8151,30.425,2.965,264.68,1,0,44.4875,40.3062,55.5812,August,264MW
2025-08-08 06:00:00,267.325,311.5938,123.65,48.2312,296.35,36.875,293.75,5.5906,5.6141,5.7969,6.3719,-0.6289,-1.8435,12.7572,12.6695,11.8178,1.4347,1.464,0.8277,29.9,0.757,252.1,1,0,50.1312,40.2562,55.2937,August,264MW
2025-08-08 07:00:00,267.5375,311.6562,122.9875,49.2562,296.375,37.5062,294.75,5.4125,5.5062,5.6812,6.1109,-0.6504,-1.8335,12.8141,12.7394,11.9132,1.4631,1.5016,0.8092,30.55,0.718,250.06,1,1,49.7375,40.4125,51.5687,August,264MW
2025-08-08 08:00:00,268.7062,311.3438,122.4875,49.4875,295.5,37.7125,295.2188,5.6187,5.2203,6.0891,6.2703,-0.6044,-1.859,12.611,12.5379,11.7162,1.5646,1.5966,0.8671,28.3563,0.797,263.26,1,1,48.3562,40.3,49.3687,August,264MW
2025-08-08 09:00:00,265.625,307.625,124.6625,50.025,292.925,38.2812,292.5938,5.2203,5.2922,5.7844,6.0047,-0.7073,-1.902,12.7166,12.6289,11.7941,1.4176,1.4496,0.7547,27.7938,3.202,263.08,1,0,49.9562,40.05,40.7687,August,264MW
2025-08-08 10:00:00,265.9437,304.5,121.325,50.2062,289.675,38.6437,288.9688,5.5328,5.3062,5.8453,6.1703,-0.5922,-1.796,12.6922,12.6532,11.8842,1.4421,1.4749,0.8092,28.9125,0.793,267.12,1,0,45.9437,39.6437,51.5812,August,264MW
2025-08-08 11:00:00,264.6687,310.9688,120.7875,50.8,292.425,38.9625,292.0625,5.6422,5.1844,5.5,5.9953,-0.6766,-1.8905,12.7589,12.6874,11.7254,1.4386,1.4706,0.8004,29.9813,0.803,256.96,1,0,47.075,39.3,51.3937,August,264MW
2025-08-08 12:00:00,264.6687,309.4688,120.925,51.4187,292.475,39.5375,292.2812,5.7031,5.575,5.7328,5.6766,-0.7326,-1.909,12.5688,12.4842,11.754,1.4544,1.4868,0.7693,31.125,0.811,248.72,1,1,47.3625,38.9312,48.5437,August,264MW
2025-08-08 13:00:00,265.9437,309.5938,120.5875,51.5,292.65,39.4875,292.6562,5.8766,5.5781,5.7766,6.3594,-0.6902,-1.8865,12.7312,12.6663,11.775,1.4592,1.4881,0.791,31.675,0.706,247.78,1,1,47.5062,38.7125,48.325,August,264MW
2025-08-08 14:00:00,420.2188,353.3438,116.6625,51.0562,314.925,38.0875,324.7188,4.1422,3.9812,4.4578,5.0187,-0.8779,-3.0095,13.6201,13.5145,12.3022,2.6588,2.6846,1.1633,29.9813,8.689,283.18,1,0,47.4562,38.5938,5.7062,August,Other
2025-08-08 15:00:00,430.525,358.4062,123.6875,49.3438,323.725,37.3687,332.7188,3.6984,4.0312,4.7172,4.3172,-0.9505,-3.1475,13.1895,13.0806,11.7795,2.4812,2.5122,1.0465,29.4188,16.903,308.34,1,0,46.8875,38.4937,0.0,August,Other
2025-08-08 16:00:00,662.8938,379.0,131.6625,49.2937,338.125,37.2188,351.6875,3.0078,2.5859,2.9672,3.2016,-1.3167,-5.108,14.5252,14.4082,12.6304,4.362,4.453,1.7734,28.7188,0.699,288.64,1,1,46.5,38.2562,0.0,August,660MW
2025-08-08 17:00:00,662.6813,365.625,131.6125,50.2625,333.625,38.6875,345.0625,2.8094,2.6,2.9141,3.0609,-1.2882,-4.931,14.483,14.3579,12.5643,4.2224,4.3003,1.7388,27.6875,0.745,279.48,1,1,46.4875,38.3125,0.0,August,660MW
2025-08-08 18:00:00,420.5375,335.1875,122.5375,50.3062,311.675,39.5812,319.0,3.8031,4.1609,4.6516,4.7203,-0.9225,-2.8815,13.0644,12.9425,11.6804,2.1806,2.2095,0.8883,28.8875,0.806,279.1,1,1,48.0187,38.3312,0.0125,August,Other
2025-08-08 19:00:00,420.8562,330.0625,122.4625,50.5,308.525,39.35,315.0,3.8734,3.9203,4.0984,4.6844,-0.9046,-2.8595,13.4137,13.3114,12.1754,2.2021,2.2454,0.877,29.8375,3.046,291.92,1,0,49.1875,38.4375,0.0125,August,Other
2025-08-08 20:00:00,463.9938,354.8125,124.875,49.5062,326.475,37.9437,334.7812,3.2125,3.3047,4.2797,4.5859,-0.8529,-2.8455,13.2074,13.0806,11.9429,2.0669,2.0953,0.8669,28.2812,0.747,290.8,1,0,47.1875,38.65,0.0125,August,Other
2025-08-08 21:00:00,466.3313,349.4062,125.3625,49.9,320.525,38.4562,328.8438,3.4187,3.7609,4.4734,4.5719,-0.9562,-3.231,13.1733,13.0465,11.6632,2.5332,2.5923,1.0443,28.3438,0.671,290.44,1,0,46.8562,38.7812,0.0125,August,Other
2025-08-08 22:00:00,467.5,347.625,122.575,49.775,318.35,37.975,327.1562,3.3906,3.9078,4.2875,3.975,-0.9619,-3.2015,13.2724,13.1391,11.7982,2.4392,2.4838,0.9564,30.1625,0.949,283.32,1,1,47.2687,38.9625,0.0125,August,Other
2025-08-08 23:00:00,260.1,327.0938,126.875,50.5375,311.825,38.4688,312.0938,4.9328,4.9578,5.5641,5.6625,-0.5502,-1.648,12.7052,12.6224,11.9014,1.2089,1.2418,0.716,29.8687,0.794,278.54,1,1,47.7312,39.1375,44.1187,August,264MW
2025-08-09 00:00:00,264.775,306.6562,118.625,50.5312,289.5,39.0312,290.4062,5.2641,5.125,5.5562,6.4156,-0.6718,-1.8475,12.7865,12.6922,11.7757,1.4028,1.4351,0.8078,29.95,0.781,267.18,1,1,47.9625,39.3375,50.1562,August,264MW
2025-08-09 01:00:00,265.4125,305.2812,121.325,50.0687,289.3,38.4625,287.6562,5.5969,5.3422,5.525,5.9641,-0.6841,-1.881,12.6581,12.5704,11.7276,1.4229,1.4548,0.807,27.7375,0.786,261.64,1,1,48.5375,39.5687,55.9,August,264MW
2025-08-09 02:00:00,265.0938,304.875,121.725,49.7937,289.45,38.3438,287.0625,5.6203,5.3219,5.8125,6.5672,-0.6337,-1.8735,12.7962,12.7312,11.8171,1.4216,1.4548,0.8439,29.8563,0.739,257.38,1,1,48.5687,39.8187,56.7562,August,264MW
2025-08-09 03:00:00,265.8375,305.1875,122.2625,49.7437,290.225,38.125,287.5312,5.5656,5.3766,5.5078,6.1359,-0.6622,-1.8665,12.8304,12.754,11.9004,1.4434,1.4741,0.8586,28.4062,0.793,254.5,1,1,49.0875,40.1312,55.8375,August,264MW
2025-08-09 04:00:00,264.4562,309.75,120.8,51.1375,291.75,39.4937,291.3125,5.6766,5.3438,5.5953,6.1656,-0.6202,-1.834,12.8223,12.7377,11.725,1.5047,1.5406,0.8669,29.3062,3.265,269.1,1,0,49.125,40.2375,49.0938,August,264MW
2025-08-09 05:00:00,263.075,310.1562,120.5375,51.0625,292.4,39.375,292.3438,5.7469,5.4453,5.6531,6.1391,-0.7348,-1.913,12.689,12.6045,11.6592,1.4264,1.4574,0.8008,28.3375,3.158,262.72,1,0,49.0187,40.3812,49.7937,August,264MW
2025-08-09 06:00:00,257.6562,310.3438,121.3625,50.1125,293.3,38.4562,292.75,5.6609,5.3875,5.7297,6.2031,-0.6477,-1.786,12.6272,12.5411,11.7998,1.4517,1.4784,0.8232,28.475,0.808,250.9,1,0,48.0125,40.275,52.55,August,264MW
2025-08-09 07:00:00,264.9874,310.8125,121.95,49.7875,294.175,37.9937,293.125,5.5078,5.2844,5.5094,6.1922,-0.7086,-1.9055,12.7426,12.6614,11.7742,1.436,1.4662,0.8067,28.3375,0.813,247.48,1,1,44.7875,40.2375,53.4937,August,264MW
2025-08-09 08:00:00,263.7125,311.7812,122.2625,49.4187,294.9,37.7437,293.5938,5.6703,5.2437,5.6875,6.0141,-0.6075,-1.843,12.8239,12.7442,11.9274,1.5174,1.5471,0.8943,29.525,0.803,245.3,1,1,48.3125,40.0812,53.4688,August,264MW
2025-08-09 09:00:00,264.9874,312.5312,122.1,50.3562,295.625,38.5312,294.875,5.3234,5.2781,5.5437,6.1547,-0.7387,-1.9955,12.6939,12.5964,11.6748,1.4789,1.5152,0.8089,28.8937,8.075,258.94,1,0,48.1062,39.7,49.1812,August,264MW
2025-08-09 10:00:00,265.0938,312.6562,121.5375,51.5125,295.275,39.55,295.5,5.5641,5.3594,5.7125,6.4125,-0.6871,-1.8795,12.676,12.5964,11.7687,1.4815,1.5217,0.8076,29.4062,0.853,265.62,1,0,47.4125,39.2687,41.8875,August,264MW
2025-08-09 11:00:00,262.65,313.6562,120.0,51.8562,294.875,39.9125,296.0,5.8672,5.3719,5.45,6.0531,-0.7134,-1.8935,12.6094,12.5427,11.8034,1.4601,1.4929,0.7987,27.7188,0.915,259.14,1,0,46.9062,38.9562,41.9375,August,264MW
2025-08-09 12:00:00,265.5187,306.3125,119.5375,51.2812,291.05,39.3438,291.7188,5.6406,5.4484,5.7656,6.5594,-0.6425,-1.8625,12.7995,12.7231,11.9334,1.5209,1.5528,0.8592,29.4562,0.776,259.08,1,1,46.4,38.7375,47.8375,August,264MW
2025-08-09 13:00:00,265.3063,308.9688,120.6375,51.125,292.5,39.2312,292.0938,5.7422,5.5031,5.5969,5.7359,-0.6771,-1.885,12.7312,12.6614,11.733,1.5366,1.5703,0.8866,28.8937,0.788,247.04,1,1,46.2312,38.5562,50.2125,August,264MW
2025-08-09 14:00:00,264.35,308.3438,121.0625,50.6375,293.225,38.6375,292.4375,5.4312,5.1422,5.4781,6.2172,-0.6841,-1.9145,12.7247,12.6305,11.7829,1.499,1.5239,0.8477,29.375,3.215,259.66,1,0,45.8,38.3,52.25,August,264MW
2025-08-09 15:00:00,264.9874,308.9375,121.6125,50.3937,294.225,38.35,293.2812,5.6687,5.2641,5.5687,6.325,-0.639,-1.8875,12.8206,12.7832,11.9007,1.5257,1.5528,0.8916,28.8937,0.829,255.06,1,0,45.6187,38.2062,51.0562,August,264MW
2025-08-09 16:00:00,435.0938,335.9375,121.6875,49.45,310.75,37.7188,317.2812,3.4453,4.0703,4.6859,4.5859,-0.8923,-3.1185,13.3764,13.2577,12.0282,2.4374,2.4773,1.0159,29.9813,21.017,262.08,1,1,45.9062,38.1812,0.0,August,Other
2025-08-09 17:00:00,265.625,326.1875,126.5625,49.7812,312.05,37.6688,310.8438,5.5938,5.1812,5.5938,5.9125,-0.6731,-1.82,12.585,12.5086,11.7833,1.2715,1.303,0.7446,29.7375,18.536,274.24,1,1,46.225,38.1063,52.6687,August,264MW
2025-08-09 18:00:00,265.3063,311.8438,120.9875,49.5062,295.025,37.7437,295.9062,5.9875,5.1984,5.6031,5.7828,-0.7164,-1.9775,12.6224,12.5314,11.7982,1.5362,1.5664,0.856,28.3312,0.782,278.98,1,1,45.9812,38.1375,46.7812,August,264MW
2025-08-09 19:00:00,265.8375,309.7812,121.175,49.3375,293.4,37.8,292.9062,6.0891,5.5266,5.3625,6.2328,-0.5769,-1.827,12.8076,12.7361,11.8733,1.5725,1.6049,0.9535,29.4,3.158,288.38,1,0,46.825,38.0625,53.7687,August,264MW
2025-08-09 20:00:00,265.8375,308.4375,121.95,50.1312,293.15,38.7812,292.1562,5.3891,5.3156,5.4797,6.3766,-0.6202,-1.8295,12.6224,12.5362,11.6981,1.5357,1.5672,0.9122,28.975,0.811,284.78,1,0,48.225,38.1812,50.8625,August,264MW
2025-08-09 21:00:00,266.475,309.625,121.675,50.0938,293.775,38.8687,293.2812,6.0156,5.3016,5.6328,5.8953,-0.6814,-1.8945,12.7881,12.6695,11.841,1.4614,1.492,0.8354,29.4437,0.778,270.2,1,0,49.7375,38.4,50.2375,August,264MW
2025-08-09 22:00:00,421.8125,331.1875,115.125,50.0437,301.775,37.4437,308.9688,4.9344,4.3297,4.4734,4.3937,-0.8306,-2.9245,13.7485,13.6526,12.4247,2.5739,2.6015,1.1598,29.725,6.038,260.54,1,1,48.0125,38.6312,13.7687,August,Other
2025-08-09 23:00:00,590.9625,345.6562,123.0625,49.5625,312.5,37.9813,322.9062,2.6922,2.9437,3.5281,3.7719,-1.2423,-4.8035,15.4385,15.3036,12.9706,4.0763,4.1787,1.6831,29.45,0.649,282.74,1,1,46.6375,38.8937,0.0,August,Other
2025-08-10 00:00:00,661.8313,370.2188,128.7,49.45,332.6,37.5875,345.5938,2.4266,2.7641,2.8281,2.8047,-1.2646,-4.8315,14.6536,14.5285,12.5847,4.2124,4.2907,1.6684,27.775,3.274,275.74,1,0,46.2188,39.0875,0.0,August,660MW
2025-08-10 01:00:00,609.2375,365.6562,125.9375,49.1437,329.45,37.2188,341.8438,2.7094,3.0656,3.3312,3.5812,-1.1671,-4.3645,14.1775,14.0621,12.343,3.6747,3.739,1.4678,28.2313,0.85,269.26,1,0,45.8187,39.2562,0.0,August,Other
2025-08-10 02:00:00,470.7937,356.5312,127.425,48.8,328.15,37.1187,336.5938,3.4375,3.8719,4.2891,4.5,-0.8577,-3.168,13.2951,13.2025,11.8442,2.5976,2.6562,1.136,29.4625,0.741,269.72,1,1,46.0125,39.2812,0.0,August,Other
2025-08-10 03:00:00,407.15,344.9375,122.9875,49.0625,316.4,36.9688,324.2812,4.7703,4.5359,5.4875,5.6531,-0.9019,-2.7475,12.9653,12.871,11.822,2.1811,2.2139,0.9299,29.2938,0.908,265.36,1,1,45.5187,39.4125,23.7125,August,Other
2025-08-10 04:00:00,268.6,310.1562,119.7875,50.8438,294.05,38.95,294.4688,5.8031,5.3812,5.7719,5.8703,-0.6386,-1.8425,12.7166,12.6484,11.7506,1.5725,1.604,0.9198,30.1875,3.235,276.16,1,0,44.25,39.5125,45.7062,August,264MW
2025-08-10 05:00:00,290.0625,311.0938,120.7875,51.1375,292.9,38.9125,292.625,5.5984,5.4906,5.6109,6.0391,-0.6911,-2.0695,12.858,12.7572,11.825,1.7567,1.7873,0.9645,30.0125,2.847,270.22,1,0,44.2188,39.6125,48.475,August,Other
2025-08-10 06:00:00,281.35,314.4375,121.625,50.7,296.65,38.65,296.2188,5.4984,5.3109,5.4703,6.1406,-0.6486,-1.952,12.7507,12.6744,11.8767,1.5099,1.5349,0.8538,28.8937,0.904,249.14,1,0,43.1875,39.7625,50.7,August,Other
2025-08-10 07:00:00,261.4812,310.3125,120.4875,51.325,293.4,39.8062,293.4062,5.5859,5.35,5.7937,6.2984,-0.5878,-1.797,12.7995,12.7247,11.8291,1.5279,1.5642,0.8638,29.3563,0.728,254.62,1,1,50.0375,39.8625,46.6562,August,264MW
2025-08-10 08:00:00,268.2812,313.9688,120.35,51.3937,294.975,40.1812,295.0938,5.5156,5.4031,5.5844,6.0609,-0.6806,-1.9105,12.7134,12.6451,11.774,1.5585,1.5917,0.8746,29.4125,0.878,262.72,1,1,50.0625,39.9,45.6375,August,264MW
2025-08-10 09:00:00,268.2812,315.5,119.5875,52.25,296.025,40.6625,297.7812,5.8281,5.4437,5.525,6.2078,-0.6491,-1.907,12.6289,12.5525,11.8101,1.5974,1.6289,0.9188,29.9312,3.058,261.12,1,0,47.4812,40.1562,41.9,August,264MW
2025-08-10 10:00:00,268.4938,314.8125,119.35,52.2,296.125,40.3937,297.5938,5.5141,5.3281,5.6437,6.2453,-0.7313,-1.896,12.6012,12.5232,11.6985,1.5283,1.5598,0.8332,28.3375,0.821,263.62,1,0,43.5562,40.1812,42.8312,August,264MW
2025-08-10 11:00:00,269.1312,315.375,120.85,51.0437,297.5,39.05,297.9375,5.6641,5.4172,5.5,5.9312,-0.7204,-1.949,12.6549,12.5834,11.8034,1.527,1.5589,0.8363,29.8625,0.759,249.24,1,0,49.8125,40.0375,47.9875,August,264MW
2025-08-10 12:00:00,267.5375,313.9688,121.05,50.7875,296.875,38.7437,297.5625,5.5094,5.3078,5.4625,6.3328,-0.6438,-1.87,12.7751,12.6874,11.8966,1.5336,1.5637,0.8636,28.3375,0.799,260.76,1,1,46.0625,39.8438,46.1937,August,264MW
2025-08-10 13:00:00,268.7062,311.5625,121.075,50.7812,295.95,38.5187,296.0312,5.5047,5.3234,5.3672,5.9719,-0.6845,-1.9115,12.6581,12.5736,11.7306,1.5427,1.5699,0.8706,30.15,0.8,259.82,1,1,47.6125,39.625,49.2812,August,264MW
2025-08-10 14:00:00,268.4938,311.2188,121.225,50.7125,296.4,38.5125,296.1562,5.5516,5.3312,5.5,6.1141,-0.7283,-1.9495,12.7394,12.6191,11.7864,1.5217,1.5489,0.8323,30.475,3.181,262.22,1,0,47.5375,39.35,49.7687,August,264MW
2025-08-10 15:00:00,267.2188,317.1875,121.325,50.55,298.625,38.3125,299.1562,5.5234,5.3328,5.3516,6.1297,-0.5983,-1.8665,12.8141,12.741,11.9363,1.6731,1.7007,1.0003,29.925,0.825,258.9,1,0,47.175,39.075,48.6187,August,264MW
2025-08-10 16:00:00,267.2188,315.5625,120.7125,50.2562,295.675,38.1688,296.9062,5.4297,5.1391,5.5344,6.3219,-0.7134,-1.9405,12.6207,12.5395,11.708,1.5585,1.5896,0.8708,29.775,0.779,255.84,1,1,46.975,38.975,48.5187,August,264MW
2025-08-10 17:00:00,267.8562,314.7812,121.9625,50.0312,295.9,37.9937,295.9688,5.5891,5.4422,5.5984,6.3812,-0.7064,-1.9415,12.78,12.6955,11.7902,1.5458,1.5716,0.8647,29.425,0.799,248.38,1,1,46.3875,38.6562,51.55,August,264MW
2025-08-10 18:00:00,267.4313,315.5312,121.5625,50.3187,296.375,38.4875,296.5,5.5406,5.2906,5.3844,6.2937,-0.6648,-1.937,12.8369,12.7475,11.9038,1.5764,1.6097,0.9229,28.9312,0.75,245.82,1,1,46.0625,38.6063,49.5125,August,264MW
2025-08-10 19:00:00,267.5375,314.6562,121.7875,50.0375,296.6,38.175,296.5,5.6656,5.5844,5.6234,6.2937,-0.6526,-1.8885,12.7069,12.5574,11.7031,1.5878,1.6211,0.9091,29.9813,3.16,258.86,1,0,46.9062,38.6,51.3187,August,264MW
2025-08-10 20:00:00,268.3875,315.9062,122.3375,49.6437,297.725,38.15,297.2812,5.4156,5.2641,5.4422,6.3203,-0.6652,-1.9185,12.7069,12.6272,11.7989,1.5502,1.5791,0.8982,29.9437,0.751,258.66,1,0,47.7625,38.8812,50.4312,August,264MW
2025-08-10 21:00:00,419.2625,354.0938,118.1875,49.2937,317.975,37.2,327.125,4.1016,4.1312,4.6516,4.8344,-0.8394,-2.993,13.5372,13.4397,12.2856,2.64,2.675,1.1863,30.175,18.755,266.3,1,0,48.7875,39.05,10.4437,August,Other
2025-08-10 22:00:00,660.6625,379.375,134.7125,48.45,341.0,36.4062,354.0312,2.8062,2.7219,2.9688,3.1969,-1.3346,-5.115,14.4895,14.3774,12.6572,4.4259,4.5129,1.7666,29.9125,0.767,282.5,1,1,49.9937,39.2062,0.0,August,660MW
2025-08-10 23:00:00,448.5875,354.5,129.6125,48.425,328.3,37.0187,335.6562,4.1578,4.3687,5.1922,4.8937,-0.9523,-3.102,12.9701,12.8417,11.7655,2.4619,2.5153,1.0445,28.3312,0.783,290.42,1,1,48.6562,39.225,4.775,August,Other
2025-08-11 00:00:00,265.5187,313.0625,127.3,49.875,300.1,38.2313,300.0312,5.4219,5.0484,5.2594,5.5109,-0.6219,-1.822,12.7069,12.6272,11.8804,1.5222,1.5554,0.8468,29.8438,2.854,279.66,1,0,47.7188,39.2437,30.2188,August,264MW
2025-08-11 01:00:00,266.9,311.3438,121.1875,49.5375,293.475,38.0562,292.8438,5.75,5.3781,5.5766,6.2391,-0.6521,-1.8385,12.6224,12.5525,11.7859,1.5633,1.5882,0.896,29.9625,0.8,272.9,1,0,47.6687,39.5,52.4187,August,264MW
2025-08-11 02:00:00,267.5375,308.0,122.1125,49.4187,292.25,37.7188,290.5938,5.8453,5.3969,5.6687,6.3109,-0.7077,-1.9355,12.7247,12.6435,11.7603,1.478,1.5051,0.852,29.9312,0.832,263.64,1,1,47.0,39.6,55.8937,August,264MW
2025-08-11 03:00:00,266.6875,308.6562,122.65,49.2188,292.825,37.3937,290.4062,5.7109,5.3,5.4906,6.2547,-0.6814,-1.916,12.8027,12.7377,11.7296,1.506,1.5401,0.8846,29.925,0.799,261.36,1,1,44.8937,39.7062,56.4437,August,264MW
2025-08-11 04:00:00,267.5375,308.6875,122.875,49.0625,293.125,37.4,290.6875,5.7594,5.3047,5.4812,6.1969,-0.6841,-1.911,12.7329,12.6549,11.7704,1.5051,1.5384,0.8564,29.9937,3.251,269.08,1,0,43.1875,39.7625,56.3812,August,264MW
2025-08-11 05:00:00,267.75,307.7188,123.2,48.85,293.55,37.0375,290.4375,5.5828,5.2687,5.5469,6.3484,-0.6587,-1.901,12.7995,12.7231,11.8246,1.4841,1.5148,0.8975,30.5812,3.011,268.1,1,0,50.0625,39.8875,58.7312,August,264MW
2025-08-11 06:00:00,266.7937,307.9688,123.4375,48.5938,293.85,36.925,290.625,5.3328,5.3562,5.625,6.2375,-0.6819,-1.9275,12.7296,12.6776,11.7113,1.4552,1.4863,0.8752,30.55,0.781,253.44,1,0,50.175,40.0625,59.0875,August,264MW
2025-08-11 07:00:00,267.1124,312.375,122.2125,49.375,295.55,37.6688,294.375,5.6594,5.2859,5.3562,5.8031,-0.6941,-1.891,12.611,12.5297,11.792,1.4951,1.5244,0.8245,29.3563,0.823,261.26,1,1,48.3562,40.275,54.8375,August,264MW
2025-08-11 08:00:00,267.1124,312.1875,122.5875,49.3375,296.025,37.7437,294.7188,5.5203,5.25,5.5047,6.2203,-0.5983,-1.8725,12.7394,12.6646,11.8603,1.5721,1.6005,0.8953,29.3875,0.809,250.16,1,1,43.45,40.3312,53.9,August,264MW
2025-08-11 09:00:00,266.5812,316.9688,123.425,49.8625,298.35,38.2,298.625,5.4734,5.1359,5.9187,6.1062,-0.6407,-1.8675,12.6207,12.5395,11.7233,1.548,1.5747,0.8665,28.65,2.972,265.4,1,0,43.4,40.05,46.1312,August,264MW
2025-08-11 10:00:00,266.1562,314.5,120.275,51.8937,295.0,40.0375,296.3438,5.2937,5.2969,5.8391,6.525,-0.6994,-1.9085,12.6045,12.5086,11.7585,1.5196,1.5506,0.854,29.8563,0.837,258.66,1,0,46.15,39.7937,41.6875,August,264MW
2025-08-11 11:00:00,267.0062,314.4062,120.125,50.625,293.925,38.6625,294.6875,5.475,5.1234,5.3672,6.0437,-0.6683,-1.948,12.7231,12.6467,11.9101,1.6307,1.6639,0.9518,29.4688,11.343,256.06,1,0,49.2687,39.4937,52.025,August,264MW
2025-08-11 12:00:00,266.9,308.3125,122.7625,50.8062,291.875,38.85,291.2188,5.4734,5.1187,5.7266,6.3125,-0.6701,-1.969,12.8271,12.7475,11.7496,1.5992,1.6276,0.9089,29.4312,5.915,261.12,1,1,49.25,39.2,51.3937,August,264MW
2025-08-11 13:00:00,267.6437,306.625,121.0,50.275,289.875,38.2875,288.3438,5.6672,5.2188,5.5312,6.3891,-0.7261,-1.9335,12.6565,12.585,11.7696,1.4859,1.5174,0.8297,30.0375,0.778,244.56,1,1,48.5187,38.975,58.2188,August,264MW
2025-08-11 14:00:00,274.3375,309.9375,122.0125,50.7,292.275,38.4062,290.1875,5.2156,4.6234,5.3766,5.8641,-0.8254,-2.171,12.8336,12.7605,11.7674,1.4517,1.4806,0.7759,29.975,2.972,260.64,1,0,46.975,38.625,53.8062,August,264MW
2025-08-11 15:00:00,433.6062,341.8438,118.575,50.1,311.475,37.975,318.8438,4.2906,3.4656,4.1109,5.1969,-0.8175,-2.965,13.1131,12.9847,11.8783,2.5674,2.6015,1.1655,29.4375,5.392,254.6,1,0,46.0187,38.225,0.0,August,Other
2025-08-11 16:00:00,458.2562,365.0625,128.5625,50.7437,333.65,38.9688,341.5625,3.5375,3.6516,4.3672,4.2375,-0.891,-2.989,13.0302,12.9198,11.6313,2.2725,2.3071,0.9424,28.3062,16.991,291.86,1,1,46.2,38.0938,0.0,August,Other
2025-08-11 17:00:00,436.7937,343.5312,121.5625,49.0875,313.5,37.175,321.4062,3.8828,3.4609,3.8266,4.3703,-0.9684,-3.1205,13.2464,13.1196,11.8172,2.4379,2.4738,0.9901,29.4625,0.797,298.62,1,1,46.9375,38.0875,0.0,August,Other
2025-08-11 18:00:00,661.6188,366.9062,127.825,49.3687,329.225,37.4437,342.625,2.7203,2.5141,2.9703,3.2562,-1.3583,-5.143,14.9201,14.7137,12.7914,4.2299,4.2916,1.6844,29.9625,0.875,286.58,1,1,47.4312,38.1875,0.0,August,660MW
2025-08-11 19:00:00,661.0875,366.8438,128.9375,49.4875,330.975,37.4125,343.3125,2.5219,2.6359,3.1344,3.325,-1.2716,-4.95,14.6357,14.4895,12.6533,4.3244,4.411,1.785,29.4625,2.93,286.26,1,0,48.8562,38.2437,0.0,August,660MW
2025-08-11 20:00:00,659.6,366.6875,127.9,48.8312,331.8,36.675,343.8125,2.825,2.6469,3.2,3.1828,-1.3062,-4.824,14.3871,14.2815,12.6194,4.2146,4.2867,1.6697,29.425,0.927,276.62,1,0,45.9562,38.425,0.0,August,660MW
2025-08-11 21:00:00,661.1937,368.9688,128.675,48.3375,333.7,37.0,345.4688,2.6687,2.6531,2.95,2.8656,-1.332,-4.8965,14.3855,14.2571,12.5959,4.1489,4.2185,1.6756,30.5312,0.873,256.62,1,0,46.0187,38.575,0.0,August,660MW
2025-08-11 22:00:00,660.1312,364.625,128.275,48.45,331.625,36.6437,343.0938,2.5562,2.3828,2.6906,2.75,-1.2633,-4.8485,14.4944,14.3806,12.5805,4.1726,4.2395,1.678,29.4375,11.711,280.66,1,1,46.2188,38.5875,0.0,August,660MW
2025-08-11 23:00:00,661.4062,369.0,129.35,48.425,333.3,36.3125,345.125,2.5797,2.6,3.0953,2.7844,-1.3346,-4.8615,14.1986,14.0914,12.5128,4.2124,4.2898,1.6903,29.8625,2.977,285.98,1,0,48.8,38.7875,0.0,August,660MW
2025-08-12 00:00:00,429.8875,344.0938,121.05,48.5,315.2,36.475,322.9375,3.5359,4.1344,4.4344,4.8359,-0.9361,-2.9245,13.4333,13.3374,12.1778,2.3889,2.4427,0.9881,29.3625,0.814,293.44,1,0,45.5,39.0562,4.95,August,Other
2025-08-12 01:00:00,244.6937,308.6562,120.6375,48.825,293.125,37.7,292.4375,6.4719,5.9109,6.2687,6.9734,-0.7628,-1.901,12.4241,12.3412,11.7697,1.6941,1.7274,1.1344,29.4875,0.73,267.12,1,0,45.5437,39.2437,54.0,August,Other
2025-08-13 15:00:00,267.5375,280.375,115.1875,49.3438,264.75,38.2125,241.4688,5.6859,5.1531,5.5156,6.1234,-0.7283,-2.226,13.8509,13.7582,12.0932,1.4286,1.4666,0.828,30.05,7.148,203.78,1,1,40.2437,37.1437,100.0,August,264MW
2025-08-13 16:00:00,415.225,319.1875,124.8625,49.4625,298.4,38.5562,299.875,3.9094,4.0516,4.7188,5.3484,-0.8652,-3.191,14.4066,14.2831,12.2281,2.4847,2.5385,1.1099,28.5375,4.371,220.94,0,1,39.8,36.875,17.1,August,Other
2025-08-13 17:00:00,660.9812,370.75,127.65,49.3562,332.225,37.5875,345.5,2.6422,2.4672,3.025,3.5437,-1.3289,-4.9915,14.6812,14.5334,12.599,4.4176,4.4994,1.7957,29.3062,0.95,216.72,0,1,40.7062,36.7437,0.0,August,660MW
2025-08-13 18:00:00,659.7063,373.4062,130.075,49.4688,337.2,38.2875,350.2188,2.6578,2.6078,2.9656,3.25,-1.2747,-4.9215,14.5236,14.405,12.6739,4.3038,4.3808,1.7732,30.1,1.568,262.66,1,0,42.4187,36.975,0.0,August,660MW
2025-08-13 19:00:00,660.5563,374.4375,130.475,49.5312,338.6,37.9688,351.4688,2.2203,2.5219,2.7766,3.2484,-1.2668,-4.896,14.6812,14.5659,12.6477,4.2329,4.3025,1.715,29.525,3.029,276.78,1,0,44.1,36.9813,0.0,August,660MW
2025-08-13 20:00:00,660.45,376.875,130.6375,49.3812,340.175,37.3625,353.4688,2.5391,2.4406,2.9094,3.5938,-1.3705,-4.9965,14.5431,14.4082,12.6329,4.2539,4.3314,1.7076,29.425,0.709,261.32,1,0,46.625,37.1125,0.0,August,660MW
2025-08-13 21:00:00,659.175,378.1875,129.6875,47.975,341.1,35.8937,354.6562,2.5,2.4234,2.8359,3.6203,-1.3057,-4.9645,14.7479,14.6244,12.7458,4.2233,4.2898,1.7089,28.3312,0.816,255.58,1,1,48.7625,37.375,0.0,August,660MW
2025-08-13 22:00:00,660.7688,379.9062,131.3625,48.2812,342.525,36.2,355.9375,2.6969,2.6172,3.0219,3.2859,-1.2847,-5.0295,14.7089,14.5919,12.7468,4.2789,4.3511,1.7622,28.9,0.892,280.22,1,1,46.375,37.5938,0.0,August,660MW
2025-08-13 23:00:00,659.6,378.5938,131.1625,48.5125,340.05,36.5938,353.1562,2.6516,2.5156,2.7516,2.975,-1.2568,-4.94,14.8112,14.6877,12.7532,4.2063,4.2727,1.6931,29.9688,0.845,273.36,1,1,47.0125,37.9312,0.0,August,660MW
2025-08-14 00:00:00,659.6,378.7812,130.6125,47.875,340.575,36.0562,353.8438,2.0359,2.7453,3.3125,3.2141,-1.3158,-4.874,14.3888,14.2766,12.5531,4.1914,4.2644,1.6704,29.9312,2.866,283.72,1,0,49.0687,38.2313,0.0,August,660MW
2025-08-14 01:00:00,604.6687,368.6875,125.4375,47.4625,330.875,35.6688,343.8125,2.6797,2.8375,3.3812,3.5656,-1.1154,-4.288,13.9695,13.8525,12.2164,3.5898,3.6392,1.5041,28.4,0.809,287.58,1,0,47.925,38.4125,0.0,August,Other
2025-08-14 02:00:00,617.7375,378.75,129.15,47.2437,338.975,35.5312,352.3125,2.9453,3.0516,3.5687,3.1656,-1.2944,-4.551,13.5454,13.43,11.892,3.7285,3.7836,1.4954,28.9813,2.427,266.7,1,1,45.7375,38.7938,0.0,August,Other
2025-08-14 03:00:00,434.5625,348.2812,126.55,46.9562,321.875,35.9688,328.8125,4.0219,3.5016,3.9906,4.9625,-0.9798,-3.1165,12.9847,12.8564,11.8483,2.248,2.2826,0.9054,28.7562,0.813,283.02,1,1,47.1562,38.75,0.0,August,Other
2025-08-14 04:00:00,265.2,318.2812,124.8375,48.2312,301.9,36.4562,300.875,5.2203,5.1656,5.5172,5.8734,-0.6784,-1.8895,12.7215,12.6402,11.8322,1.4631,1.499,0.8256,30.5,3.083,270.5,1,0,47.0812,38.8125,44.825,August,264MW
2025-08-14 05:00:00,264.35,312.2188,123.0,48.1875,295.5,36.65,293.5625,5.7937,5.3438,5.5484,6.1547,-0.597,-1.806,12.7686,12.702,11.9174,1.5651,1.59,0.961,29.3937,3.043,280.64,1,0,47.25,38.8312,54.9375,August,264MW
2025-08-14 06:00:00,265.2,311.75,123.7375,48.0812,295.175,36.5312,292.5938,5.6469,5.4391,5.6875,6.2969,-0.7396,-1.9245,12.5931,12.5216,11.6984,1.4684,1.4981,0.8647,30.45,0.806,266.0,1,0,48.2,39.2188,56.0312,August,264MW
2025-08-14 07:00:00,264.8812,311.75,122.8125,49.0125,295.025,37.3812,293.25,5.6578,5.3484,5.4734,6.0938,-0.6731,-1.85,12.6955,12.611,11.8387,1.4986,1.5283,0.8555,29.925,0.788,259.94,1,1,47.8687,39.2875,53.4062,August,264MW
2025-08-14 08:00:00,265.625,312.0312,122.575,49.3687,294.85,37.7125,293.1875,5.5875,5.3438,5.375,5.825,-0.5764,-1.8025,12.8125,12.6565,11.9262,1.6101,1.6438,0.9607,30.575,0.827,257.04,1,1,44.8937,39.2625,51.9688,August,264MW
2025-08-14 09:00:00,265.2,313.3125,122.425,49.7188,295.75,37.8375,294.8438,5.6391,5.4,5.3844,6.3469,-0.6661,-1.905,12.5866,12.5119,11.667,1.6001,1.6298,0.9242,29.925,3.364,263.16,1,0,47.4937,39.0062,50.75,August,264MW
2025-08-14 10:00:00,265.2,315.875,121.8,50.3812,297.025,38.4188,297.3125,5.9031,5.5828,5.6984,6.4031,-0.6972,-1.915,12.689,12.6224,11.8286,1.5953,1.6289,0.8737,29.4625,0.818,266.42,1,0,47.3812,38.6437,42.0375,August,264MW
2025-08-14 11:00:00,261.0563,308.2188,119.3375,50.85,291.75,38.8687,293.0312,5.8031,5.4594,5.6203,6.4109,-0.6998,-1.906,12.7004,12.6159,11.8029,1.5476,1.5808,0.8794,29.3812,0.819,252.36,1,0,47.3562,38.3625,43.9375,August,264MW
2025-08-14 12:00:00,262.4375,307.6875,121.0625,51.2687,292.175,39.1937,292.4375,5.7484,5.2141,5.4969,6.2531,-0.6106,-1.8995,12.858,12.7865,11.9105,1.6819,1.7099,0.9999,30.4625,11.942,260.94,1,1,47.025,38.1562,46.3687,August,264MW
2025-08-14 13:00:00,265.5187,304.0312,121.125,51.8875,290.225,40.0062,290.75,5.5625,5.3312,5.5266,6.3016,-0.8009,-2.0515,12.6646,12.572,11.6973,1.5331,1.5646,0.8205,30.025,0.514,268.5,1,1,46.4,37.8875,42.3062,August,264MW
2025-08-14 14:00:00,265.8375,305.0312,120.1875,50.5812,290.675,38.9,290.6562,5.5859,5.2719,5.5406,6.2375,-0.7024,-1.911,12.7199,12.6467,11.7945,1.5113,1.5458,0.8361,31.5625,2.921,260.96,1,0,46.8812,37.8687,51.7125,August,264MW
2025-08-14 15:00:00,364.0125,319.6875,118.3,50.0812,299.625,37.425,303.875,4.6797,4.6031,4.7828,6.0156,-0.7449,-2.5595,13.2285,13.1196,12.0506,2.2003,2.2244,1.1058,30.5375,0.955,229.2,1,0,46.5,37.8563,45.125,August,Other
2025-08-14 16:00:00,659.6,364.0625,125.2,49.4625,326.8,37.0375,339.9375,2.3531,1.9312,2.2406,3.2844,-1.2861,-4.893,15.107,14.9672,13.141,4.3349,4.4071,1.8047,29.9875,19.293,250.88,1,1,45.9562,37.7375,0.0,August,660MW
2025-08-14 17:00:00,660.025,368.0625,127.8625,49.425,330.225,37.375,343.3438,2.6828,1.775,2.2359,3.5266,-1.3788,-5.0005,15.1444,14.9981,13.2368,4.2916,4.3637,1.7375,28.3125,0.877,263.54,1,1,45.5875,37.5812,0.0,August,660MW
2025-08-14 18:00:00,659.2812,369.1875,128.6125,49.1812,332.4,37.75,344.4688,2.7172,2.1125,2.5812,3.6453,-1.3127,-4.93,14.821,14.7154,13.1103,4.3226,4.3939,1.8088,28.6562,0.578,251.6,1,1,46.2812,37.55,0.0,August,660MW
2025-08-14 19:00:00,659.4938,359.5,127.7375,49.1437,327.775,37.5438,339.2812,2.3406,2.1984,2.5156,3.5562,-1.29,-4.875,14.9981,14.8827,13.1392,4.2951,4.3672,1.8344,29.925,2.934,279.86,1,0,48.45,37.725,0.0,August,660MW
2025-08-14 20:00:00,659.2812,360.4062,126.8625,49.65,327.55,38.1875,339.1562,2.7406,2.2484,2.5641,3.6094,-1.2812,-4.8055,14.8372,14.7381,13.022,4.3204,4.3909,1.8309,29.4188,0.409,273.2,1,0,49.2375,37.7938,0.0,August,660MW
2025-08-14 21:00:00,660.2375,362.0312,127.3,50.1375,328.25,38.2125,339.6875,2.4797,2.0562,2.3062,3.8375,-1.2611,-4.812,14.9445,14.8194,13.0373,4.3686,4.4526,1.8261,29.3563,3.718,261.6,1,0,49.7125,37.6187,0.0,August,660MW
2025-08-14 22:00:00,659.3875,364.0625,127.6375,49.1062,329.65,37.65,341.4062,2.3266,2.4125,2.8797,3.6703,-1.3123,-4.8185,14.9445,14.8372,13.0759,4.2824,4.3528,1.7452,28.8875,2.919,275.76,1,1,47.4187,37.625,0.0,August,660MW
2025-08-14 23:00:00,660.3438,361.8125,126.6125,48.7312,326.625,36.5062,338.625,2.5375,2.2203,2.4234,3.5141,-1.304,-4.886,15.1232,14.9981,13.1559,4.2491,4.3148,1.7769,28.7,0.876,275.12,1,1,47.6687,37.7313,0.0,August,660MW
2025-08-15 00:00:00,660.1312,365.4688,126.075,48.1937,328.475,36.3187,340.6875,2.5156,2.2094,2.65,3.7359,-1.297,-4.885,15.2061,15.0777,13.2352,4.2465,4.3139,1.7657,30.4375,3.183,279.18,1,0,49.3875,37.85,0.0,August,660MW
2025-08-15 01:00:00,610.6188,352.5625,122.1625,48.6562,317.125,36.5625,329.1875,2.7203,2.8094,3.1859,4.0172,-1.1837,-4.704,15.4775,15.3361,13.168,4.1559,4.2373,1.7456,28.3438,0.809,287.62,1,0,44.2437,38.1688,0.0,August,Other
2025-08-15 02:00:00,329.375,338.5312,116.8,49.1375,310.45,36.6437,316.5625,4.9375,4.6625,4.8297,5.5687,-0.7847,-2.114,12.6581,12.585,11.723,1.2943,1.3183,0.6328,28.8187,0.786,287.06,1,1,45.8187,38.3937,62.3687,August,Other
