Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-09-02 00:00:00,464.8438,349.0312,122.7375,46.2312,321.35,34.775,330.4688,3.9641,3.3844,3.9281,4.1484,-0.898,-3.2905,13.5957,13.5031,11.8887,2.5696,2.6321,1.0968,29.925,2.983,293.32,1,0,44.2188,38.3625,0.0,September,Other
2025-09-02 01:00:00,660.9812,368.625,123.8625,46.4,328.0,34.9188,343.3125,2.4766,2.55,2.9219,3.1469,-1.4348,-5.197,15.6124,15.471,12.9505,4.1376,4.2093,1.57,27.1562,0.971,281.22,1,0,46.3562,38.425,0.0,September,660MW
2025-09-02 02:00:00,661.3,368.5625,124.5,46.825,330.2,34.7437,344.625,2.4062,2.6594,3.0203,3.0422,-1.3858,-5.0945,15.6969,15.5717,13.2477,4.2408,4.3183,1.6172,28.0562,0.757,265.74,1,1,46.9375,38.4125,0.0,September,660MW
2025-09-02 03:00:00,661.1937,366.375,125.2375,47.2687,329.475,35.0,343.75,2.4344,2.6078,3.0844,3.3422,-1.2288,-5.041,15.8123,15.666,13.3829,4.1984,4.2727,1.6715,28.8563,0.884,278.0,1,1,47.5,38.3125,0.0,September,660MW
2025-09-02 04:00:00,660.45,367.0,125.3625,46.5312,329.85,34.65,343.9688,2.1891,2.6625,3.2109,3.3062,-1.3806,-5.1785,15.653,15.5149,13.1617,4.2364,4.3244,1.6437,29.0687,3.193,281.76,1,0,48.575,38.3312,0.0,September,660MW
2025-09-02 05:00:00,434.2438,331.8438,119.0375,46.325,308.075,34.8625,315.75,3.5203,3.7188,3.9812,4.3703,-0.9369,-3.0655,14.0914,14.0036,12.4669,2.3482,2.402,0.9295,28.9,2.977,300.0,1,0,49.8687,38.275,4.7937,September,Other
2025-09-02 06:00:00,265.4125,302.7188,122.8125,46.525,290.5,35.6812,286.5,5.6484,5.3031,5.4531,5.8594,-0.6412,-1.9145,13.118,13.0367,11.8696,1.3026,1.3454,0.7547,29.15,0.807,265.9,1,0,46.3875,38.2938,69.475,September,264MW
2025-09-02 07:00:00,265.9437,300.4688,123.525,48.2,288.15,37.0625,282.875,5.6422,5.4047,5.5375,5.85,-0.7147,-1.95,12.8872,12.819,11.7388,1.3367,1.3642,0.7411,30.5375,0.795,264.88,1,1,49.6062,38.15,68.3312,September,264MW
2025-09-02 08:00:00,263.8187,300.7188,122.8625,49.2188,288.025,37.7,282.8125,5.5812,5.3984,5.5469,6.2484,-0.6644,-1.979,12.9636,12.8791,11.8047,1.3673,1.4006,0.7256,29.9312,0.89,261.72,1,1,48.0,37.9625,65.1062,September,264MW
2025-09-02 09:00:00,264.0312,300.5312,122.2875,49.325,288.15,37.7313,283.4062,5.6812,5.4641,5.3297,6.2312,-0.6473,-1.9495,12.9718,12.8954,11.8034,1.4032,1.4351,0.8002,29.0438,3.007,271.72,1,0,46.7562,37.85,64.9562,September,264MW
2025-09-02 10:00:00,264.4562,302.8438,121.2125,50.3187,289.25,38.4625,285.6875,5.8328,5.4828,5.4797,5.9094,-0.6889,-1.9355,12.897,12.8304,11.7896,1.4417,1.4714,0.7934,28.075,0.802,270.6,1,0,42.4812,37.7313,60.6875,September,264MW
2025-09-02 11:00:00,263.6062,303.2188,121.05,50.8438,289.325,39.0437,286.2812,5.5922,5.3625,5.5547,6.3453,-0.6985,-1.967,12.858,12.7751,11.7938,1.4496,1.4832,0.7967,28.2313,0.856,251.64,1,0,47.2188,37.55,59.1437,September,264MW
2025-09-02 12:00:00,265.7312,304.5625,121.325,50.7937,290.25,38.9375,287.2812,5.5953,5.4281,5.4328,6.1234,-0.6219,-1.9135,12.9653,12.8921,11.9162,1.5174,1.5511,0.8866,27.6562,0.801,247.08,1,1,47.3125,37.35,58.5312,September,264MW
2025-09-02 13:00:00,264.0312,304.7188,120.775,50.6375,290.3,39.35,287.7812,5.7047,5.3516,5.6328,6.0,-0.6841,-1.991,12.962,12.8889,11.8585,1.4771,1.5043,0.8592,28.4375,0.84,245.0,1,1,47.4187,37.2437,58.0062,September,264MW
2025-09-02 14:00:00,264.6687,308.0312,121.075,50.3,292.4,38.7938,290.125,5.6625,5.4016,5.4719,6.1625,-0.7409,-2.0455,12.8434,12.7101,11.6549,1.4951,1.5226,0.8577,28.5375,3.04,260.66,1,0,48.1062,37.3312,59.1062,September,264MW
2025-09-02 15:00:00,265.3063,309.0312,121.4,49.8937,293.675,38.8125,291.2812,5.5359,5.3016,5.4766,6.0812,-0.7042,-2.021,12.9084,12.8271,11.781,1.5086,1.5366,0.8461,28.7812,12.542,256.76,1,0,48.7,37.4,59.15,September,264MW
2025-09-02 16:00:00,266.0499,309.5938,122.7375,49.8312,294.0,38.6375,291.8125,5.8109,5.5656,5.85,6.2016,-0.625,-1.9925,12.9653,12.8791,11.8963,1.6351,1.6666,0.9362,29.3563,0.852,266.9,1,1,49.4937,37.475,55.2875,September,264MW
2025-09-02 17:00:00,265.3063,305.8438,121.4375,49.6,292.7,38.35,290.25,5.6047,5.3734,5.6125,6.1578,-0.7077,-2.0665,12.9994,12.9165,11.6994,1.4933,1.5239,0.8575,28.8438,6.505,260.78,1,1,45.3812,37.7938,60.5125,September,264MW
2025-09-02 18:00:00,265.9437,305.625,122.125,49.1562,292.375,38.1875,288.8125,5.6781,5.5078,5.5859,6.0547,-0.7296,-2.024,13.0173,12.9165,11.7651,1.4032,1.4281,0.7562,29.9188,0.79,245.64,1,1,49.6062,38.025,63.2062,September,264MW
2025-09-02 19:00:00,662.15,362.2812,123.0,48.575,321.075,36.9937,336.1562,3.0984,3.05,3.6781,2.8625,-1.5464,-5.698,16.1145,15.952,13.3165,4.4946,4.5838,1.7393,28.925,2.936,265.5,1,0,47.6937,38.2188,0.0,September,660MW
2025-09-02 20:00:00,660.45,371.3125,124.7125,48.4312,329.425,37.0125,344.875,2.7562,2.5016,3.0625,3.05,-1.3351,-5.1875,16.108,15.9634,13.2495,4.2754,4.3581,1.6888,29.9312,0.695,277.02,1,0,45.6875,38.1625,0.0,September,660MW
2025-09-02 21:00:00,659.9187,372.9375,126.05,46.7812,332.85,34.9437,347.1875,2.7641,2.5609,3.0672,3.0094,-1.4528,-5.243,15.8675,15.7472,13.2997,4.2299,4.3003,1.6128,29.4813,0.607,280.38,1,0,49.825,38.1063,0.0,September,660MW
2025-09-02 22:00:00,431.2687,345.4375,121.1875,45.7937,317.775,34.2062,325.7812,4.9828,3.975,4.5844,5.1234,-0.8494,-3.0855,14.2555,14.1369,12.4851,2.2357,2.276,0.9603,30.0,0.718,295.64,1,1,47.975,37.8312,3.5562,September,Other
2025-09-02 23:00:00,305.4688,326.4375,123.2125,46.5125,304.9,34.3687,304.875,5.6281,5.3109,5.9719,5.9891,-0.7392,-2.1875,12.8271,12.7475,11.6896,1.4675,1.4903,0.7744,28.3062,0.687,286.98,1,1,45.425,37.7875,66.6625,September,Other
2025-09-03 00:00:00,263.1813,313.875,124.5125,46.3687,296.8,35.0938,292.4375,5.8297,5.3781,5.5516,6.1672,-0.6954,-1.991,12.9116,12.832,11.7406,1.3428,1.3704,0.7567,29.4,0.831,264.66,1,1,42.2812,37.8375,67.6062,September,264MW
2025-09-03 01:00:00,264.35,311.4062,125.3375,46.6562,295.425,35.0687,289.875,5.4297,5.2125,5.6484,6.075,-0.6836,-1.9855,12.9734,12.8986,11.8032,1.3502,1.3765,0.7785,29.9813,0.811,261.48,1,1,49.9,37.8563,68.6875,September,264MW
2025-09-03 02:00:00,264.1375,310.25,124.9,46.5,295.175,35.2125,289.3438,5.7922,5.2016,5.55,6.2094,-0.6526,-2.0085,13.1213,13.0335,11.8785,1.3879,1.4141,0.8144,29.4188,3.244,275.52,1,0,49.3562,38.025,69.7312,September,264MW
2025-09-03 03:00:00,263.3937,309.5312,125.175,46.3,294.925,35.2625,288.9375,5.8703,5.4062,5.4797,6.2859,-0.6539,-1.945,12.9912,12.9067,11.7075,1.3761,1.4089,0.8107,29.3812,2.651,263.8,1,0,48.5,38.125,69.7,September,264MW
2025-09-03 04:00:00,264.5625,312.6875,125.3,46.3187,296.875,35.175,291.2188,5.8703,5.3703,5.5125,6.2047,-0.7335,-2.0305,12.9782,12.9165,11.8184,1.3516,1.3804,0.7584,29.4625,3.219,265.76,1,0,46.225,38.075,67.525,September,264MW
2025-09-03 05:00:00,263.3937,308.2188,124.425,46.45,294.675,35.4562,289.0938,5.8953,5.1906,5.4094,6.1359,-0.653,-1.9785,12.9929,12.9165,11.8078,1.3568,1.3853,0.7984,30.0312,2.965,263.66,1,0,50.0125,37.9,68.1562,September,264MW
2025-09-03 06:00:00,263.9249,307.375,124.9875,46.325,294.375,35.425,288.7188,6.0797,5.6453,5.6016,6.0828,-0.7046,-2.002,12.9149,12.8369,11.7841,1.3406,1.3651,0.749,29.9437,0.761,247.76,1,0,48.125,37.6562,68.8375,September,264MW
2025-09-03 07:00:00,263.9249,309.7188,124.5875,47.475,295.15,35.8438,289.5312,5.6953,5.1797,5.2547,6.0828,-0.6486,-1.969,13.0676,12.988,11.9053,1.4067,1.4338,0.8212,30.475,0.793,243.1,1,1,44.6687,37.8062,66.2125,September,264MW
2025-09-03 08:00:00,433.8187,328.1562,118.6875,47.9812,306.325,35.9875,312.2188,3.9062,3.5859,4.4906,5.1766,-0.8398,-3.256,14.1986,14.0231,12.3556,2.4689,2.4969,0.9944,29.4375,5.673,237.24,1,1,43.1062,37.9062,10.0437,September,Other
2025-09-03 09:00:00,433.1813,339.8438,121.625,48.3625,313.475,36.975,320.7812,4.4125,3.4984,3.9703,4.5234,-1.0279,-3.2685,14.0507,13.9354,12.4468,2.1771,2.2161,0.7932,29.7812,6.398,300.06,1,0,49.65,38.075,0.0,September,Other
2025-09-03 10:00:00,267.4313,308.4688,120.8375,50.1437,293.05,38.3125,293.4375,5.775,5.0359,5.3187,5.5984,-0.6333,-1.9525,13.1375,13.053,11.9252,1.5266,1.5607,0.847,29.4625,0.804,280.78,1,0,47.65,37.9625,50.55,September,264MW
2025-09-03 11:00:00,267.1124,306.6875,121.8625,50.475,291.025,38.4562,288.6562,5.7219,5.3875,5.3469,5.7516,-0.6587,-1.969,12.9035,12.8385,11.7007,1.4973,1.5222,0.8269,29.4312,0.813,271.28,1,0,49.4312,37.8125,58.0875,September,264MW
2025-09-03 12:00:00,267.9625,304.4375,121.6375,50.35,290.225,38.2375,286.9062,5.9531,5.4406,5.3781,5.6391,-0.7191,-2.0015,12.9669,12.8856,11.8386,1.4391,1.4671,0.7886,29.2875,0.816,255.76,1,1,48.9625,37.7188,62.8687,September,264MW
2025-09-03 13:00:00,343.6124,308.125,120.1,50.5,291.275,37.95,291.4688,5.2484,5.0922,5.5219,6.0891,-0.8039,-2.7415,13.8119,13.7257,12.2866,2.2791,2.3324,1.1465,30.5312,0.88,249.9,1,1,47.2625,37.5125,52.4688,September,Other
2025-09-03 14:00:00,647.8063,350.2188,117.8125,50.1062,312.225,37.1875,326.9062,2.975,2.5375,3.0078,2.45,-1.4016,-5.4315,16.8116,16.6735,13.5068,4.5436,4.6525,1.8482,28.8563,2.899,279.78,1,0,45.9937,37.1562,0.0,September,660MW
2025-09-03 15:00:00,660.7688,370.5,128.55,50.2188,330.825,38.1812,345.0625,2.2656,2.7453,3.5453,2.8578,-1.4186,-5.2275,15.7879,15.6595,13.191,4.2408,4.3187,1.5868,29.4625,0.847,282.24,1,0,45.6937,37.1312,0.0,September,660MW
2025-09-03 16:00:00,662.7875,367.0312,126.675,49.8438,329.1,37.7437,342.5625,2.5437,2.4031,2.925,3.2687,-1.3346,-5.1765,15.6757,15.5311,13.2737,4.2535,4.3283,1.6745,29.375,0.758,278.74,1,1,47.0187,37.125,0.0,September,660MW
2025-09-03 17:00:00,662.4688,368.6875,126.2875,49.5187,330.35,37.2812,343.9688,2.2781,2.4359,3.1734,3.275,-1.3521,-5.0985,15.3849,15.2565,13.0226,4.2741,4.348,1.6419,28.075,0.918,255.64,1,1,49.2437,37.2062,0.0,September,660MW
2025-09-03 18:00:00,662.0437,369.0938,126.775,49.275,331.575,36.9562,345.1875,2.4969,2.3375,3.0516,3.3547,-1.3408,-5.121,15.4369,15.3231,13.1123,4.3069,4.39,1.6658,29.0,0.902,250.26,1,1,47.5625,37.6562,0.0,September,660MW
2025-09-03 19:00:00,662.8938,370.6562,127.9375,49.1062,333.275,36.675,347.0312,2.5719,2.2984,2.9937,3.4594,-1.2546,-5.198,15.549,15.4239,13.2306,4.4303,4.5199,1.8163,29.2875,19.05,283.72,1,0,45.3062,37.8438,0.0,September,660MW
2025-09-03 20:00:00,661.1937,363.7188,126.0375,48.7937,329.4,36.275,342.375,2.3641,2.4031,2.9359,3.2203,-1.3368,-5.058,15.2987,15.1574,13.0163,4.2776,4.3546,1.6756,29.35,6.395,279.78,1,0,43.2375,37.95,0.0,September,660MW
2025-09-03 21:00:00,662.15,365.0938,125.4625,48.0125,329.025,36.1437,342.0625,2.5078,2.5062,2.9656,3.1187,-1.3044,-5.022,15.2809,15.1606,13.011,4.2264,4.2972,1.6853,29.8,1.018,273.04,1,0,43.5,37.9688,0.0,September,660MW
2025-09-03 22:00:00,660.875,358.7812,125.425,47.7687,326.625,36.2938,339.5938,2.5734,2.4719,2.975,3.2531,-1.2926,-5.069,15.3735,15.2598,12.9475,4.2583,4.3292,1.6955,28.3687,11.341,280.56,1,1,44.0437,38.1437,0.0,September,660MW
2025-09-03 23:00:00,661.8313,362.1562,124.5,47.7937,326.325,35.8937,339.9375,2.5422,2.4937,3.1656,3.4781,-1.3661,-5.1175,15.5474,15.4434,13.1629,4.2811,4.3576,1.6395,28.6437,0.952,280.48,1,1,44.925,38.2,0.0,September,660MW
2025-09-04 00:00:00,662.7875,362.8125,124.0875,47.5625,327.375,35.4688,341.0312,2.3953,2.6516,3.1578,3.0562,-1.3254,-5.0345,15.4434,15.328,13.1633,4.2014,4.2644,1.643,29.8937,3.05,275.38,1,0,47.7437,38.3563,0.0,September,660MW
2025-09-04 01:00:00,661.725,363.1875,123.5625,47.5437,327.3,35.3625,341.2812,2.45,2.6875,3.1734,2.6484,-1.2143,-4.9755,15.8155,15.6871,13.2553,4.2714,4.3467,1.7568,29.4875,0.881,260.58,1,0,50.2188,38.6,0.0,September,660MW
2025-09-04 02:00:00,662.2562,360.1875,124.0125,47.5812,326.4,35.625,340.25,2.525,2.5437,2.8359,3.2922,-1.4086,-5.103,15.6692,15.5181,13.2112,4.152,4.2242,1.5457,29.375,0.787,273.94,1,1,45.0625,38.8312,0.0,September,660MW
2025-09-04 03:00:00,663.425,361.4375,123.55,47.5187,325.95,35.75,340.0938,2.3438,2.7391,3.2719,2.9844,-1.3513,-5.1175,15.9487,15.822,13.3072,4.187,4.2557,1.6284,29.35,0.808,276.42,1,1,47.85,38.9688,0.0,September,660MW
2025-09-04 04:00:00,662.4688,358.625,123.4875,47.5625,324.4,35.1125,338.2188,2.1141,2.7859,3.4078,2.8891,-1.2961,-5.067,15.8577,15.7212,13.2719,4.1441,4.2102,1.6115,28.325,3.164,277.16,1,0,49.55,38.8625,0.0,September,660MW
2025-09-04 05:00:00,661.4062,356.375,122.075,46.6875,322.475,35.0938,336.2812,2.1828,2.8641,3.3547,2.7609,-1.3932,-5.003,15.6757,15.549,13.1665,4.0588,4.1205,1.5197,29.4062,2.972,279.76,1,0,42.5625,38.8625,0.0,September,660MW
2025-09-04 06:00:00,662.15,359.875,122.475,46.875,324.25,34.8563,337.6875,2.7078,2.7047,3.1344,2.7062,-1.2686,-5.024,15.64,15.5035,13.1682,4.145,4.2181,1.6564,29.6625,0.899,264.28,1,0,45.4187,38.8187,0.0,September,660MW
2025-09-04 07:00:00,662.3625,364.5625,125.175,47.7312,327.625,35.7375,340.6875,2.7453,2.7562,3.0844,3.0875,-1.3412,-5.102,15.4222,15.2874,12.997,4.2902,4.383,1.6903,28.825,0.47,278.14,1,1,49.05,38.925,0.0,September,660MW
2025-09-04 08:00:00,662.4688,365.5312,126.575,49.3,329.6,37.0062,342.2812,2.6219,2.4156,3.1031,2.7312,-1.2839,-5.0935,15.2175,15.0696,13.0221,4.3156,4.404,1.5835,29.5125,9.34,271.84,1,1,44.0625,39.0312,0.0,September,660MW
2025-09-04 09:00:00,662.15,364.0,126.8875,49.1875,329.275,37.025,341.875,2.3172,2.7656,3.5187,2.7547,-1.2576,-5.089,15.029,14.9087,12.9953,4.2937,4.3887,1.7185,30.5562,3.229,274.74,1,0,47.1437,38.9375,0.0,September,660MW
2025-09-04 10:00:00,445.7188,337.6875,121.8,49.2875,312.575,37.5875,320.9375,3.4547,3.9078,4.25,4.6219,-0.9124,-3.1345,13.2464,13.1554,11.6907,2.5346,2.5923,1.0747,29.4625,0.932,289.8,1,0,48.6875,38.6875,0.0,September,Other
2025-09-04 11:00:00,264.5625,324.625,123.625,50.2562,309.575,37.9875,309.8438,5.4922,5.0656,5.375,5.8516,-0.7261,-1.899,12.6484,12.5606,11.8225,1.1704,1.2011,0.621,28.6625,11.708,265.88,1,0,46.7937,38.4125,54.3438,September,264MW
2025-09-04 12:00:00,266.475,310.25,120.9375,50.3812,293.15,38.3062,293.9062,5.5422,5.2344,5.875,6.0734,-0.7269,-2.0725,12.8726,12.8596,11.8958,1.6141,1.6442,0.903,29.9875,0.482,290.28,1,1,49.0875,37.9875,47.8562,September,264MW
2025-09-04 13:00:00,328.3125,306.2812,120.6875,50.575,289.675,38.2812,290.7812,4.8094,4.8234,5.4359,6.05,-0.8284,-2.6695,13.6348,13.5372,12.1239,2.2511,2.3062,1.0988,30.025,0.688,269.24,1,1,49.5625,37.8312,43.0437,September,Other
2025-09-04 14:00:00,662.0437,363.9688,125.0,50.0875,325.725,37.5062,338.9688,2.6609,2.5328,2.9094,2.9453,-1.2922,-5.018,14.6991,14.5707,12.7233,4.2968,4.3808,1.7189,29.0187,3.044,271.92,1,0,49.5,37.65,0.0,September,660MW
2025-09-04 15:00:00,661.0875,370.4375,128.9125,49.6,333.175,37.3937,346.3125,2.6375,2.4016,2.8594,2.8328,-1.3421,-5.121,14.4862,14.3741,12.4944,4.3533,4.4416,1.7535,29.4188,0.78,268.24,1,0,49.0938,37.5562,0.0,September,660MW
2025-09-04 16:00:00,661.725,371.0625,131.4,49.1312,336.05,37.2313,347.7812,2.6328,2.5484,2.8875,2.8047,-1.3561,-5.208,14.1401,14.0296,12.4636,4.6061,4.6936,1.8519,29.05,17.73,283.28,1,1,49.25,37.5125,0.0,September,660MW
2025-09-04 17:00:00,661.725,374.5312,131.6375,49.0812,338.75,37.2437,350.7812,2.8391,2.5156,2.8453,2.8984,-1.2235,-5.115,14.0296,13.9126,12.4311,4.5099,4.5851,1.8668,29.3,4.803,279.54,1,1,49.9812,37.7,0.0,September,660MW
2025-09-04 18:00:00,661.725,363.4375,128.7875,48.8187,331.875,37.0062,343.1562,2.5109,2.5828,2.8359,2.6891,-1.3009,-4.9685,13.833,13.7387,12.1017,4.4211,4.5033,1.8353,27.8062,1.011,271.56,1,1,48.7937,37.9062,0.0,September,660MW
2025-09-04 19:00:00,661.5125,365.9062,128.1375,47.6,333.075,35.725,344.9062,2.7703,2.6625,2.8953,2.7328,-1.2926,-4.999,13.8818,13.7712,12.2084,4.4661,4.5545,1.8231,28.9125,6.235,276.7,1,0,47.4688,37.8563,0.0,September,660MW
2025-09-04 20:00:00,661.6188,366.2188,127.8,47.45,332.8,35.425,344.7188,2.8687,2.4047,3.0516,3.2109,-1.2594,-5.001,14.0394,13.9159,12.3649,4.4289,4.5164,1.8406,28.4062,2.124,278.52,1,0,47.225,38.1187,0.0,September,660MW
2025-09-04 21:00:00,661.3,370.1562,128.575,47.0312,335.45,35.3312,347.7188,2.4984,2.6031,2.8422,2.8438,-1.3403,-4.9715,13.8281,13.7144,12.1807,4.3511,4.4224,1.7192,30.1063,0.786,274.94,1,0,48.5875,38.2938,0.0,September,660MW
2025-09-04 22:00:00,661.725,371.0,128.55,47.1312,335.825,35.3875,347.9062,2.725,2.5938,3.0266,2.9219,-1.2371,-5.002,13.9224,13.8119,12.3334,4.4548,4.5414,1.8452,29.3563,0.665,262.98,1,1,49.8812,38.45,0.0,September,660MW
2025-09-04 23:00:00,662.0437,375.25,130.775,47.0062,338.6,35.4312,350.5,2.8187,2.5531,2.6734,3.2172,-1.3219,-5.131,13.9679,13.8509,12.2305,4.4722,4.5733,1.8106,29.4188,3.065,281.2,1,0,43.775,38.6375,0.0,September,660MW
2025-09-05 00:00:00,661.4062,367.9688,129.275,46.6437,335.1,35.3687,346.5625,2.7547,2.5984,2.8906,3.1719,-1.3688,-5.038,13.9971,13.8996,12.3085,4.4539,4.5405,1.7673,27.725,2.96,283.8,1,0,47.65,38.7562,0.0,September,660MW
2025-09-05 01:00:00,661.5125,363.1562,127.5625,46.4125,331.625,35.225,343.0938,2.625,2.7797,2.925,3.1312,-1.3324,-5.018,14.0572,13.9646,12.3,4.3777,4.4591,1.8064,28.9,2.417,271.58,1,0,48.3375,38.7938,0.0,September,660MW
2025-09-05 02:00:00,661.3,366.6875,127.3375,46.8062,332.725,35.1437,344.4375,2.2859,2.5375,2.9875,2.9531,-1.2209,-4.9985,14.054,13.9565,12.3086,4.4219,4.5068,1.8322,29.6,6.133,273.94,1,1,44.2188,38.9562,0.0,September,660MW
2025-09-05 03:00:00,661.9375,366.5938,127.3125,46.6937,332.675,35.25,344.4688,2.4641,2.4562,2.9516,2.9937,-1.3171,-4.9535,13.9012,13.7843,12.257,4.3747,4.4451,1.7192,27.7313,0.838,257.28,1,1,47.4562,38.95,0.0,September,660MW
2025-09-05 04:00:00,661.6188,368.875,127.8375,46.3812,334.3,35.175,346.5,2.6703,2.8344,3.0969,3.0719,-1.3246,-5.0605,13.9321,13.8216,12.2758,4.4106,4.4884,1.7839,29.3312,3.291,273.02,1,0,50.125,39.0875,0.0,September,660MW
2025-09-05 05:00:00,661.725,370.9062,128.35,46.5938,335.825,35.0687,348.125,2.4156,2.5844,3.0,3.4109,-1.332,-4.9875,14.0784,13.9695,12.2607,4.3506,4.4259,1.7679,27.7812,3.03,278.34,1,0,43.7625,39.0375,0.0,September,660MW
2025-09-05 06:00:00,660.9812,369.5625,128.425,46.375,335.625,35.2812,347.5938,2.3859,2.6562,2.85,2.7844,-1.2537,-4.941,14.1222,13.9939,12.3717,4.3436,4.4101,1.7762,29.85,18.812,271.94,1,0,46.7375,39.0375,0.0,September,660MW
2025-09-05 07:00:00,661.3,369.6875,128.8125,47.1187,335.9,35.6125,347.6875,2.3719,2.7375,2.9953,3.0703,-1.1837,-4.9095,14.0199,13.9012,12.3773,4.3786,4.4539,1.8064,28.825,0.869,271.6,1,1,48.0125,39.075,0.0,September,660MW
2025-09-05 08:00:00,660.875,370.5938,130.3,48.1625,336.95,36.1875,348.6875,2.6906,2.7078,2.9906,3.1469,-1.3443,-5.0645,13.989,13.8899,12.1879,4.411,4.4989,1.7472,29.0625,0.785,275.64,1,1,49.3937,38.9,0.0,September,660MW
2025-09-05 09:00:00,660.7688,371.9375,130.3125,48.7188,337.825,36.5562,349.8438,2.5328,2.7625,3.1422,3.0703,-1.3149,-4.997,13.9338,13.8265,12.2641,4.4171,4.5029,1.7489,27.6812,3.136,274.4,1,0,50.2437,38.7875,0.0,September,660MW
2025-09-05 10:00:00,378.0375,344.1875,123.725,49.5312,318.425,37.3563,325.2812,4.6312,4.8703,5.5797,5.2078,-0.7921,-2.481,12.7247,12.6532,11.9243,1.8796,1.9028,0.814,29.3125,0.746,292.1,1,0,49.5437,38.625,37.7938,September,Other
2025-09-05 11:00:00,264.775,310.9375,118.8875,49.9312,293.3,37.85,295.2812,5.6219,5.0719,5.3937,6.2687,-0.6241,-1.9085,12.5866,12.5232,11.6739,1.7431,1.7772,1.0244,28.2188,5.159,287.02,1,0,49.3375,38.4188,41.6375,September,264MW
2025-09-05 12:00:00,264.2438,310.0312,120.95,50.8062,291.975,38.775,291.8125,5.7422,5.3406,5.6781,6.3453,-0.7361,-1.985,12.6906,12.6175,11.8487,1.6219,1.6539,0.8978,28.9062,0.817,278.66,1,1,45.725,38.2,47.625,September,264MW
2025-09-05 13:00:00,264.6687,310.3438,121.375,50.8625,292.5,38.8062,292.2188,5.7234,5.1719,5.4219,6.1297,-0.6723,-1.967,12.7426,12.663,11.9259,1.6714,1.7055,0.9822,28.7687,0.829,266.56,1,1,48.6562,37.9312,47.2062,September,264MW
2025-09-05 14:00:00,373.3624,320.875,122.0,50.7687,300.925,38.2812,303.5938,4.7781,4.9625,5.0687,4.6469,-0.8744,-2.9245,13.4609,13.3748,12.1064,2.6343,2.6899,1.2215,28.9188,3.212,274.0,1,0,49.3125,37.8812,24.1375,September,Other
2025-09-05 15:00:00,659.9187,380.5938,130.1875,49.5938,339.225,37.5562,353.4375,2.6531,2.3281,2.8453,3.0219,-1.2686,-5.067,14.1645,14.0459,12.3647,4.516,4.6048,1.8703,29.8687,0.835,283.28,1,0,49.0875,37.8312,0.0,September,660MW
2025-09-05 16:00:00,660.3438,376.4375,132.0,49.2687,340.375,37.425,353.8125,2.2344,2.4516,2.9125,3.0969,-1.3281,-5.0395,13.9224,13.8037,12.1294,4.3637,4.4289,1.762,29.4,0.759,277.84,1,1,49.2375,37.7,0.0,September,660MW
2025-09-05 17:00:00,659.175,366.9062,129.8625,49.2188,334.625,37.325,346.5,2.3594,2.4469,2.7172,3.1453,-1.2882,-4.948,13.8395,13.7257,12.1831,4.4346,4.4998,1.7811,28.85,17.704,273.98,1,1,42.8062,37.7562,0.0,September,660MW
2025-09-05 18:00:00,660.7688,370.2188,130.2375,49.1687,336.25,37.3937,348.4375,2.5594,2.7375,2.9922,2.9266,-1.2826,-5.04,13.9224,13.8167,12.3242,4.4736,4.5654,1.8524,29.9625,0.831,264.48,1,1,49.2812,37.8187,0.0,September,660MW
2025-09-05 19:00:00,660.025,371.0312,130.7375,48.3937,337.8,37.3062,349.9062,2.4547,2.5219,2.8969,3.1281,-1.3224,-4.9935,13.7469,13.6348,12.0605,4.4613,4.5462,1.8167,29.4188,3.376,270.22,1,0,48.7,38.0,0.0,September,660MW
2025-09-05 20:00:00,660.45,375.7188,132.3375,48.525,340.75,37.4688,352.9062,2.3406,2.6672,3.1797,3.3109,-1.3408,-5.023,13.7323,13.6152,12.1695,4.5247,4.614,1.8141,29.35,0.985,284.84,1,0,48.275,38.1875,0.0,September,660MW
2025-09-05 21:00:00,660.025,375.0625,131.925,48.2625,341.05,37.2437,353.2812,2.4906,2.4828,3.1469,3.5812,-1.2568,-5.058,13.7989,13.6916,12.2407,4.5326,4.6271,1.9093,29.9875,5.237,272.7,1,0,48.1875,38.3312,0.0,September,660MW
2025-09-05 22:00:00,660.2375,377.875,132.1125,47.55,343.15,36.2437,355.625,1.9359,2.5453,2.7875,3.0094,-1.29,-5.0065,13.7014,13.5957,12.0581,4.4412,4.5103,1.783,29.4188,9.306,280.24,1,1,48.55,38.3,0.0,September,660MW
2025-09-05 23:00:00,661.9375,365.2812,131.9375,46.5312,337.45,34.9562,348.7188,2.3578,2.5266,2.9359,3.425,-1.2559,-5.079,13.8606,13.7404,12.2214,4.4473,4.5234,1.8038,29.6125,7.495,278.48,1,1,50.35,38.275,0.0,September,660MW
2025-09-06 00:00:00,660.5563,363.5,127.6875,46.1187,332.25,34.475,344.0625,2.6234,2.6734,3.1047,3.2437,-1.2559,-5.052,14.0459,13.9338,12.2561,4.4036,4.4902,1.846,28.3438,19.656,287.5,1,0,45.45,38.4188,0.0,September,660MW
2025-09-06 01:00:00,433.8187,350.3125,125.7625,46.4562,325.825,34.9813,332.5625,3.8797,3.4953,3.9656,4.6875,-0.8932,-2.9825,12.6695,12.5525,11.6992,2.4344,2.4659,1.1104,28.4062,0.776,285.72,1,0,48.9062,38.4625,4.9187,September,Other
2025-09-06 02:00:00,264.4562,313.9062,127.4,47.6812,301.125,35.8563,299.6562,5.5828,5.4359,5.3844,5.5781,-0.6889,-1.909,12.6841,12.624,11.8236,1.4609,1.4911,0.8411,29.4437,0.84,267.08,1,1,43.6375,38.4062,41.5312,September,264MW
2025-09-06 03:00:00,263.6062,313.0,123.8625,47.5938,296.125,35.9125,293.3125,5.5922,5.4359,5.6594,5.8875,-0.7589,-2.052,12.7589,12.6581,11.7367,1.4754,1.4968,0.8536,28.325,0.768,267.6,1,1,44.225,38.5875,57.1562,September,264MW
2025-09-06 04:00:00,264.1375,314.4688,124.125,48.1312,296.4,36.1063,293.4688,5.8672,5.6109,5.6734,6.1812,-0.7151,-2.002,12.676,12.5947,11.7924,1.5266,1.5532,0.8595,29.625,3.164,279.42,1,0,45.2875,38.4312,56.7125,September,264MW
2025-09-06 05:00:00,265.5187,314.375,124.0375,47.4625,297.075,36.1437,294.0312,5.5938,5.3328,5.5547,5.7656,-0.5266,-1.838,12.8044,12.728,11.9137,1.6097,1.6364,0.9995,29.9375,2.931,284.02,1,0,46.3187,38.575,57.3875,September,264MW
2025-09-06 06:00:00,265.3063,316.0312,123.55,48.5875,297.625,37.25,295.75,5.5437,5.5875,5.5922,5.9625,-0.7899,-2.0055,12.6484,12.572,11.6951,1.4959,1.5213,0.8199,29.9562,0.871,269.62,1,0,47.2687,38.5438,50.4937,September,264MW
2025-09-06 07:00:00,264.4562,320.4375,123.4125,48.4375,299.675,37.0062,298.7188,5.55,5.3203,5.6437,6.2219,-0.7729,-2.0405,12.6029,12.5346,11.7457,1.4596,1.4876,0.8092,29.2938,0.733,278.46,1,1,44.0625,38.4437,49.8062,September,264MW
2025-09-06 08:00:00,422.6625,338.625,114.1625,48.5625,305.1,36.1,314.0938,3.9812,4.1359,4.5953,5.1672,-0.8433,-2.939,13.4576,13.313,12.1131,2.6448,2.6654,1.1716,29.3687,0.84,255.36,1,1,49.5062,38.1437,13.7312,September,Other
2025-09-06 09:00:00,659.3875,376.2188,128.375,48.8562,335.675,37.4375,349.625,2.1047,2.5187,3.0516,3.0375,-1.2913,-5.0065,14.2311,14.1271,12.3586,4.3222,4.3904,1.738,29.425,20.625,272.66,1,0,47.6875,38.0312,0.0,September,660MW
2025-09-06 10:00:00,445.7188,362.9688,132.1625,49.5812,334.025,38.325,341.4062,3.8609,4.1203,5.3438,5.3781,-1.0393,-3.298,12.8223,12.7069,11.7957,2.6059,2.6597,1.104,29.3812,19.786,302.26,1,0,46.1875,38.1937,2.7687,September,Other
2025-09-06 11:00:00,264.9874,316.6875,128.5375,50.5875,305.7,38.6625,306.5312,4.925,5.2812,5.5,5.7703,-0.6224,-1.8315,12.7036,12.6256,11.9005,1.6036,1.6351,0.8969,29.5187,0.813,294.52,1,0,44.9125,38.2062,22.3,September,264MW
2025-09-06 12:00:00,264.9874,313.5,119.65,50.4812,295.525,38.4062,296.7812,5.1625,5.6375,5.6344,5.9672,-0.7029,-1.9535,12.5184,12.4485,11.6656,1.6451,1.6788,0.9588,27.8438,0.787,274.04,1,1,49.7687,38.2938,43.7875,September,264MW
2025-09-06 13:00:00,264.9874,311.9688,121.925,49.8,295.2,37.925,294.7188,5.3984,5.6391,5.8344,6.3078,-0.667,-1.931,12.6695,12.5996,11.8093,1.6298,1.6652,0.9559,28.8937,0.78,268.38,1,1,46.85,38.1437,49.2125,September,264MW
2025-09-06 14:00:00,265.4125,311.875,122.0625,49.7188,295.375,37.825,294.6875,5.1266,5.6172,5.6344,5.8469,-0.6539,-1.925,12.7556,12.6711,11.7905,1.6512,1.6819,0.9905,28.3187,3.118,278.42,1,0,47.5812,37.8687,50.4625,September,264MW
2025-09-06 15:00:00,438.9187,346.4688,118.5625,48.75,315.325,36.85,322.6875,3.1406,3.8969,4.9078,4.3391,-0.926,-3.1035,13.014,12.8937,11.6189,2.6921,2.7376,1.2066,28.4125,3.409,285.06,1,0,47.2312,37.6,0.0125,September,Other
2025-09-06 16:00:00,659.4938,377.2188,130.5,48.85,338.875,36.8375,352.375,2.75,2.4828,3.1,3.0281,-1.2966,-5.095,14.1109,13.9727,12.3641,4.4211,4.5051,1.8193,29.3937,3.526,282.42,1,1,47.1062,37.3,0.0,September,660MW
2025-09-06 17:00:00,659.6,369.7812,129.625,49.125,335.225,37.1688,347.6562,2.4047,2.6187,2.9672,3.025,-1.2961,-5.0715,13.9923,13.8769,12.2078,4.4272,4.5094,1.7931,29.925,18.612,286.68,1,1,47.1625,37.1,0.0,September,660MW
2025-09-06 18:00:00,660.7688,365.4688,127.8625,48.7312,332.6,36.6125,345.2812,2.4578,2.6172,2.7797,3.2906,-1.3316,-5.0335,14.4895,14.392,12.5676,4.3677,4.4412,1.7102,29.3687,0.808,276.18,1,1,48.25,37.0312,0.0,September,660MW
2025-09-06 19:00:00,659.3875,367.0,127.8875,48.6,333.275,36.5438,346.3125,2.4609,2.5375,3.0047,3.05,-1.2646,-5.028,14.691,14.5789,12.7602,4.3121,4.3742,1.7493,27.6812,2.953,286.72,1,0,49.2875,37.0438,0.0,September,660MW
2025-09-06 20:00:00,660.3438,369.9688,128.325,48.6937,335.425,36.5938,348.6562,2.3531,2.6047,2.9031,3.1641,-1.4282,-5.0965,14.6585,14.5675,12.59,4.2758,4.355,1.6496,29.3812,0.788,284.76,1,0,45.3562,37.2125,0.0,September,660MW
2025-09-06 21:00:00,660.45,370.875,128.6875,48.4125,336.225,36.975,349.4688,2.4562,2.6516,2.75,3.2172,-1.3967,-5.1525,14.7397,14.6325,12.7482,4.3274,4.3987,1.71,28.0625,0.883,268.8,1,0,43.8375,37.325,0.0,September,660MW
2025-09-06 22:00:00,659.4938,369.7188,128.875,48.7375,334.875,36.5562,348.1875,2.6,2.4641,3.0719,3.4328,-1.2598,-5.1775,15.1493,15.0371,12.917,4.3734,4.4543,1.7986,27.6812,17.339,289.2,1,1,50.0562,37.6063,0.0,September,660MW
2025-09-06 23:00:00,660.3438,368.625,128.5375,48.5938,334.25,36.4312,347.5,2.4422,2.4734,2.7891,3.4453,-1.3158,-5.093,14.9299,14.8048,12.7008,4.3926,4.4788,1.7668,28.2375,0.811,285.04,1,1,43.7375,37.8563,0.0,September,660MW
2025-09-07 00:00:00,660.875,366.6562,127.1125,47.7562,332.475,35.8563,345.4375,2.4937,2.4891,2.4578,3.2594,-1.3399,-5.0675,15.068,14.9543,12.8596,4.25,4.3169,1.6839,29.3687,2.964,286.22,1,0,46.2375,37.9875,0.0,September,660MW
2025-09-07 01:00:00,661.4062,368.625,126.8,47.8562,332.9,35.8375,346.1562,2.4812,2.3937,2.5984,3.4922,-1.3106,-5.1225,15.3784,15.2549,13.015,4.264,4.3428,1.6936,29.4125,0.627,273.74,1,0,48.5687,38.3,0.0,September,660MW
2025-09-07 02:00:00,662.2562,371.75,127.5125,47.3562,334.925,35.8,348.0625,2.4,2.7047,2.8906,3.1203,-1.4589,-5.2385,15.3605,15.2289,12.9829,4.2587,4.3323,1.6144,29.4,0.496,266.48,1,1,50.3375,38.2562,0.0,September,660MW
2025-09-07 03:00:00,662.0437,374.0625,129.8125,47.9812,337.35,35.8937,350.1562,2.6875,2.4922,2.7328,3.0703,-1.2336,-5.2275,15.4157,15.2809,13.1322,4.4416,4.5326,1.8587,28.4437,16.465,288.94,1,1,44.2062,38.4437,0.0,September,660MW
2025-09-07 04:00:00,662.15,373.5625,128.6,47.325,336.35,35.1625,349.125,2.5453,2.5656,2.8984,2.7125,-1.3241,-5.095,15.2142,15.0777,12.8421,4.2631,4.3366,1.678,29.85,3.126,284.0,1,0,47.8625,38.6,0.0,September,660MW
2025-09-07 05:00:00,661.9375,372.875,126.6625,45.3625,333.75,33.8687,346.625,2.5547,2.6016,3.0453,3.1875,-1.3915,-5.1465,15.38,15.2581,12.9843,4.2378,4.3073,1.6487,28.3375,3.031,287.94,1,0,45.4375,38.475,0.0,September,660MW
2025-09-07 06:00:00,661.9375,371.4375,125.45,44.925,333.225,33.2062,346.3438,2.2766,2.7562,3.4391,3.2125,-1.3416,-5.104,15.2809,15.1622,12.9934,4.1651,4.2347,1.6673,28.9688,0.692,281.22,1,0,49.9625,38.5125,0.0,September,660MW
2025-09-07 07:00:00,488.8562,365.3125,123.6875,43.9437,333.325,32.7313,343.0938,3.2328,3.6891,4.5672,4.1328,-0.9037,-3.193,13.3715,13.261,11.8433,2.3311,2.3569,0.9962,29.6125,18.094,294.82,1,1,48.3125,38.0938,0.0,September,Other
2025-09-07 08:00:00,261.375,328.7812,125.7625,45.55,313.975,33.8187,310.9375,5.5062,5.4562,5.625,5.9453,-0.6814,-1.838,12.637,12.65,11.8021,1.0147,1.044,0.5539,28.7875,0.8,284.66,1,1,43.2125,37.7313,65.8062,September,264MW
2025-09-07 09:00:00,264.2438,315.0312,124.4125,46.9937,297.55,35.3187,294.25,5.5047,5.5453,5.7578,6.1672,-0.7759,-2.088,12.8206,12.7345,11.7382,1.3765,1.4071,0.782,29.4062,3.087,284.08,1,0,49.7125,37.5438,61.825,September,264MW
2025-09-07 10:00:00,265.5187,311.75,124.1875,48.0,295.325,36.325,291.1875,5.7937,5.4937,5.6297,5.8703,-0.6058,-1.9495,13.0546,12.9701,11.9216,1.4881,1.5191,0.8684,29.3875,0.815,281.38,1,0,48.725,37.225,62.75,September,264MW
2025-09-07 11:00:00,265.4125,311.4688,124.05,47.8,295.375,36.1187,291.375,5.6797,5.5641,5.675,5.8859,-0.6867,-1.9785,12.7475,12.7004,11.6957,1.4487,1.4793,0.8256,29.9312,0.841,266.46,1,0,48.0938,37.2125,63.9437,September,264MW
2025-09-07 12:00:00,266.5812,311.2812,123.4875,48.4187,295.3,36.7,291.625,5.7906,5.5828,5.6687,5.8359,-0.6954,-2.004,12.8109,12.7459,11.775,1.4277,1.4614,0.8008,29.0687,0.798,261.7,1,1,45.6625,37.0625,61.6,September,264MW
2025-09-07 13:00:00,266.6875,311.4375,123.025,48.7937,295.475,37.025,292.0938,5.7344,5.7141,5.8453,5.9125,-0.6412,-1.96,12.9425,12.8661,11.7719,1.5043,1.5397,0.8754,28.6437,0.789,258.46,1,1,49.1812,36.9,60.85,September,264MW
2025-09-07 14:00:00,337.5563,327.125,122.3125,49.2125,305.525,36.8062,305.7812,4.9734,4.6609,4.925,5.7375,-0.7856,-2.5175,13.2886,13.2009,12.0124,1.877,1.9019,0.9047,29.8812,3.184,271.26,1,0,49.875,36.8187,56.6187,September,Other
2025-09-07 15:00:00,647.5938,360.0938,120.625,48.575,319.925,36.2625,334.2188,2.9437,2.7016,3.325,3.5125,-1.3211,-5.556,16.0804,15.9374,13.288,4.8367,4.9434,2.0517,28.35,5.174,299.36,1,0,42.6875,36.85,0.0,September,660MW
2025-09-07 16:00:00,658.75,371.9688,128.125,48.9187,334.5,36.8687,349.0,2.5312,2.4062,2.9109,2.9953,-1.3443,-5.217,15.5864,15.4564,12.993,4.3633,4.4421,1.7314,30.5375,5.107,287.46,1,1,48.8937,37.0438,0.0,September,660MW
2025-09-07 17:00:00,661.1937,367.3438,130.95,49.0062,334.175,37.0312,347.3438,2.7594,2.8062,2.9734,2.9984,-1.3972,-5.3975,15.7846,15.6562,13.2747,4.4101,4.5103,1.7255,29.4,0.738,287.68,1,1,47.3438,37.2375,0.0,September,660MW
2025-09-07 18:00:00,650.25,360.625,123.5375,45.0875,326.875,32.8438,341.2188,2.5891,2.8453,3.0656,2.9891,-1.2524,-5.1345,16.394,16.3095,13.6877,4.2154,4.3034,1.64,29.4813,0.66,286.84,1,1,43.1062,37.3625,0.0,September,660MW
2025-09-07 19:00:00,660.5563,364.1875,122.925,45.325,329.225,32.7188,343.8125,2.5719,2.8125,2.8625,2.8844,-1.4335,-5.1595,16.3842,16.2364,13.7469,4.1052,4.1796,1.5862,28.8937,3.133,282.02,1,0,49.0,37.1688,0.0,September,660MW
2025-09-07 20:00:00,659.9187,367.5938,123.825,45.2937,331.625,32.925,345.75,2.4859,2.9516,3.1094,2.9375,-1.3762,-5.107,16.2932,16.1665,13.7141,4.1301,4.2111,1.6111,30.475,2.663,284.56,1,0,43.4625,37.2,0.0,September,660MW
2025-09-07 21:00:00,659.9187,369.4375,125.225,45.5375,332.5,33.3687,346.4688,2.5547,2.3969,2.8312,2.8438,-1.2581,-5.127,16.5289,16.3924,13.9364,4.208,4.2986,1.713,30.6,0.716,283.68,1,0,49.6562,37.2,0.0,September,660MW
2025-09-07 22:00:00,660.2375,364.25,123.8375,45.375,330.1,33.0375,343.6875,2.325,2.7703,3.1328,2.9,-1.367,-5.086,16.3144,16.1892,13.73,4.1284,4.2041,1.587,29.4688,0.812,272.06,1,1,48.8187,37.2687,0.0,September,660MW
2025-09-07 23:00:00,660.2375,364.8438,124.525,45.175,330.5,33.375,344.0312,2.6484,2.6328,3.1047,2.5141,-1.3841,-5.092,16.2477,16.0999,13.801,4.0286,4.1004,1.5424,28.7812,0.858,282.74,1,1,47.5375,37.2625,0.0,September,660MW
2025-09-08 00:00:00,437.4313,344.9062,122.6625,45.6375,319.675,33.925,328.25,3.5578,3.3094,3.4781,4.2687,-0.8153,-3.107,13.3552,13.2366,11.894,2.4055,2.4287,1.1071,28.9,21.089,292.66,1,1,42.0375,37.1812,9.9688,September,Other
2025-09-08 01:00:00,262.7562,311.5938,127.725,46.2188,298.675,34.7375,296.9688,5.4812,5.1906,5.4391,5.8828,-0.6976,-1.985,12.728,12.6435,11.668,1.3979,1.4316,0.7678,29.375,19.012,289.48,1,0,49.8375,36.9062,50.1187,September,264MW
2025-09-08 02:00:00,264.35,302.7188,125.0375,46.0312,289.425,34.625,283.9688,5.7328,5.2828,5.5047,6.2906,-0.6464,-1.918,12.8255,12.7556,11.8195,1.3559,1.3874,0.812,29.4625,0.793,267.92,1,0,49.75,37.075,69.375,September,264MW
2025-09-08 03:00:00,264.2438,299.1562,125.3375,46.0687,287.025,34.7875,280.4062,5.8031,5.0641,5.5484,6.1547,-0.6263,-1.955,12.9181,12.832,11.8795,1.3809,1.4119,0.8249,29.9813,0.863,255.56,1,1,48.9125,37.1125,70.2437,September,264MW
2025-09-08 04:00:00,264.0312,298.0938,125.8375,46.1375,286.2,34.725,279.4688,5.5656,5.3219,5.4203,6.1156,-0.7077,-2.0485,12.819,12.7247,11.7062,1.3743,1.401,0.768,29.9813,0.874,246.04,1,1,46.7188,37.0625,70.1,September,264MW
2025-09-08 05:00:00,263.5,297.5625,125.6,45.9812,286.25,34.8438,279.8125,5.2594,5.5484,5.7125,5.9203,-0.7059,-2.2045,12.9262,12.8466,11.8275,1.4119,1.4404,0.7945,30.4937,19.033,260.26,1,1,43.9125,37.05,69.6312,September,264MW
2025-09-08 06:00:00,264.6687,299.625,125.925,46.025,287.4,34.6437,280.9375,5.4703,5.5703,5.4156,6.1594,-0.6714,-2.123,13.0465,12.9701,11.8609,1.4115,1.4386,0.7987,29.9688,0.736,246.18,1,1,45.925,37.1437,68.5625,September,264MW
2025-09-08 07:00:00,264.2438,298.2812,125.15,47.0625,286.625,35.225,280.7188,5.8187,5.5297,5.5938,6.0016,-0.6674,-2.1375,12.8336,12.7556,11.696,1.4723,1.5025,0.8194,29.3812,0.834,240.68,1,1,49.5562,37.2812,65.7312,September,264MW
2025-09-08 08:00:00,309.825,304.875,121.75,47.925,290.5,35.7188,287.0938,5.3531,5.1547,5.2562,5.7937,-0.7567,-2.551,13.118,13.0238,11.9206,1.6442,1.6701,0.7925,28.9062,0.755,229.78,1,1,49.1625,37.425,65.825,September,Other
2025-09-08 09:00:00,619.3313,350.1562,117.75,48.5938,309.125,35.95,323.125,3.9703,3.8094,4.1828,3.5156,-1.6343,-5.5825,16.0544,15.9097,13.6853,4.033,4.1061,1.4171,28.9562,8.064,286.96,1,0,49.1875,37.575,0.0,September,Other
2025-09-08 10:00:00,367.2,337.9062,118.2875,48.6562,309.1,36.3125,316.25,4.6312,4.5484,4.8266,5.225,-0.9081,-2.5555,12.7703,12.6841,11.7109,1.6547,1.6823,0.695,28.925,19.719,308.04,1,0,49.1437,37.4188,46.3062,September,Other
2025-09-08 11:00:00,265.0938,297.6875,120.25,49.5938,285.3,37.9062,284.9062,5.2391,5.4609,5.6578,5.8844,-0.8385,-2.142,12.8206,12.741,11.7665,1.4062,1.4404,0.7269,29.4188,0.864,276.16,1,0,47.1875,37.325,54.275,September,264MW
2025-09-08 12:00:00,263.8187,295.5625,121.8625,49.9562,283.9,38.0625,281.3438,5.3828,5.5703,5.7672,6.325,-0.6639,-1.9635,12.9653,12.8661,11.8388,1.4723,1.4999,0.8271,29.975,0.804,268.86,1,1,49.5375,37.1688,59.175,September,264MW
2025-09-08 13:00:00,435.8375,314.4375,113.0125,49.4375,289.775,37.15,295.6562,3.925,4.0766,4.3094,4.4156,-1.0629,-3.251,14.184,14.0735,12.5807,2.2646,2.2909,0.8253,28.9062,0.777,257.96,1,1,49.8187,37.0812,19.425,September,Other
2025-09-08 14:00:00,661.4062,357.0312,124.0625,50.3812,319.75,37.7375,333.25,2.8547,2.8891,3.4594,2.5594,-1.3193,-5.115,15.7326,15.588,13.3969,4.1839,4.2622,1.6314,30.6625,3.171,284.46,1,0,49.2625,37.0687,0.0,September,660MW
2025-09-08 15:00:00,659.7063,353.0938,125.8625,50.025,321.225,37.7437,333.5,2.4047,2.5344,3.0141,3.2156,-1.3294,-4.9195,15.6221,15.4694,13.2683,4.1048,4.1804,1.5792,30.5938,0.821,286.5,1,0,49.5437,37.1063,0.0,September,660MW
2025-09-08 16:00:00,659.9187,354.6875,125.2875,49.7375,321.65,37.5938,334.0625,2.3422,2.7141,3.3094,3.1609,-1.283,-4.959,15.8171,15.6887,13.6203,4.1918,4.2815,1.6588,29.4,0.559,280.76,1,1,47.0,37.2938,0.0,September,660MW
2025-09-08 17:00:00,660.9812,356.2812,124.325,49.05,322.7,36.3625,335.375,2.4,2.6406,3.0797,2.9891,-1.2743,-5.0105,15.8675,15.7277,13.5964,4.1708,4.2461,1.6586,29.3563,0.568,268.0,1,1,46.3187,37.5125,0.0,September,660MW
2025-09-08 18:00:00,659.6,356.6562,124.4625,48.8875,323.075,36.3187,335.7812,2.5109,2.3922,2.9391,3.2437,-1.36,-5.006,15.7651,15.627,13.6103,4.1717,4.2487,1.5827,29.375,3.854,278.22,1,1,47.2937,37.6875,0.0,September,660MW
2025-09-08 19:00:00,660.9812,353.0312,123.6,48.55,320.425,36.0,333.1562,2.5375,2.6141,3.3266,3.2531,-1.3565,-5.0435,15.8951,15.7489,13.697,4.1804,4.2605,1.5765,28.3187,3.392,283.12,1,0,49.2188,37.9875,0.0,September,660MW
2025-09-08 20:00:00,659.175,355.5938,123.6,48.3,321.5,35.825,334.3125,2.7937,2.8625,3.4094,2.8062,-1.2725,-4.904,15.8919,15.7554,13.6246,4.0557,4.1262,1.6225,29.95,3.523,286.1,1,0,44.3687,38.2437,0.0,September,660MW
2025-09-08 21:00:00,661.725,353.7188,123.1375,48.1,320.65,35.575,333.3125,2.7125,2.4937,3.1187,2.8156,-1.3311,-5.0015,15.8334,15.6887,13.5712,4.1328,4.2045,1.5792,29.5312,9.537,284.12,1,0,47.6875,38.625,0.0,September,660MW
2025-09-08 22:00:00,659.4938,352.5938,123.475,47.975,320.2,35.9375,332.8438,2.5047,2.7922,3.1922,3.3844,-1.2616,-5.056,15.9244,15.7797,13.681,4.2251,4.3086,1.6923,27.725,5.458,283.12,1,1,46.9625,38.9125,0.0,September,660MW
2025-09-08 23:00:00,659.4938,352.5938,123.1625,47.8375,319.675,35.9437,332.5625,2.4172,2.5406,3.0359,3.175,-1.3329,-5.0155,15.9,15.7424,13.5321,4.096,4.1656,1.5763,28.5375,0.916,277.14,1,1,46.2812,39.0687,0.0,September,660MW
2025-09-09 00:00:00,435.7312,335.1562,120.6125,46.9812,310.925,36.1187,318.75,3.6687,4.0141,4.3125,4.2516,-0.9426,-2.992,13.2577,13.144,11.7931,2.1776,2.1959,0.8844,28.3375,2.976,296.96,1,0,47.1187,38.8937,12.0875,September,Other
2025-09-09 01:00:00,659.4938,352.8438,122.6625,47.5625,317.475,35.8563,331.1562,2.3812,2.5297,3.2906,3.4125,-1.2944,-5.075,15.7927,15.6562,13.4148,4.1048,4.1669,1.6244,29.425,0.741,284.54,1,0,46.8,38.7687,0.0,September,660MW
2025-09-09 02:00:00,661.4062,353.0312,122.5,47.45,318.95,35.6437,331.9375,2.7328,2.4109,2.575,2.6359,-1.3088,-4.977,15.6611,15.5165,13.3745,4.1848,4.2539,1.6271,29.375,0.6,268.68,1,1,47.2687,38.5312,0.0,September,660MW
2025-09-09 03:00:00,658.8562,352.9688,122.95,47.4062,319.85,35.525,332.8125,2.6219,2.4797,2.8031,3.025,-1.3338,-5.051,15.7229,15.5782,13.4836,4.1301,4.2049,1.5549,28.2938,0.841,266.08,1,1,48.4,38.2437,0.0,September,660MW
2025-09-09 04:00:00,659.7063,351.4688,122.975,47.425,318.4,35.4062,331.4062,2.8531,2.4984,2.8281,2.9594,-1.2935,-5.0305,15.705,15.5734,13.3841,4.1459,4.2229,1.6282,28.175,3.181,287.0,1,0,49.95,38.2125,0.0,September,660MW
2025-09-09 05:00:00,661.9375,351.8438,122.5375,47.3875,318.925,35.05,331.75,2.0859,2.3578,3.0297,3.4641,-1.3609,-4.953,15.7537,15.6156,13.5117,4.1078,4.1721,1.5428,29.4562,3.009,285.76,1,0,43.6812,38.3937,0.0,September,660MW
2025-09-09 06:00:00,659.3875,351.5,122.275,46.975,319.475,34.8563,332.4375,2.3562,2.5641,3.0156,3.2547,-1.2861,-4.9805,15.6481,15.5181,13.4967,4.0807,4.1446,1.5827,29.925,0.701,270.18,1,0,47.0125,38.575,0.0,September,660MW
2025-09-09 07:00:00,452.3063,326.9688,119.4,47.9312,305.125,36.2313,313.4375,3.6375,3.8484,4.0437,4.5359,-0.7462,-2.989,13.4917,13.3715,11.8261,2.4449,2.472,1.0393,29.3687,1.487,303.76,1,1,49.7937,38.625,0.0,September,Other
2025-09-09 08:00:00,661.4062,346.6875,121.1375,49.3062,313.375,37.1312,326.875,2.7719,2.6125,3.2469,2.3937,-1.3193,-5.1245,15.7359,15.6059,13.4174,4.2233,4.2968,1.5326,30.5562,0.736,289.06,1,1,45.0375,38.8875,0.0,September,660MW
2025-09-09 09:00:00,458.6813,332.2812,122.5375,48.8687,308.975,37.0,317.3438,4.1266,4.0109,4.5031,4.9875,-0.9234,-3.2915,13.2642,13.1554,11.8423,2.584,2.6457,1.0408,30.1812,3.001,301.84,1,0,48.0875,38.7625,0.0,September,Other
2025-09-09 10:00:00,262.7562,309.25,120.5,50.0812,297.05,37.9688,294.1562,5.5141,5.1531,5.4187,5.725,-0.604,-1.767,12.6386,12.5688,11.7034,1.2151,1.2483,0.721,29.3625,0.884,267.48,1,0,46.8438,38.525,67.7875,September,264MW
2025-09-09 11:00:00,265.3063,288.6875,119.625,50.525,278.775,38.5875,276.4688,5.3766,5.3266,5.5703,6.2297,-0.6954,-2.025,12.9002,12.8255,11.8139,1.4509,1.4841,0.7766,29.4188,0.824,259.84,1,0,49.9062,38.3125,61.3,September,264MW
2025-09-09 12:00:00,266.7937,287.1562,121.3875,50.5687,277.525,38.5,273.2188,5.6359,5.4016,5.6172,6.2281,-0.6635,-2.119,12.9718,12.8921,11.9,1.5196,1.548,0.8319,30.6063,0.794,242.16,1,1,46.5312,38.075,62.2125,September,264MW
2025-09-09 13:00:00,266.5812,286.9375,121.7,50.35,277.575,38.2625,273.0312,5.5687,5.2891,5.5109,6.0703,-0.7348,-2.256,12.8905,12.8027,11.7049,1.5301,1.5594,0.7984,30.4937,0.902,234.22,1,1,48.125,37.9625,61.8687,September,264MW
2025-09-09 14:00:00,421.7062,309.3125,113.6125,50.0875,284.275,37.0562,290.875,3.9594,4.0844,4.4672,4.8141,-0.9291,-3.267,14.1905,14.0849,12.5461,2.766,2.7927,1.1403,31.1312,20.519,298.26,1,0,48.375,37.775,26.5,September,Other
2025-09-09 15:00:00,660.45,345.625,118.5,50.0125,308.45,37.325,322.8438,2.6687,2.6484,3.1875,3.2328,-1.3692,-5.178,15.9146,15.7651,13.3568,4.1634,4.229,1.6019,29.9312,5.804,292.6,1,0,48.5687,37.7375,0.0,September,660MW
2025-09-09 16:00:00,658.8562,347.2812,123.5375,49.95,315.625,37.4875,329.125,2.7203,2.2875,2.9234,3.0406,-1.3447,-4.991,15.6384,15.5002,13.2727,4.1485,4.2102,1.5573,28.525,3.601,279.02,1,1,49.1375,37.7188,0.0,September,660MW
2025-09-09 17:00:00,659.0687,346.2812,123.0,49.5187,315.625,36.9,328.0938,2.9328,2.5797,2.8781,3.0656,-1.2778,-5.049,15.523,15.3832,13.267,4.2207,4.2968,1.6802,29.3438,5.566,283.68,1,1,49.9375,37.6,0.0,September,660MW
2025-09-09 18:00:00,660.1312,346.5938,123.4375,49.0062,316.125,36.7687,328.4062,2.3234,2.4484,3.125,3.1781,-1.36,-5.201,15.5782,15.4466,13.2629,4.1857,4.2531,1.598,28.525,17.501,287.94,1,1,48.375,37.6437,0.0,September,660MW
2025-09-09 19:00:00,657.9,347.3438,122.725,48.4625,316.225,36.4875,328.75,2.4891,2.325,3.0125,2.3375,-1.3626,-5.0275,15.4434,15.2679,13.1242,4.0934,4.1642,1.5337,28.45,3.091,288.56,1,0,47.2937,37.8375,0.0,September,660MW
2025-09-09 20:00:00,458.575,330.1875,121.65,47.2125,310.15,36.3,317.875,3.9016,3.9172,4.2016,4.5234,-0.947,-3.187,13.378,13.2626,11.813,2.4527,2.5109,0.9874,31.15,0.841,288.34,1,0,48.2625,38.0187,0.0,September,Other
2025-09-09 21:00:00,429.7812,322.5938,111.925,47.8375,295.25,36.0,303.7188,4.2641,4.1984,4.3031,4.8469,-0.8333,-3.039,13.9305,13.833,12.494,2.5897,2.6295,1.1487,28.7812,0.798,297.96,1,0,48.2375,38.2062,28.225,September,Other
2025-09-09 22:00:00,660.1312,348.9062,120.0625,47.8187,314.1,35.8625,327.8125,2.5672,2.4391,3.0844,3.0547,-1.3171,-5.115,15.6205,15.4726,13.2226,4.2334,4.3104,1.631,30.35,5.902,280.26,1,1,47.3125,38.2562,0.0,September,660MW
2025-09-09 23:00:00,444.6562,316.3125,116.05,47.3062,295.675,35.9875,303.625,3.8062,3.8094,4.2656,4.6984,-0.9531,-3.228,13.469,13.339,11.8054,2.4392,2.4851,0.9603,29.3812,5.638,295.62,1,1,47.7,38.225,0.0,September,Other
2025-09-10 00:00:00,660.9812,340.9062,118.5,47.65,309.275,35.6312,322.5312,2.4609,2.5328,3.2391,3.3641,-1.3233,-5.127,15.6416,15.5116,13.276,4.1747,4.2452,1.6273,29.875,3.84,287.46,1,0,48.4875,38.425,0.0,September,660MW
2025-09-10 01:00:00,660.5563,344.125,120.4625,47.3125,312.0,35.1812,325.6562,2.6172,2.4219,2.8094,3.1359,-1.3504,-4.9725,15.2078,15.0631,12.8897,4.1559,4.2233,1.573,29.6187,0.7,271.98,1,0,50.1312,38.6125,0.0,September,660MW
2025-09-10 02:00:00,657.7937,345.8438,121.4625,47.8312,314.225,35.5812,326.5625,3.0234,2.7547,3.0609,3.0344,-1.3311,-5.003,15.0972,14.9526,12.9111,4.2303,4.3086,1.6177,29.925,0.902,260.52,1,1,43.8312,38.8125,0.0,September,660MW
2025-09-10 03:00:00,462.1875,327.6875,120.05,47.6812,303.825,36.1562,311.75,3.8234,3.6281,4.3906,4.7578,-0.9221,-3.358,13.6071,13.4885,11.9058,2.6575,2.7179,1.0988,30.55,0.693,295.62,1,1,46.1062,39.0062,0.0,September,Other
2025-09-10 04:00:00,378.9938,312.5938,114.3125,48.5437,293.75,36.2812,299.4375,4.2219,4.4359,4.8281,5.1344,-0.8223,-2.744,13.3406,13.2382,11.9937,2.0608,2.0966,0.9356,29.1688,13.807,303.26,1,0,47.9062,39.0812,47.2188,September,Other
2025-09-10 05:00:00,400.35,305.4062,122.2125,48.8375,291.425,36.4125,291.4375,3.375,3.8109,4.0906,4.7484,-1.0188,-3.082,14.1255,14.0117,12.5567,1.9916,2.0393,0.7643,28.3687,2.96,310.04,1,0,48.9375,39.275,40.3937,September,Other
2025-09-10 06:00:00,659.8125,341.7188,118.8125,48.5938,308.575,36.3312,321.4688,2.7812,2.5312,3.3219,2.6516,-1.2524,-5.04,15.7749,15.6286,13.258,4.145,4.2115,1.6019,29.85,0.887,284.48,1,0,50.2625,39.3687,0.0,September,660MW
2025-09-10 07:00:00,378.8875,319.1875,118.1625,49.4187,295.325,37.2625,302.1562,5.0109,4.8937,4.7875,5.1391,-0.7987,-2.466,12.9734,12.8954,11.8745,1.8031,1.8315,0.7173,29.5187,0.733,292.84,1,1,44.625,39.55,41.1312,September,Other
2025-09-10 08:00:00,265.5187,289.0312,119.45,50.35,278.425,38.5438,277.125,5.4609,5.3453,5.5375,5.8125,-0.6412,-1.9865,12.884,12.8076,11.8905,1.4561,1.4872,0.7453,29.025,0.791,256.12,1,1,46.1187,39.475,56.3,September,264MW
2025-09-10 09:00:00,266.2625,286.5625,120.8625,51.1937,276.125,39.2437,272.375,5.5875,5.3797,5.5578,5.7484,-0.723,-2.1155,12.7556,12.6614,11.6567,1.4596,1.4907,0.73,30.5562,3.11,248.64,1,0,43.8812,39.3687,59.4937,September,264MW
2025-09-10 10:00:00,266.3688,286.4375,120.8375,51.075,276.5,39.275,272.0625,5.875,5.5719,5.6953,5.9641,-0.6456,-1.9755,12.7897,12.7069,11.809,1.4863,1.52,0.8232,29.9688,0.856,241.96,1,0,48.675,39.1062,62.4312,September,264MW
2025-09-10 11:00:00,264.8812,286.4688,120.8,51.625,276.3,39.55,272.5,5.4797,5.3516,5.6359,6.0266,-0.6998,-2.1365,12.9782,12.8872,11.8663,1.4916,1.5244,0.7943,28.3375,1.071,228.96,1,0,49.2375,38.8937,59.0187,September,264MW
2025-09-10 12:00:00,265.3063,288.0312,120.9125,50.7125,277.025,38.7125,273.2188,5.5891,5.4234,5.5484,6.3734,-0.6836,-2.1855,12.8336,12.7134,11.7144,1.59,1.618,0.8361,29.8625,0.799,227.1,1,1,49.0562,38.4813,61.2125,September,264MW
2025-09-10 13:00:00,265.5187,288.25,121.15,50.775,277.7,38.6688,274.1875,5.4953,5.3469,5.5766,6.3344,-0.6631,-2.266,12.9327,12.7995,11.8422,1.6158,1.6451,0.8536,29.4937,0.852,226.34,1,1,48.3125,38.3438,59.425,September,264MW
2025-09-10 14:00:00,265.7312,287.625,120.5375,50.8438,277.75,38.6625,274.4688,5.6672,5.5516,5.7922,5.9391,-0.7265,-2.2285,12.8027,12.7134,11.6697,1.5974,1.6228,0.8498,29.5375,2.96,236.34,1,0,47.6937,38.1187,60.5562,September,264MW
2025-09-10 15:00:00,450.5,315.7812,114.9625,49.825,291.45,37.6562,297.9688,4.2234,4.0516,4.7531,5.1547,-0.9356,-3.3215,13.82,13.6819,12.0176,2.6741,2.724,1.1441,30.0187,0.88,271.56,1,0,47.2188,38.025,2.9438,September,Other
2025-09-10 16:00:00,660.45,353.4688,124.025,49.8687,316.475,37.5,330.4062,2.4578,2.3906,3.2375,2.6922,-1.416,-5.2155,15.5441,15.3995,13.2304,4.2329,4.2977,1.5676,29.475,2.696,278.88,1,1,47.1312,37.775,0.0,September,660MW
2025-09-10 17:00:00,661.6188,349.7188,124.3875,49.5312,316.9,37.3875,329.8125,2.6859,2.1922,2.7141,2.7687,-1.36,-5.117,15.3182,15.1931,13.2145,4.2119,4.2762,1.5881,28.3375,3.317,272.9,1,1,47.4187,37.7812,0.0,September,660MW
2025-09-10 18:00:00,659.4938,345.7188,123.8875,49.075,314.625,37.425,327.0,2.5422,2.5672,3.1844,3.3031,-1.3184,-5.0965,15.4304,15.2971,13.1739,4.3047,4.3729,1.6553,28.7812,0.845,273.46,1,1,48.675,37.8625,0.0,September,660MW
2025-09-10 19:00:00,660.5563,346.1875,122.175,47.425,314.65,35.5687,327.3125,2.3344,2.3219,3.0656,3.2547,-1.3434,-5.0915,15.5376,15.3914,13.3059,4.2181,4.2837,1.5656,30.4875,3.116,270.72,1,0,49.95,37.8875,0.0,September,660MW
2025-09-10 20:00:00,660.875,345.125,120.45,45.425,314.475,33.2812,327.4375,2.6562,2.4422,2.95,3.0094,-1.3429,-5.0105,15.3638,15.2061,13.0502,4.1013,4.1691,1.5481,29.2875,0.876,275.8,1,0,49.8125,37.9062,0.0,September,660MW
