Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-09-10 21:00:00,660.5563,347.1875,121.175,45.7562,315.475,33.7437,328.4375,2.6906,2.4844,3.1312,3.1703,-1.3688,-5.0525,15.2727,15.1655,13.1012,4.1712,4.2483,1.5312,29.925,0.684,256.94,1,0,49.0,37.8625,0.0,September,660MW
2025-09-10 22:00:00,660.2375,348.6562,121.5625,45.5,316.65,33.9,329.5625,2.5375,2.6234,3.4234,3.5266,-1.3408,-5.1285,15.211,15.0907,13.0688,4.2281,4.3029,1.5927,29.9625,0.837,258.64,1,1,48.2812,37.7687,0.0,September,660MW
2025-09-10 23:00:00,547.6125,347.1562,121.825,45.3625,318.675,34.0,329.3125,3.2266,2.8703,3.4547,3.4953,-1.0463,-3.7025,13.2122,13.0904,11.7446,2.8876,2.9143,1.0975,28.8937,16.642,286.9,1,1,46.7062,37.5938,0.0,September,Other
2025-09-11 00:00:00,297.1813,317.5312,118.75,46.3,300.4,34.4562,301.0312,4.9031,5.0156,5.2625,5.6,-0.7724,-2.1495,12.6841,12.5817,11.811,1.2002,1.2286,0.6396,30.1,2.924,296.14,1,0,42.05,37.475,75.4187,September,Other
2025-09-11 01:00:00,265.7312,290.0625,122.95,46.5062,281.025,35.0687,275.9375,5.5422,5.325,5.8578,6.1828,-0.5813,-1.9505,12.9701,12.8921,11.9229,1.4194,1.4478,0.8536,29.9125,0.869,261.16,1,0,49.3812,37.2625,70.2812,September,264MW
2025-09-11 02:00:00,265.3063,287.7188,125.2125,46.075,279.35,35.1312,272.1875,5.7,5.1625,5.9,6.1,-0.7116,-2.1295,12.8125,12.7247,11.6708,1.3642,1.3936,0.7564,28.9,0.79,245.36,1,1,47.6687,37.2125,71.4937,September,264MW
2025-09-11 03:00:00,265.9437,286.8125,125.5,46.4625,278.95,34.9875,271.625,5.3812,5.3266,6.0609,6.2984,-0.7751,-2.249,12.949,12.8629,11.7947,1.3362,1.3761,0.7077,29.9688,0.843,233.34,1,1,43.1437,37.0875,70.3562,September,264MW
2025-09-11 04:00:00,265.4125,286.9375,125.35,46.3812,278.975,35.2062,271.7812,5.5766,5.25,5.6281,6.1281,-0.6749,-2.2545,12.8694,12.7897,11.8323,1.4474,1.4745,0.8011,29.4125,0.785,227.74,1,1,48.7562,36.95,69.8062,September,264MW
2025-09-11 05:00:00,265.9437,286.9375,125.5,46.5375,279.375,34.9875,271.9688,5.3203,5.1812,5.7766,6.2437,-0.6211,-2.2435,13.1359,13.0611,11.8797,1.4811,1.5204,0.8267,29.8875,0.888,227.54,1,1,42.1375,36.9125,69.5938,September,264MW
2025-09-11 06:00:00,266.7937,287.5,125.55,46.4,279.75,35.2313,272.5625,5.2547,5.2516,5.8734,5.9141,-0.7422,-2.403,12.91,12.8239,11.6857,1.4369,1.464,0.7396,30.5562,0.685,226.04,1,1,48.575,36.6812,68.4062,September,264MW
2025-09-11 07:00:00,267.0062,287.9375,124.6375,47.5062,279.775,35.8187,273.75,5.5484,5.6406,6.0234,6.1062,-0.6779,-2.37,13.0904,13.0156,11.8239,1.5248,1.555,0.7709,28.7062,0.788,225.26,1,1,42.6062,36.7,65.1812,September,264MW
2025-09-11 08:00:00,265.7312,289.125,123.7125,48.7562,279.925,37.1375,274.6875,5.5109,5.4516,5.6078,6.0141,-0.6994,-2.48,13.2057,13.118,11.8209,1.5707,1.6053,0.7254,29.7812,0.904,224.2,1,1,48.775,36.8625,60.3687,September,264MW
2025-09-11 09:00:00,264.775,290.2188,121.95,49.7312,280.2,38.0,275.9062,5.3469,5.3484,5.8172,6.3234,-0.7134,-2.4085,12.91,12.8287,11.7623,1.6211,1.6547,0.7591,29.9813,3.165,236.26,1,0,45.3562,36.9,58.425,September,264MW
2025-09-11 10:00:00,265.8375,292.7188,121.4375,49.8187,281.5,38.2437,277.2812,5.6953,5.5516,5.6359,5.9531,-0.7147,-2.19,12.8921,12.8092,11.7978,1.4994,1.534,0.8238,29.4188,6.4,233.88,1,0,49.4125,36.9875,62.2125,September,264MW
2025-09-11 11:00:00,266.1562,291.875,121.55,50.3187,280.25,38.525,276.8438,5.6094,5.5172,5.6094,5.8328,-0.653,-2.0565,12.9847,12.923,11.896,1.5882,1.6211,0.894,30.1875,0.847,230.7,1,0,43.4125,36.9437,59.175,September,264MW
2025-09-11 12:00:00,265.7312,289.2812,122.0125,49.9812,279.8,38.075,276.125,5.6312,5.6094,5.8359,6.3812,-0.688,-2.207,12.8206,12.754,11.7083,1.6267,1.6578,0.863,28.5375,0.888,236.22,1,1,47.025,36.8375,59.9875,September,264MW
2025-09-11 13:00:00,265.4125,291.2812,121.6375,50.4062,280.05,38.2812,276.3438,5.2734,5.3391,5.6672,6.1109,-0.7291,-2.26,12.9701,12.8807,11.7851,1.5292,1.5611,0.7829,29.9813,0.789,235.42,1,1,47.0187,36.6187,60.275,September,264MW
2025-09-11 14:00:00,265.625,290.4375,121.05,50.2,280.125,38.2125,276.5625,5.2953,5.3375,5.6437,6.2281,-0.6495,-2.159,13.0416,12.962,11.9237,1.5327,1.5642,0.8361,30.0312,3.212,246.06,1,0,46.625,36.4188,61.3625,September,264MW
2025-09-11 15:00:00,442.9562,313.0625,115.225,49.2125,290.95,37.1812,297.4688,4.4109,4.3531,4.7203,4.8953,-0.9474,-3.298,13.8509,13.7599,11.952,2.6873,2.7358,1.129,30.6063,0.783,229.8,1,0,45.4062,36.275,5.7563,September,Other
2025-09-11 16:00:00,659.9187,348.4062,121.6875,49.2188,312.95,36.575,327.0938,2.7094,2.7359,3.3234,3.0156,-1.3206,-5.235,15.666,15.5344,13.3186,4.2846,4.3572,1.6426,29.8625,0.977,267.34,1,1,44.6687,36.1063,0.0,September,660MW
2025-09-11 17:00:00,659.0687,347.7188,122.875,48.925,314.875,36.2625,328.375,2.7578,2.2328,2.7203,3.2875,-1.3333,-5.1655,15.4434,15.2874,13.1163,4.32,4.3896,1.6113,27.725,0.749,274.78,1,1,44.5062,35.9125,0.0,September,660MW
2025-09-11 18:00:00,660.45,350.4062,123.65,48.9312,316.525,36.3937,329.7188,2.8375,2.3453,2.7469,3.25,-1.3084,-5.18,15.4872,15.3426,13.3091,4.3463,4.4368,1.6378,30.5375,3.725,271.72,1,1,44.5687,35.75,0.0,September,660MW
2025-09-11 19:00:00,660.9812,344.2812,122.3875,48.8687,313.65,36.1688,326.625,2.2922,2.2562,2.9141,3.3656,-1.3622,-5.189,15.939,15.8009,13.5511,4.1962,4.2649,1.5536,29.4625,2.972,275.46,1,0,44.7,35.6562,0.0,September,660MW
2025-09-11 20:00:00,660.7688,344.7812,122.075,48.4375,313.525,36.275,326.5312,2.4094,2.3031,2.9672,3.0891,-1.3648,-5.084,16.0658,15.9406,13.7785,4.2076,4.2784,1.5711,29.975,0.794,279.02,1,0,45.875,35.675,0.0,September,660MW
2025-09-11 21:00:00,660.9812,345.7812,122.0,48.075,314.35,36.0,327.2812,2.2828,2.4062,3.0062,3.3578,-1.2721,-5.12,16.0934,15.9309,13.6839,4.2325,4.2994,1.6229,29.4562,0.816,256.34,1,0,47.525,35.825,0.0,September,660MW
2025-09-11 22:00:00,659.0687,346.7188,122.2125,47.8375,315.1,35.9813,328.0,2.5297,2.5562,3.4437,3.3469,-1.3044,-5.1045,15.9975,15.8691,13.6515,4.3406,4.4097,1.6229,28.9,0.753,256.12,1,1,49.3937,36.0187,0.0,September,660MW
2025-09-11 23:00:00,554.5188,343.0,121.4375,47.9125,315.8,36.0938,326.0938,3.1484,2.7609,3.3297,3.5453,-1.0695,-3.9095,14.0524,13.8931,12.3124,3.0141,3.0447,1.1672,29.875,8.001,278.04,1,0,48.3875,36.175,0.0,September,Other
2025-09-12 00:00:00,418.0938,321.7188,114.1625,48.6187,294.425,36.1187,303.4688,3.5984,3.9672,4.2656,4.5219,-0.8805,-3.073,14.2019,14.1092,12.4706,2.4147,2.4436,0.9979,29.7375,8.693,303.16,1,0,48.4437,36.45,16.7687,September,Other
2025-09-12 01:00:00,263.9249,293.625,119.675,48.6562,281.8,37.2188,279.9375,5.7625,5.6234,5.9156,5.6078,-0.7462,-2.068,12.8125,12.7215,11.7273,1.3612,1.3901,0.721,30.65,0.795,265.92,1,0,48.8312,36.7125,63.7937,September,264MW
2025-09-12 02:00:00,265.0938,290.8125,123.0375,48.1875,280.525,36.6312,274.4375,5.6172,5.5109,5.7375,6.1391,-0.6631,-2.0375,13.0514,12.9441,11.8341,1.3577,1.3857,0.7833,29.8375,0.82,252.06,1,1,49.25,36.9813,71.7562,September,264MW
2025-09-12 03:00:00,263.8187,291.4062,123.5875,47.8187,281.125,36.5438,273.9062,5.95,5.2062,5.5047,5.8703,-0.5935,-2.004,13.2122,13.1375,11.8883,1.387,1.415,0.7877,29.4062,0.808,241.46,1,1,49.6375,37.2313,73.5312,September,264MW
2025-09-12 04:00:00,264.6687,292.8125,124.0375,47.7937,282.425,36.5687,275.625,5.6172,5.5562,5.725,6.1234,-0.7374,-2.1105,12.9474,12.8743,11.6536,1.3187,1.3472,0.7144,28.9,3.181,249.18,1,0,49.85,37.5312,71.3125,September,264MW
2025-09-12 05:00:00,264.775,295.125,124.25,47.0812,283.975,36.1875,277.1562,5.6391,5.5484,5.7703,6.0891,-0.6683,-2.04,13.0546,12.9653,11.8468,1.3712,1.3953,0.7722,30.5938,3.289,254.36,1,0,49.8875,37.7313,71.925,September,264MW
2025-09-12 06:00:00,265.8375,298.5,125.4125,47.3062,286.025,36.025,279.625,6.0172,5.525,5.7547,6.0922,-0.6263,-2.061,13.0725,12.9701,11.8894,1.4745,1.5029,0.8582,29.9813,0.813,259.14,1,0,49.725,37.9937,68.4125,September,264MW
2025-09-12 07:00:00,265.7312,297.0625,124.1125,48.8687,285.175,37.275,279.9062,5.6172,5.2984,5.7047,6.0437,-0.6167,-1.9865,13.2106,13.1407,11.9079,1.4736,1.5056,0.8194,29.4437,0.795,252.46,1,1,49.2625,38.375,64.2188,September,264MW
2025-09-12 08:00:00,349.2438,300.4688,122.2375,49.6187,285.975,37.8062,283.625,4.7422,4.7109,5.4062,5.8594,-0.9807,-3.2115,14.405,14.314,12.4993,2.3683,2.4431,0.933,28.3312,0.812,238.16,1,1,49.3125,38.5375,46.6125,September,Other
2025-09-12 09:00:00,416.1813,331.25,116.825,49.9312,302.625,37.2875,310.25,3.9984,4.0953,4.7422,5.3422,-0.9151,-3.156,13.9077,13.8054,12.3317,2.4738,2.5066,1.0143,29.9688,3.054,297.2,1,0,49.4062,38.7812,40.65,September,Other
2025-09-12 10:00:00,263.8187,305.3125,118.4625,50.1375,287.95,38.5375,289.125,5.2078,5.0797,5.6344,5.7344,-0.6495,-2.028,12.9311,12.845,11.8879,1.5716,1.6066,0.861,28.9188,19.543,279.02,1,0,48.8687,38.625,50.6937,September,264MW
2025-09-12 11:00:00,264.9874,302.5,121.3,50.0687,287.45,38.4375,285.9062,5.6984,5.0734,5.475,5.9203,-0.6854,-2.0245,12.7654,12.6874,11.7106,1.5782,1.6093,0.861,28.9,11.698,282.68,1,0,47.1187,38.4188,55.3562,September,264MW
2025-09-12 12:00:00,264.2438,301.6875,121.5625,50.3875,286.725,38.6312,284.5,5.5312,5.2375,5.8125,6.2078,-0.7055,-2.015,12.7426,12.676,11.7637,1.5178,1.5471,0.8138,29.8375,0.887,264.84,1,1,44.1187,38.3,55.5938,September,264MW
2025-09-12 13:00:00,435.625,322.375,113.7375,49.525,293.65,37.3187,301.625,4.2734,3.6687,4.2797,5.1547,-0.9234,-3.253,13.6965,13.5665,12.0836,2.5017,2.5241,1.0041,28.3438,0.702,252.84,1,1,48.0312,38.1375,11.3687,September,Other
2025-09-12 14:00:00,663.2125,359.5625,126.35,49.275,324.05,36.7875,337.8125,2.5406,2.8031,3.3469,2.5281,-1.2148,-5.165,15.9455,15.8041,13.6908,4.4386,4.5212,1.7929,29.175,3.039,281.58,1,0,49.6625,38.025,0.0,September,660MW
2025-09-12 15:00:00,662.4688,361.7188,126.475,48.8187,326.875,36.4062,339.875,2.4719,2.6172,3.3531,2.5109,-1.3797,-5.175,15.263,15.1346,13.2395,4.3235,4.3931,1.6389,30.5938,0.776,273.08,1,0,46.6687,37.9437,0.0,September,660MW
2025-09-12 16:00:00,663.0,364.2812,128.5375,49.0,329.225,36.8687,342.125,2.3547,2.5891,3.1234,2.9625,-1.3351,-5.2495,15.7196,15.5815,13.5408,4.4359,4.5212,1.668,29.4125,0.838,280.2,1,1,49.7687,38.05,0.0,September,660MW
2025-09-12 17:00:00,662.7875,366.5,127.575,48.8187,330.525,36.4375,343.8438,2.4141,2.6922,3.3281,3.0109,-1.2865,-5.2535,15.601,15.4466,13.3911,4.4171,4.4989,1.7649,29.3438,0.802,257.44,1,1,49.5187,38.15,0.0,September,660MW
2025-09-12 18:00:00,660.45,360.7812,126.5,48.5437,327.55,36.45,340.8438,2.0594,2.5938,3.0156,3.1109,-1.3561,-5.316,16.0771,15.9341,13.5013,4.2692,4.3301,1.6008,29.0125,18.118,279.0,1,1,49.65,38.3312,0.0,September,660MW
2025-09-12 19:00:00,659.3875,364.0625,126.6,48.45,328.75,35.9813,342.6875,2.0641,2.525,3.3141,3.2188,-1.4077,-5.281,16.264,16.1226,13.6581,4.2469,4.3143,1.5903,29.375,2.704,283.58,1,0,44.4187,38.5875,0.0,September,660MW
2025-09-12 20:00:00,660.5563,365.25,126.2625,48.2562,329.975,35.8,343.7812,2.4469,2.9594,2.9109,2.5938,-1.2441,-5.1855,16.0658,15.9244,13.624,4.2662,4.3353,1.6334,28.45,4.86,278.18,1,0,46.975,38.8438,0.0,September,660MW
2025-09-12 21:00:00,660.9812,361.9062,126.0625,48.2125,327.775,35.9375,341.0312,1.9984,2.5391,3.4859,3.0953,-1.3635,-5.207,15.5197,15.4093,13.104,4.2706,4.3406,1.6115,27.7437,5.639,279.04,1,0,50.2062,38.9625,0.0,September,660MW
2025-09-12 22:00:00,660.3438,357.3438,126.1625,47.6187,324.35,35.8875,337.4062,2.7484,2.6078,3.2734,3.3156,-1.3062,-5.301,15.4287,15.3085,13.0581,4.3642,4.4526,1.7231,29.925,5.863,278.84,1,1,46.1625,38.9562,0.0,September,660MW
2025-09-12 23:00:00,662.0437,361.4688,124.6375,47.525,325.0,35.4,338.5312,2.6094,2.6219,3.1875,3.1687,-1.3338,-5.112,15.3264,15.1931,12.9136,4.4206,4.5199,1.7119,28.4188,0.756,281.32,1,1,50.0375,39.0812,0.0,September,660MW
2025-09-13 00:00:00,660.3438,358.5,121.7875,44.8062,323.475,33.1375,337.2188,2.4062,2.7969,3.1406,3.0141,-1.3241,-5.1285,15.3686,15.2354,12.9938,4.2535,4.3226,1.6894,28.3438,2.972,277.14,1,0,49.7188,39.0187,0.0,September,660MW
2025-09-13 01:00:00,660.6625,359.3125,121.125,44.025,323.425,32.4375,337.3438,2.5203,2.4969,2.9375,3.0047,-1.2397,-5.129,16.1974,16.0674,13.4832,4.3113,4.39,1.7364,29.925,18.491,271.68,1,0,47.475,38.5375,0.0,September,660MW
2025-09-13 02:00:00,660.9812,362.4062,122.0375,45.15,326.15,32.775,340.4062,2.2781,2.2891,3.3734,3.3828,-1.3959,-5.1325,16.2169,16.0885,13.579,4.2111,4.2754,1.6338,29.6125,0.748,261.4,1,1,49.2875,38.0062,0.0,September,660MW
2025-09-13 03:00:00,661.4062,359.5312,122.825,45.6687,324.925,33.325,338.8438,2.275,2.8922,3.5547,2.7172,-1.3674,-5.308,16.4947,16.3647,13.7773,4.2714,4.3563,1.659,28.8563,17.098,280.96,1,1,44.1687,37.7687,0.0,September,660MW
2025-09-13 04:00:00,661.1937,364.4375,123.475,45.8625,327.225,33.8563,341.5,2.2203,2.9516,3.7687,2.9375,-1.29,-5.2125,16.5744,16.433,13.7623,4.25,4.327,1.6721,28.8875,2.759,283.36,1,0,43.8312,37.4312,0.0,September,660MW
2025-09-13 05:00:00,660.45,363.5625,122.25,45.8062,326.15,33.2938,340.4375,2.5016,2.7125,3.5078,2.7172,-1.3661,-5.1525,16.5142,16.394,13.803,4.2115,4.2828,1.6078,29.8625,2.988,278.0,1,0,50.0125,37.2938,0.0,September,660MW
2025-09-13 06:00:00,659.4938,366.6562,124.4625,45.6187,329.6,33.325,343.4062,2.7078,2.7547,3.2094,2.9656,-1.3661,-5.2105,16.2396,16.1112,13.7666,4.1437,4.208,1.5903,28.35,0.861,279.1,1,0,50.2062,37.2188,0.0,September,660MW
2025-09-13 07:00:00,661.6188,363.4688,125.2,46.5187,329.3,34.4125,342.375,2.6109,2.6172,2.9375,2.8969,-1.3259,-5.0935,16.0138,15.8821,13.6875,4.1349,4.2045,1.6133,28.7437,0.792,268.2,1,1,43.9812,37.2125,0.0,September,660MW
2025-09-13 08:00:00,662.3625,366.4688,128.725,48.4875,331.725,36.0812,344.4688,2.8,2.8734,3.1281,2.6719,-1.4357,-5.35,16.0138,15.8675,13.8027,4.3414,4.4351,1.5398,29.4437,0.619,284.56,1,1,44.7812,37.2125,0.0,September,660MW
2025-09-13 09:00:00,659.4938,365.9688,128.125,49.175,331.55,36.6125,344.4375,2.6391,2.5781,3.1031,2.8891,-1.1714,-5.1005,15.9829,15.8464,13.8376,4.2789,4.3607,1.6925,28.725,22.345,278.54,1,0,46.775,37.2687,0.0,September,660MW
2025-09-13 10:00:00,660.025,367.5625,128.375,49.7937,332.85,37.1312,345.7812,2.9031,2.6016,3.2375,2.7766,-1.3364,-5.201,16.1486,16.0121,13.8009,4.2762,4.3646,1.6949,28.4437,3.591,276.36,1,0,47.6187,37.1375,0.0,September,660MW
2025-09-13 11:00:00,520.5188,367.6562,129.5,49.8062,336.575,37.2625,346.6875,3.0766,3.2937,4.1406,3.7391,-1.08,-3.592,13.1131,13.001,11.7526,2.5814,2.6085,0.9732,30.5875,5.521,280.82,1,0,46.6125,36.9688,0.0,September,Other
2025-09-13 12:00:00,306.3187,331.1562,121.0625,49.875,311.525,37.3187,315.4375,4.9578,4.7641,5.4734,5.7109,-0.7274,-2.0685,12.5103,12.429,11.7634,1.2527,1.2816,0.637,29.5312,15.936,300.26,1,1,49.8312,36.8875,57.0687,September,Other
2025-09-13 13:00:00,264.1375,306.625,120.275,50.2125,290.925,38.2125,291.125,5.6641,5.6078,5.6375,6.0828,-0.6316,-1.93,12.7897,12.7118,11.7031,1.5301,1.5659,0.8691,28.8875,0.826,269.96,1,1,45.7812,36.775,52.0,September,264MW
2025-09-13 14:00:00,485.35,336.2812,117.45,49.5437,307.725,37.4312,317.0625,3.2281,3.7812,4.0812,4.1437,-1.0078,-3.8,15.1054,14.9672,12.7103,3.0692,3.1379,1.2108,28.2875,3.358,299.84,1,0,48.3312,36.5687,0.0,September,Other
2025-09-13 15:00:00,658.9625,366.75,128.9875,50.1875,331.175,37.5,345.625,2.625,2.6312,3.2891,3.3875,-1.4199,-5.3465,16.3339,16.1892,13.8097,4.292,4.3729,1.6251,28.8375,0.778,282.98,1,0,49.05,36.5187,0.0,September,660MW
2025-09-13 16:00:00,658.4313,368.6875,128.7125,49.9688,332.725,37.2125,346.5,2.3734,2.6125,3.1703,3.0625,-1.3526,-5.239,16.2445,16.1112,13.7919,4.2408,4.3156,1.6511,29.375,0.912,280.54,1,1,49.4875,36.6312,0.0,September,660MW
2025-09-13 17:00:00,660.025,367.5938,127.6375,49.6625,331.975,37.05,345.9375,2.4844,2.7047,3.4203,2.7406,-1.4309,-5.2915,16.4135,16.2607,13.8138,4.278,4.3541,1.5864,28.7375,0.85,268.74,1,1,49.6687,36.5938,0.0,September,660MW
2025-09-13 18:00:00,659.9187,366.5938,127.7375,49.225,331.5,36.625,345.3125,2.3812,2.4219,2.7406,3.0359,-1.3793,-5.2965,16.3404,16.2006,13.8777,4.2163,4.2846,1.61,28.9125,0.584,267.56,1,1,45.1062,36.6187,0.0,September,660MW
2025-09-13 19:00:00,660.2375,363.9375,127.1125,48.8312,329.8,36.825,343.625,2.2453,2.7687,3.425,3.0141,-1.472,-5.297,16.2835,16.147,13.7071,4.18,4.2491,1.542,29.4312,3.135,280.02,1,0,48.1562,36.7437,0.0,September,660MW
2025-09-13 20:00:00,660.6625,364.2188,126.75,49.175,330.5,36.75,344.125,2.1203,2.4609,3.0109,3.0672,-1.3779,-5.171,16.2916,16.1584,13.8166,4.2448,4.3091,1.6004,28.3438,0.772,276.72,1,0,43.9562,36.9312,0.0,September,660MW
2025-09-13 21:00:00,660.5563,367.7188,127.7875,48.75,332.475,36.8812,346.375,2.6281,2.9359,2.7656,2.7891,-1.2944,-5.1885,16.3761,16.1698,13.8563,4.2159,4.2758,1.6667,29.4375,3.927,276.02,1,0,44.3562,37.1625,0.0,September,660MW
2025-09-13 22:00:00,660.025,363.5625,126.6,48.5,330.15,36.6562,343.75,2.2391,2.4266,3.0125,3.1094,-1.3893,-5.144,16.3111,16.1632,13.7159,4.1603,4.2246,1.556,29.45,0.39,260.86,1,1,43.9812,37.4375,0.0,September,660MW
2025-09-13 23:00:00,659.4938,365.2188,127.2625,48.3875,331.075,36.6625,344.6562,2.3219,2.8562,3.0062,2.7422,-1.2572,-5.1855,16.2819,16.1632,13.8212,4.3051,4.3821,1.7189,27.7188,20.815,279.34,1,0,43.225,37.325,0.0,September,660MW
2025-09-14 00:00:00,659.7063,365.5312,126.675,48.1437,329.725,36.2562,343.4062,2.6281,2.5234,2.9031,3.1953,-1.3092,-5.2125,16.4135,16.2835,13.8049,4.2325,4.3007,1.6638,29.1812,7.979,282.62,1,0,49.4437,37.1562,0.0,September,660MW
2025-09-14 01:00:00,660.3438,363.8125,126.1875,47.7375,328.725,35.85,342.375,2.1578,2.5781,3.4406,2.9562,-1.374,-5.1765,16.4167,16.2754,13.8005,4.2754,4.3537,1.6647,28.1812,0.803,281.36,1,0,47.95,37.1375,0.0,September,660MW
2025-09-14 02:00:00,434.0312,340.2812,119.875,46.4312,315.025,35.375,322.9375,4.6891,3.7391,4.1,4.4937,-0.8284,-3.068,13.7469,13.6217,12.2216,2.3049,2.3346,1.0119,29.9188,6.707,293.48,1,1,45.7125,37.0187,5.825,September,Other
2025-09-14 03:00:00,265.9437,314.9688,126.4875,47.2125,300.225,35.85,298.2812,5.3203,4.9766,5.4359,5.6656,-0.6701,-1.956,12.9149,12.8125,11.7185,1.4211,1.4504,0.7709,29.4625,0.87,281.12,1,1,45.725,37.0812,50.3625,September,264MW
2025-09-14 04:00:00,266.1562,308.6562,123.9,46.6687,293.575,35.9062,289.7188,5.6766,5.5219,5.7531,5.9031,-0.7252,-2.073,13.0302,12.9571,11.8466,1.3511,1.3853,0.7505,29.4,3.044,277.8,1,0,45.075,37.1125,68.1687,September,264MW
2025-09-14 05:00:00,266.7937,306.0938,124.8875,46.3375,292.775,35.6187,287.6875,5.6437,5.5547,5.8828,5.7016,-0.6981,-2.0465,13.0985,13.0091,11.7957,1.3371,1.3669,0.754,28.3312,2.873,276.88,1,0,41.9875,37.0687,70.4,September,264MW
2025-09-14 06:00:00,265.625,307.4375,125.0875,46.725,293.55,35.6312,288.75,5.5734,5.4125,5.7937,5.9125,-0.7003,-2.029,12.9831,12.8986,11.8412,1.3529,1.38,0.7494,29.6688,0.833,262.5,1,0,49.5562,37.025,67.825,September,264MW
2025-09-14 07:00:00,265.5187,307.7188,124.2125,48.3187,293.7,36.7875,289.5312,5.5062,5.4219,5.6875,6.1109,-0.737,-2.0325,12.9067,12.8385,11.7798,1.3883,1.4268,0.7046,28.625,0.958,258.1,1,1,48.5125,36.8625,61.1875,September,264MW
2025-09-14 08:00:00,266.2625,308.8438,123.0,48.9562,294.175,37.2125,291.3125,5.5219,5.3359,5.5812,6.1062,-0.7374,-2.061,12.8824,12.8076,11.7712,1.4592,1.4916,0.7726,28.9937,0.815,256.9,1,1,47.4688,37.125,58.8937,September,264MW
2025-09-14 09:00:00,266.1562,314.0625,122.675,49.0062,296.375,37.275,294.625,5.7359,5.5516,5.7141,5.9172,-0.6968,-2.018,12.7816,12.6971,11.7997,1.5353,1.5712,0.8319,28.9125,3.086,268.9,1,0,44.1937,37.1063,56.5437,September,264MW
2025-09-14 10:00:00,265.7312,310.75,122.1625,49.2937,295.3,37.6125,293.8125,5.7406,5.4797,5.7031,5.9844,-0.5974,-1.9445,12.8125,12.7361,11.8631,1.6036,1.6364,0.9072,28.1063,0.84,267.76,1,0,49.7188,37.0687,54.6437,September,264MW
2025-09-14 11:00:00,265.4125,310.5,122.4875,49.6125,295.3,37.725,293.9375,5.4484,5.4734,5.7625,6.2109,-0.6784,-1.9875,12.793,12.7215,11.6899,1.5703,1.6049,0.8822,29.55,0.8,260.4,1,0,47.05,37.075,52.8562,September,264MW
2025-09-14 12:00:00,266.1562,311.8125,122.025,49.9437,295.875,38.0187,294.7188,5.5031,5.4328,5.7078,5.8766,-0.7737,-2.073,12.8158,12.7296,11.7657,1.5322,1.5681,0.8229,29.5312,0.719,248.74,1,1,48.3062,36.8563,52.2625,September,264MW
2025-09-14 13:00:00,266.6875,312.25,121.45,50.5125,296.075,38.4688,295.5312,5.5125,5.3875,5.6359,5.8734,-0.6342,-1.957,12.8791,12.793,11.8305,1.6014,1.6333,0.8967,29.9688,2.661,247.18,1,1,48.2,36.7625,50.6187,September,264MW
2025-09-14 14:00:00,267.1124,312.1875,121.05,50.7062,295.95,38.5625,295.4688,5.4953,5.4,5.7234,6.1453,-0.6998,-2.0305,12.8239,12.7491,11.6893,1.5646,1.604,0.8643,28.375,3.089,261.32,1,0,48.0375,36.7188,51.85,September,264MW
2025-09-14 15:00:00,266.0499,315.4375,121.375,50.4,298.05,38.2938,298.0,5.6266,5.3641,5.5437,5.4781,-0.7094,-2.0905,12.9067,12.832,11.8145,1.6394,1.6766,0.9006,30.6125,16.534,272.58,1,0,47.4062,36.625,50.3438,September,264MW
2025-09-14 16:00:00,265.8375,307.4062,120.45,50.2625,293.075,38.3062,293.5938,5.6937,5.3906,5.675,5.9297,-0.66,-2.0775,12.9165,12.871,11.8709,1.6228,1.66,0.9262,30.5438,6.011,267.82,1,1,46.7375,36.6562,50.8312,September,264MW
2025-09-14 17:00:00,543.6813,340.0625,119.1375,49.25,308.475,37.525,319.625,2.9984,3.2188,3.3516,3.6703,-1.2274,-4.7165,15.8496,15.7229,12.9334,3.9573,4.0566,1.6107,29.4062,0.731,225.46,1,1,46.7375,36.8438,0.0,September,Other
2025-09-14 18:00:00,659.6,371.1875,128.55,49.2562,333.6,37.225,347.9688,2.5969,2.8125,3.0,2.8844,-1.3709,-5.2545,16.2949,16.1535,13.8014,4.2776,4.3502,1.6682,29.4312,0.782,266.58,1,1,48.2312,37.0312,0.0,September,660MW
2025-09-14 19:00:00,660.025,371.5938,128.8,48.7125,335.6,37.0562,349.125,2.5531,2.6641,3.1078,3.0141,-1.2471,-5.1405,16.2218,16.0787,13.8008,4.355,4.4202,1.778,29.35,3.141,272.24,1,0,49.8062,37.2188,0.0,September,660MW
2025-09-14 20:00:00,661.4062,367.8125,128.825,47.7375,333.9,36.2375,346.9688,2.8172,2.6953,2.8828,3.1828,-1.4374,-5.2765,16.1047,15.9764,13.692,4.355,4.4368,1.65,28.8937,0.586,288.48,1,0,47.9875,37.3625,0.0,September,660MW
2025-09-14 21:00:00,659.9187,369.9375,127.7375,47.4937,334.75,36.0312,348.0625,2.5969,2.6672,3.1969,3.0484,-1.3101,-5.1775,15.991,15.8496,13.6398,4.3121,4.3952,1.7323,29.8438,0.748,262.28,1,0,49.9,37.3,0.0,September,660MW
2025-09-14 22:00:00,661.4062,371.6562,128.225,47.3125,336.475,35.7375,349.625,2.6469,2.4094,2.8109,3.05,-1.3237,-5.16,15.6855,15.5588,13.246,4.2574,4.3318,1.6522,28.975,2.016,260.54,1,1,47.9062,37.1063,0.0,September,660MW
2025-09-14 23:00:00,660.1312,372.1875,128.8,47.45,336.275,35.7188,349.3438,2.75,2.6047,3.1,2.6984,-1.3906,-5.182,15.4742,15.3345,13.0757,4.2264,4.3016,1.6128,30.5,5.35,275.96,1,0,44.6625,37.1,0.0,September,660MW
2025-09-15 00:00:00,459.6375,354.1875,125.475,46.925,329.475,35.725,337.375,3.2047,3.7062,4.2844,4.2609,-0.8595,-3.225,13.5697,13.4495,11.8092,2.2896,2.3464,0.9358,28.9937,8.607,292.72,1,0,46.6062,37.2938,0.0,September,Other
2025-09-15 01:00:00,297.6062,336.0625,117.075,47.825,313.05,35.6937,315.2188,5.6359,5.4453,5.6547,5.9328,-0.7418,-2.01,12.871,12.7784,11.7902,1.0633,1.0921,0.5436,29.9688,0.8,284.98,1,0,48.4125,37.5875,74.0562,September,Other
2025-09-15 02:00:00,266.1562,308.0312,122.3875,47.2562,292.95,36.3438,289.7812,5.5187,5.5312,5.7219,6.1141,-0.7497,-2.0865,13.0497,12.9734,11.8004,1.2881,1.317,0.7057,28.2875,0.774,275.06,1,1,49.4812,37.85,67.8562,September,264MW
2025-09-15 03:00:00,265.5187,304.2188,124.0,47.225,290.975,36.1688,285.9688,5.5375,5.3281,5.5891,5.8109,-0.6254,-1.995,13.2269,13.1359,11.9039,1.3463,1.3734,0.7763,30.7188,0.799,261.6,1,1,49.275,37.875,71.2312,September,264MW
2025-09-15 04:00:00,266.475,303.3438,124.45,46.9437,290.875,36.1437,285.6875,5.6391,5.4328,5.6984,5.8203,-0.7243,-2.053,12.9295,12.8417,11.6955,1.324,1.3568,0.7374,30.5438,3.283,265.98,1,0,49.2188,37.7625,70.9312,September,264MW
2025-09-15 05:00:00,288.7875,302.875,124.85,46.7312,291.525,35.9125,286.1875,5.1891,5.5437,5.3687,4.6937,-0.8639,-2.56,13.599,13.5161,12.1209,1.5392,1.5742,0.819,30.2375,3.121,265.14,1,0,48.5625,37.8812,65.675,September,Other
2025-09-15 06:00:00,432.225,335.1875,119.55,46.6375,310.35,34.8625,317.2812,4.0328,3.9875,4.4781,5.0844,-0.9116,-3.244,14.0735,13.963,12.2537,2.3963,2.4199,1.0255,29.375,0.791,293.44,1,0,47.4062,37.8062,34.5125,September,Other
2025-09-15 07:00:00,457.4062,347.2812,122.175,47.2062,322.175,35.4625,330.8438,3.8047,3.15,3.6031,4.7344,-0.989,-3.154,13.4966,13.3845,11.939,2.4077,2.4519,0.959,28.325,0.573,283.64,1,1,46.825,37.9562,0.0,September,Other
2025-09-15 08:00:00,421.4938,339.75,114.65,48.9937,307.375,36.5,317.125,3.7328,4.0109,4.7594,5.2656,-0.8302,-3.0735,14.3481,14.2506,12.6835,2.4978,2.5464,1.0517,28.9125,0.739,300.1,1,1,47.4812,38.1937,26.05,September,Other
2025-09-15 09:00:00,419.7937,331.125,115.425,49.775,304.175,37.1688,313.0,3.8547,3.9031,4.4187,5.1328,-0.8871,-3.003,13.9419,13.8525,12.3734,2.3793,2.4121,0.9481,28.2687,2.878,304.26,1,0,49.0812,38.3812,27.3875,September,Other
2025-09-15 10:00:00,420.5375,333.375,116.4,50.0062,306.5,37.2313,314.5938,3.6844,4.0375,4.7766,5.175,-0.9588,-3.036,13.6884,13.6055,12.3145,2.3841,2.4173,0.9632,28.975,0.726,301.5,1,0,48.7375,38.2562,30.9375,September,Other
2025-09-15 11:00:00,411.9313,335.1875,116.85,50.4375,307.875,37.5375,316.25,4.4422,4.5219,5.0078,5.4172,-0.8538,-2.9265,13.2886,13.2106,12.173,2.4571,2.4899,1.1106,29.9813,2.031,281.64,1,0,45.675,38.1187,36.9875,September,Other
2025-09-15 12:00:00,266.0499,311.75,118.9875,50.4875,293.575,38.35,294.8438,5.4391,5.2609,5.4875,5.9828,-0.6482,-1.931,12.7621,12.7134,11.7217,1.5909,1.6241,0.9032,29.4625,3.73,274.08,1,1,48.9937,37.975,48.8125,September,264MW
2025-09-15 13:00:00,264.6687,307.4375,121.2125,50.4312,291.95,38.5187,291.0,5.8203,5.6531,5.6406,5.8125,-0.7291,-1.9925,12.7345,12.6451,11.8027,1.4863,1.5152,0.7941,28.8937,0.81,262.42,1,1,49.3125,37.7437,54.5687,September,264MW
2025-09-15 14:00:00,460.9125,338.0625,112.4,50.4062,304.25,37.3812,314.375,3.6547,3.9688,4.5797,4.9391,-0.8967,-3.252,14.2051,14.1141,12.6914,2.8889,2.9226,1.2182,30.6063,2.877,284.2,1,0,49.175,37.6437,3.8813,September,Other
2025-09-15 15:00:00,465.8,342.1875,112.6125,50.375,307.875,37.4312,319.1562,3.2188,3.9312,4.3719,4.5578,-0.9811,-3.26,14.1824,14.0784,12.604,2.8701,2.9248,1.1436,29.5187,0.906,286.18,1,0,48.7812,37.4937,0.0,September,Other
2025-09-15 16:00:00,669.8,369.9375,128.4875,49.5187,332.675,37.2625,346.625,2.3438,2.4,2.5516,3.5687,-1.4794,-5.35,15.12,15.0063,13.3993,4.4696,4.5519,1.7406,28.4937,0.969,282.24,1,1,48.3375,37.325,0.0,September,660MW
2025-09-15 17:00:00,658.8562,373.3125,134.6375,48.7625,338.625,37.375,351.25,2.7812,2.0187,2.8266,3.6844,-1.2939,-5.2715,14.5675,14.4082,12.2479,4.1669,4.2391,1.6789,29.1625,0.786,274.74,1,1,48.7188,37.3563,0.0,September,660MW
2025-09-15 18:00:00,660.45,366.75,134.5625,47.9437,337.25,36.45,348.4062,2.3906,2.1844,2.7391,3.4547,-1.3364,-5.252,14.3855,14.2279,12.1323,4.2115,4.2916,1.68,29.9188,17.553,284.78,1,1,47.9312,37.4625,0.0,September,660MW
2025-09-15 19:00:00,659.4938,368.5625,132.9625,46.8687,337.45,35.225,349.0938,2.5656,2.2969,2.7969,3.5047,-1.3688,-5.1925,14.3806,14.2197,12.1831,4.0662,4.1314,1.5807,28.3375,2.925,277.1,1,0,50.0938,37.75,0.0,September,660MW
2025-09-15 20:00:00,660.3438,368.5938,133.6875,46.6625,337.95,35.0187,349.2812,2.9484,2.4172,2.8172,3.5984,-1.3027,-5.2545,14.4862,14.3351,12.3162,4.1271,4.1979,1.6688,28.3312,5.042,281.32,1,0,44.3375,38.0875,0.0,September,660MW
2025-09-15 21:00:00,659.7063,367.5312,134.525,46.6937,337.9,35.6875,349.0,2.6234,2.2062,2.8578,3.4234,-1.3071,-5.2105,14.3904,14.236,12.121,4.1113,4.1831,1.6268,27.7062,6.01,280.78,1,0,47.4187,38.4188,0.0,September,660MW
2025-09-15 22:00:00,660.2375,362.6562,133.975,46.3,333.65,35.55,343.75,2.1641,2.2656,2.6828,3.3594,-1.3963,-5.175,14.8519,14.7056,12.8806,3.8615,3.9219,1.4217,28.7437,0.815,269.18,1,1,50.1937,38.8062,0.0,September,660MW
2025-09-15 23:00:00,660.7688,366.4062,126.9625,47.1375,330.175,35.2625,342.2188,2.8359,2.5516,2.7906,3.5,-1.3241,-5.1385,15.146,15.0306,13.1659,4.3786,4.4666,1.7846,28.3438,0.903,279.52,1,1,45.9437,38.9625,0.0,September,660MW
2025-09-16 00:00:00,660.025,364.0312,126.0875,46.9562,329.075,34.9437,340.9062,2.6109,2.175,2.6047,3.5219,-1.3911,-5.049,14.9624,14.8665,12.9547,4.306,4.3769,1.6953,29.6688,0.738,273.64,1,1,49.9187,39.2125,0.0,September,660MW
2025-09-16 01:00:00,660.2375,364.5938,125.925,46.6875,329.025,34.8937,340.9375,2.4656,2.3953,2.7906,3.5328,-1.3294,-5.046,15.133,15.0192,13.155,4.2972,4.3751,1.7192,29.3187,2.869,280.06,1,0,46.1062,39.4437,0.0,September,660MW
2025-09-16 02:00:00,660.9812,368.2188,127.0125,46.9062,331.6,34.9,343.5625,2.4812,2.2656,2.6891,3.5203,-1.3329,-5.0475,15.0875,14.9656,13.0569,4.3025,4.3817,1.7397,28.8438,1.046,280.1,1,0,50.1375,39.6,0.0,September,660MW
2025-09-16 03:00:00,660.3438,366.875,126.175,46.8,330.575,34.9562,342.6562,2.5172,2.2109,2.7234,3.6062,-1.3565,-5.0465,15.0225,14.9152,13.1435,4.4184,4.5046,1.7546,29.975,0.786,261.44,1,1,46.225,39.7312,0.0,September,660MW
2025-09-16 04:00:00,455.7062,359.9688,125.2125,46.5938,331.65,35.3563,339.1562,3.6016,3.2266,3.1656,4.5328,-0.9203,-3.0035,13.1505,13.0367,11.9247,2.2016,2.2349,0.9481,29.3625,5.337,286.32,1,0,49.775,39.7687,0.0187,September,Other
2025-09-16 05:00:00,420.5375,336.1875,116.6875,47.8375,308.175,35.5312,316.2812,3.5984,3.8734,4.4828,5.0891,-0.8608,-3.0925,13.4885,13.3617,12.0548,2.4921,2.5302,1.0819,29.8375,8.12,303.04,1,0,44.4062,39.55,21.375,September,Other
2025-09-16 06:00:00,560.8938,350.2812,120.3125,47.35,317.55,35.4937,329.1562,3.1531,3.2953,3.5031,3.5672,-1.1308,-4.1845,14.4846,14.3644,12.5121,3.2997,3.3466,1.2747,29.9937,16.91,293.22,1,0,46.8937,39.6375,0.0,September,Other
2025-09-16 07:00:00,339.15,336.5,119.9875,48.9812,311.6,36.925,317.7812,5.2094,4.8844,5.5297,5.8172,-0.7948,-2.1865,12.6484,12.572,11.8443,1.3743,1.3923,0.6138,29.4188,0.874,287.32,1,1,49.4187,39.5625,55.0,September,Other
2025-09-16 08:00:00,525.9375,333.9375,119.7375,49.8062,305.85,38.6437,314.9688,3.4484,3.0437,3.6281,4.3656,-1.0734,-4.273,14.9396,14.8356,12.4679,3.7014,3.795,1.5017,29.3937,0.812,272.2,1,1,43.8312,39.5437,0.0,September,Other
2025-09-16 09:00:00,461.7625,344.625,129.425,50.5562,321.425,39.8125,329.4062,3.4812,3.8375,4.5203,4.7031,-0.9579,-3.2945,13.404,13.2805,11.9206,2.556,2.6212,0.9971,28.2938,3.006,295.18,1,0,46.9812,39.6,0.0,September,Other
2025-09-16 10:00:00,264.0312,310.0312,127.9125,51.1875,299.95,39.6437,299.4375,5.6266,5.0641,5.2172,5.3453,-0.6001,-1.805,12.8645,12.806,11.9065,1.4649,1.4981,0.805,29.4125,0.958,275.66,1,0,49.8562,39.6062,33.3438,September,264MW
2025-09-16 11:00:00,264.2438,304.4688,118.775,52.05,289.2,40.5312,289.75,5.1531,5.1969,5.8844,6.4562,-0.6281,-1.8605,12.7296,12.6354,11.6996,1.5454,1.5843,0.8684,28.9062,0.768,267.62,1,0,50.25,39.4437,46.2625,September,264MW
2025-09-16 12:00:00,266.475,303.9688,120.7375,51.1562,289.575,39.3875,288.25,6.2641,5.5453,5.6781,5.9906,-0.772,-2.0485,12.8076,12.7199,11.7826,1.4614,1.4959,0.7868,28.35,0.807,264.92,1,1,48.2125,39.1687,51.8187,September,264MW
2025-09-16 13:00:00,434.4562,329.625,112.375,51.2125,300.525,38.3812,309.0312,3.6266,3.9375,4.525,3.7953,-0.9019,-3.093,14.3351,14.236,12.779,2.5341,2.5739,0.9907,29.1625,3.695,272.26,1,1,47.7625,38.9688,9.7937,September,Other
2025-09-16 14:00:00,659.8125,370.0,127.9375,50.5625,330.1,37.9188,343.875,2.6078,2.3844,3.2391,2.8234,-1.3683,-5.2365,15.4645,15.3329,13.1713,4.3979,4.4876,1.7259,29.9312,21.058,281.74,1,0,48.225,38.8625,0.0,September,660MW
2025-09-16 15:00:00,660.2375,371.875,129.85,50.3625,334.725,38.3563,348.25,2.3641,2.7156,3.4484,3.3719,-1.3359,-5.1355,15.276,15.1362,13.1329,4.2964,4.3791,1.7292,29.3625,3.893,275.14,1,0,43.6437,38.9312,0.0,September,660MW
2025-09-16 16:00:00,661.1937,360.75,128.2125,50.2188,328.775,37.9312,341.2188,2.6437,2.5312,2.9516,2.9812,-1.2694,-5.043,15.1606,15.0485,12.9622,4.2609,4.3305,1.7062,29.1562,5.155,279.46,1,1,49.65,38.9,0.0,September,660MW
2025-09-16 17:00:00,660.3438,363.3438,127.0375,48.9562,329.425,36.7625,342.4688,2.5391,2.5453,3.0516,2.8844,-1.3744,-5.0865,14.9347,14.7999,12.8049,4.2854,4.3585,1.6266,27.925,0.787,274.1,1,1,47.7188,38.975,0.0,September,660MW
2025-09-16 18:00:00,660.5563,365.0938,125.9125,47.6125,330.25,35.35,343.7812,2.4406,2.3484,3.0375,3.2937,-1.2821,-5.066,15.2126,15.0842,13.0783,4.2714,4.3384,1.6949,29.9188,0.948,257.64,1,1,49.875,38.8687,0.0,September,660MW
2025-09-16 19:00:00,660.45,369.0312,127.1375,46.375,332.975,34.8,346.8438,1.9281,2.9766,3.7109,2.9984,-1.3928,-5.193,15.861,15.7066,13.3757,4.2172,4.2885,1.6513,28.7938,3.329,283.04,1,0,47.4312,38.6812,0.0,September,660MW
2025-09-16 20:00:00,660.9812,369.5625,127.9125,47.525,334.15,35.1437,348.125,2.1,2.9,3.7734,2.9703,-1.4142,-5.1855,15.9618,15.8171,13.5855,4.2329,4.3073,1.587,28.5125,0.706,280.48,1,0,49.3125,38.4312,0.0,September,660MW
2025-09-16 21:00:00,660.6625,367.4062,126.4875,45.9187,332.375,33.65,346.6875,2.3859,2.4781,3.325,3.3906,-1.36,-5.184,16.0755,15.9244,13.6615,4.2517,4.3349,1.6776,28.8438,0.98,281.06,1,0,44.9187,38.3812,0.0,September,660MW
2025-09-16 22:00:00,660.45,369.375,127.225,46.2625,334.125,33.9437,348.2188,2.6547,2.5156,2.9547,3.0875,-1.2904,-5.069,15.6855,15.562,13.3106,4.1979,4.2666,1.5717,29.7562,0.783,278.66,1,1,49.3312,38.0312,0.0,September,660MW
2025-09-16 23:00:00,661.3,366.6562,126.3375,46.1625,332.4,34.0312,345.7188,2.3891,2.4922,3.0016,3.2109,-1.3648,-5.0585,14.9851,14.8649,12.8853,4.2185,4.2841,1.3278,28.3375,1.907,271.64,1,1,49.9312,37.9625,0.0,September,660MW
2025-09-17 00:00:00,658.9625,369.875,126.9625,45.5062,334.65,34.0938,347.75,2.5141,2.3828,2.7891,3.2219,-1.2808,-4.9805,14.652,14.5512,12.7097,4.2666,4.3366,1.7108,30.5438,2.921,280.82,1,0,48.2375,37.875,0.0,September,660MW
2025-09-17 01:00:00,660.5563,370.6875,127.3125,45.9,335.425,34.0625,348.5,2.6719,2.0828,2.9781,3.5203,-1.2843,-5.0775,14.5707,14.4456,12.7038,4.3707,4.4539,1.7878,29.3687,0.923,261.4,1,0,45.225,37.85,0.0,September,660MW
2025-09-17 02:00:00,663.9563,365.125,127.1625,45.7062,332.25,33.85,344.9062,2.4859,2.3078,3.0062,3.2672,-1.4431,-5.1935,14.3757,14.2587,12.574,4.3983,4.4989,1.6964,28.9062,0.753,283.92,1,1,45.4187,37.8687,0.0,September,660MW
2025-09-17 03:00:00,663.3187,366.75,126.15,45.2937,332.075,34.1063,345.0312,2.6281,2.4,3.0625,2.95,-1.3797,-5.112,14.5707,14.457,12.6647,4.3266,4.4123,1.713,29.8625,0.897,265.74,1,1,46.25,37.9813,0.0,September,660MW
2025-09-17 04:00:00,661.9375,366.1875,127.8625,45.7562,333.3,34.6187,346.0312,2.3812,2.7328,3.1297,3.0078,-1.3084,-5.113,14.6634,14.5415,12.639,4.3533,4.4482,1.7616,28.9188,7.878,275.38,1,0,42.8562,37.725,0.0,September,660MW
2025-09-17 05:00:00,663.2125,366.7188,127.15,46.6125,332.1,34.6,345.0,2.4203,2.9297,3.4641,2.7922,-1.3705,-5.1965,14.9656,14.8177,12.9369,4.4526,4.5549,1.7708,28.375,22.337,287.5,1,0,45.3062,37.5125,0.0,September,660MW
2025-09-17 06:00:00,662.7875,368.5938,127.1875,46.6125,333.15,34.7562,346.25,2.0672,2.95,3.6609,3.2969,-1.3027,-5.117,15.3914,15.2581,13.3073,4.3288,4.3992,1.771,29.5312,1.016,282.2,1,0,44.5187,37.5187,0.0,September,660MW
2025-09-17 07:00:00,660.3438,369.375,127.025,46.7625,332.6,34.9312,346.5625,1.8359,3.0266,3.6156,2.9281,-1.3779,-5.2125,15.9861,15.8366,13.5039,4.3204,4.4097,1.7196,29.7625,0.824,283.78,1,1,46.9375,37.5938,0.0,September,660MW
2025-09-17 08:00:00,660.5563,369.6875,127.275,48.575,333.35,36.0687,347.3125,2.2016,2.6156,3.0625,2.7766,-1.3491,-5.157,16.2575,16.1161,13.8509,4.2364,4.3104,1.6093,30.375,0.677,265.88,1,1,48.625,37.5438,0.0,September,660MW
2025-09-17 09:00:00,659.7063,368.5625,127.525,48.9187,333.025,36.2,347.0312,1.9172,2.5391,3.4,3.0562,-1.3246,-5.143,16.3062,16.173,13.9003,4.2299,4.3051,1.6706,29.9188,5.298,276.12,1,0,45.3,37.5125,0.0,September,660MW
2025-09-17 10:00:00,458.0437,356.5625,128.3375,48.9125,332.075,37.0687,340.1875,3.2156,3.5406,4.4562,4.4469,-0.9326,-3.2285,13.5291,13.43,11.8,2.3639,2.4182,0.9538,28.7938,0.719,294.08,1,0,44.0375,37.3563,0.0,September,Other
2025-09-17 11:00:00,258.2937,324.4375,126.0625,50.2625,310.2,37.9437,309.5312,5.1234,4.925,5.6984,5.7953,-0.7099,-1.845,12.6419,12.5704,11.7897,1.1184,1.1534,0.5574,28.25,0.814,281.96,1,0,49.8875,37.1187,50.2437,September,264MW
2025-09-17 12:00:00,264.1375,311.0312,120.25,50.1625,292.95,38.7188,293.3438,5.7516,5.5687,5.8547,6.0281,-0.6539,-1.9925,12.9181,12.8482,11.8952,1.5012,1.5344,0.8573,27.7437,0.88,271.74,1,1,48.5625,37.0375,55.25,September,264MW
2025-09-17 13:00:00,499.8,335.625,118.0,46.0,307.175,34.9188,315.4375,3.1906,3.4328,4.1953,4.6531,-1.0739,-4.113,15.4824,15.3605,12.63,3.2949,3.3558,1.3381,29.8563,0.615,290.1,1,1,44.9437,36.9312,0.0375,September,Other
2025-09-17 14:00:00,660.025,367.2812,126.075,49.15,329.475,36.5125,344.0938,2.7297,2.5625,2.9844,3.0406,-1.4309,-5.2075,16.2673,16.1145,13.7071,4.2329,4.3196,1.6352,29.175,2.993,280.06,1,0,49.8062,36.8125,0.0,September,660MW
2025-09-17 15:00:00,659.2812,369.875,129.6875,49.8312,334.0,37.4562,347.125,2.3516,2.8969,3.7359,3.1203,-1.381,-5.1985,15.8317,15.6871,13.4599,4.1857,4.2631,1.6297,29.8812,0.73,282.46,1,0,48.8562,36.8312,0.0,September,660MW
2025-09-17 16:00:00,660.025,372.3125,129.1375,49.175,335.275,37.4375,348.9375,2.2828,2.6141,3.4688,3.1391,-1.3561,-5.18,15.8951,15.7554,13.4634,4.3051,4.4031,1.7259,29.2188,0.74,270.58,1,1,48.3875,36.9875,0.0,September,660MW
2025-09-17 17:00:00,661.3,372.0938,129.5,49.325,335.725,37.3,349.2188,2.4844,2.6297,2.8734,2.8031,-1.4086,-5.238,15.7781,15.6432,13.4755,4.2955,4.3738,1.6634,28.9688,5.726,273.3,1,1,48.3062,37.1375,0.0,September,660MW
2025-09-17 18:00:00,658.0062,368.625,129.0,48.5437,333.975,37.0062,347.0938,2.4328,2.5938,3.3844,3.3531,-1.2869,-5.2635,15.8366,15.7212,13.5466,4.3699,4.46,1.7776,29.3625,17.247,283.04,1,1,48.2062,37.2687,0.0,September,660MW
2025-09-17 19:00:00,660.5563,372.4062,128.4125,48.4312,335.275,36.4688,348.9062,2.4984,2.3891,3.0531,3.2547,-1.3022,-5.143,15.7846,15.6465,13.3813,4.3038,4.3764,1.713,29.3625,2.981,278.08,1,0,46.25,37.2437,0.0,September,660MW
2025-09-17 20:00:00,660.5563,370.625,127.7875,47.775,335.0,35.4125,348.1562,2.0547,2.7859,3.5453,2.8625,-1.3718,-5.109,15.5327,15.4028,13.3362,4.2688,4.3384,1.6754,28.8563,0.841,277.52,1,0,46.6562,37.2125,0.0,September,660MW
2025-09-17 21:00:00,659.2812,374.2812,128.2375,47.5125,336.9,34.975,349.9688,2.4625,2.5719,2.8219,2.9234,-1.2165,-5.11,15.8285,15.7131,13.5678,4.2806,4.3463,1.7682,29.975,6.066,270.08,1,0,49.225,37.4937,0.0,September,660MW
2025-09-17 22:00:00,660.7688,372.875,127.5375,46.9062,336.2,34.1937,349.5312,2.0266,2.4187,3.3234,3.0984,-1.3788,-5.1055,15.7164,15.588,13.4337,4.1765,4.2461,1.6161,28.525,0.972,263.5,1,1,44.1062,37.8,0.0,September,660MW
2025-09-17 23:00:00,660.45,368.875,130.7375,46.3562,336.75,33.9562,349.75,2.1156,2.8156,3.1031,2.6109,-1.367,-5.2475,15.9065,15.7537,13.6151,4.2325,4.3047,1.6365,29.0562,5.334,279.76,1,1,47.6125,38.0,0.0,September,660MW
2025-09-18 00:00:00,556.2188,357.0312,126.6375,45.9375,331.05,33.9062,341.2812,2.7891,3.1656,3.7937,3.8547,-1.0043,-3.8375,14.1954,14.0784,12.3998,3.0342,3.0862,1.2025,29.9125,2.829,285.8,1,0,46.6187,38.1937,0.0,September,Other
2025-09-18 01:00:00,466.8625,347.5938,122.85,45.6625,320.875,34.25,329.75,3.1922,3.8062,4.5422,4.2531,-0.9807,-3.343,13.5876,13.4641,11.9368,2.5586,2.6264,1.0351,29.9937,0.875,295.7,1,0,45.8375,38.425,0.0,September,Other
2025-09-18 02:00:00,441.7875,344.9062,121.55,45.8937,318.975,34.1812,327.625,3.2656,3.8078,4.4375,4.2531,-0.9291,-3.118,13.3585,13.2577,11.8164,2.2528,2.2799,0.9271,28.3375,0.898,284.48,1,1,48.3,38.4625,1.8,September,Other
2025-09-18 03:00:00,330.8624,330.5625,127.1875,46.6937,312.95,34.6812,312.3125,4.3641,4.925,5.225,5.6297,-0.7506,-2.339,12.9945,12.8564,11.7508,1.7309,1.7606,0.8892,30.0875,0.824,271.78,1,1,50.075,38.55,51.2812,September,Other
2025-09-18 04:00:00,440.6188,334.9062,117.75,46.1062,308.85,34.9,315.25,3.2859,4.1906,4.5219,4.4547,-0.9391,-3.1705,13.6087,13.4966,11.8922,2.5402,2.5739,1.1408,28.9813,2.703,303.66,1,0,43.1937,38.5938,9.5687,September,Other
2025-09-18 05:00:00,608.6,364.75,124.6375,46.0062,330.0,34.2375,343.0625,2.4437,2.7812,3.6719,3.4922,-1.1872,-4.592,14.9006,14.7852,12.8278,3.7241,3.7985,1.4847,29.475,2.881,285.66,1,0,44.475,38.6187,0.0,September,Other
2025-09-18 06:00:00,661.9375,371.7812,128.1,45.9312,336.55,34.2125,350.25,2.2391,2.8062,3.2172,2.9922,-1.3206,-5.0475,15.4613,15.3166,13.1996,4.1796,4.2456,1.6677,29.7687,2.367,271.0,1,0,47.4688,38.7625,0.0,September,660MW
2025-09-18 07:00:00,513.1875,359.25,127.6125,46.7812,330.45,35.2125,340.2188,3.0875,3.5594,3.8422,3.4531,-0.9719,-3.6945,13.7176,13.5974,12.0129,2.9777,3.0578,1.2127,30.5312,0.833,285.56,1,1,49.8875,38.8812,0.0,September,Other
2025-09-18 08:00:00,659.8125,371.4375,129.325,48.175,336.625,36.0687,350.2188,1.9547,2.9297,3.5312,3.0578,-1.3167,-5.109,15.4434,15.2922,13.2332,4.2019,4.2723,1.6152,29.4062,0.935,260.14,1,1,43.4688,38.975,0.0,September,660MW
2025-09-18 09:00:00,659.7063,372.2812,130.75,48.9937,338.975,36.3812,351.9062,2.3156,2.9172,3.6141,2.7172,-1.2559,-5.096,15.4515,15.3247,13.3653,4.2854,4.3742,1.7386,29.15,3.004,268.12,1,0,43.1437,38.725,0.0,September,660MW
2025-09-18 10:00:00,659.3875,375.6562,131.5125,49.4125,341.05,36.7375,353.8438,2.3469,2.4562,3.4641,3.1078,-1.3569,-5.1305,15.536,15.3719,13.2799,4.2469,4.3314,1.6673,29.3438,0.976,276.8,1,0,48.6937,38.4562,0.0,September,660MW
2025-09-18 11:00:00,599.25,378.3125,132.85,50.25,343.35,37.6937,355.25,3.2328,3.2062,3.7922,3.3375,-1.3281,-4.454,13.8574,13.7436,12.2981,3.4573,3.5093,1.2502,29.9688,0.604,262.14,1,0,43.9375,38.1562,0.0,September,Other
2025-09-18 12:00:00,369.2188,346.4375,123.9,50.2125,319.6,37.65,327.0625,4.4891,4.8656,5.5172,5.0766,-0.8254,-2.4965,12.9539,12.8645,11.9255,1.7068,1.7304,0.7549,30.525,2.58,283.1,1,1,48.4688,37.9062,41.6375,September,Other
2025-09-18 13:00:00,343.9313,312.2812,118.6,50.4625,294.8,38.0875,299.0625,4.9266,5.4844,5.7609,4.9656,-0.8774,-2.7825,14.2149,14.106,12.5041,2.3224,2.3814,1.0664,29.4188,0.832,286.6,1,1,49.1062,37.7375,23.925,September,Other
2025-09-18 14:00:00,579.5938,345.9375,120.775,50.2,311.35,37.6125,322.9375,2.4656,3.0828,3.8609,3.4484,-1.2979,-4.921,16.5045,16.3859,13.766,4.0741,4.1669,1.6229,29.375,5.886,296.7,1,0,49.2312,37.5812,0.0,September,Other
2025-09-18 15:00:00,660.7688,376.0625,130.7,50.0312,338.025,37.4625,352.0938,2.3484,2.2234,2.9297,3.1078,-1.2961,-5.151,15.7927,15.6351,13.5132,4.2727,4.3366,1.7251,28.3375,8.617,284.76,1,0,49.1187,37.5312,0.0,September,660MW
2025-09-18 16:00:00,659.7063,373.4688,130.7,49.5312,337.825,37.2188,350.7812,2.7047,2.6172,2.9062,2.8328,-1.4029,-5.142,15.354,15.1996,13.2179,4.313,4.397,1.6737,29.9062,0.126,268.5,1,1,48.8875,37.5,0.0,September,660MW
2025-09-18 17:00:00,661.1937,378.3125,133.0375,49.3875,340.95,37.3187,353.875,2.7422,2.6109,3.2219,2.9203,-1.3932,-5.3025,15.393,15.2598,13.3952,4.348,4.453,1.7281,29.4813,0.89,282.1,1,1,49.4688,37.575,0.0,September,660MW
2025-09-18 18:00:00,654.075,375.0312,132.4875,49.2875,340.025,36.9813,352.7812,2.9359,2.5594,3.0562,3.0125,-1.3408,-5.2115,15.4336,15.3069,13.2872,4.3979,4.4959,1.7756,28.825,1.343,279.3,1,1,46.2937,37.7562,0.0,September,660MW
2025-09-18 19:00:00,660.5563,375.2188,130.4875,48.1937,339.525,35.8937,352.8125,2.2125,2.5641,3.2812,3.1797,-1.3657,-5.123,15.419,15.2727,13.2936,4.2837,4.3585,1.68,28.4062,5.139,274.5,1,0,49.775,37.95,0.0,September,660MW
2025-09-18 20:00:00,660.025,378.0938,128.8625,44.0687,340.4,32.7562,353.875,2.1734,2.7312,3.4187,3.2812,-1.3167,-5.107,15.4742,15.367,13.4064,4.2622,4.3266,1.7246,30.55,0.683,276.2,1,0,47.5375,37.7938,0.0,September,660MW
2025-09-18 21:00:00,660.025,374.2812,128.4125,44.9062,338.425,32.5875,352.0312,2.6781,2.6625,3.0172,3.2172,-1.3587,-5.1585,15.5474,15.4093,13.2853,4.2924,4.3734,1.148,29.9437,0.788,285.44,1,0,48.4125,37.6312,0.0,September,660MW
2025-09-18 22:00:00,659.8125,371.1562,128.175,45.7875,336.3,33.3625,349.9375,2.2266,2.9625,3.7266,2.9469,-1.3626,-5.1285,15.6497,15.51,13.4284,4.2811,4.3716,1.2088,29.3812,0.813,282.74,1,1,49.3438,37.2812,0.0,September,660MW
2025-09-18 23:00:00,659.0687,372.1562,127.325,45.3312,337.05,33.2,350.875,2.2641,2.6531,3.3219,3.1016,-1.2891,-5.0535,15.7732,15.64,13.5451,4.2036,4.2754,1.664,28.7125,0.618,265.82,1,1,46.2375,37.4188,0.0,September,660MW
2025-09-19 00:00:00,466.8625,354.0,125.6125,45.1312,327.925,33.7938,337.25,3.6047,3.5594,4.1,4.4172,-0.968,-3.33,13.6022,13.4674,11.8667,2.5354,2.5945,1.034,29.3812,2.986,289.28,1,0,44.1375,37.5625,0.0,September,Other
2025-09-19 01:00:00,321.8312,347.3438,119.5875,46.3187,323.725,34.225,329.0312,4.9391,4.7375,5.6141,5.8344,-0.7348,-2.0595,12.7101,12.6256,11.8624,1.1997,1.2286,0.6112,28.425,0.851,298.98,1,0,42.9437,37.7938,62.5625,September,Other
2025-09-19 02:00:00,266.5812,309.3438,122.75,46.4937,296.025,35.2188,294.4062,5.5437,5.3937,5.9406,5.7031,-0.7116,-2.024,12.9344,12.8515,11.7825,1.4255,1.4579,0.8245,29.3,0.849,280.94,1,1,42.8625,37.925,60.2188,September,264MW
2025-09-19 03:00:00,266.3688,304.875,125.0625,46.325,294.3,35.3937,289.4062,5.8531,5.4484,5.8328,5.8812,-0.7737,-2.067,12.8629,12.78,11.8181,1.3752,1.4032,0.7556,30.5062,2.655,280.74,1,1,41.7875,37.95,63.275,September,264MW
2025-09-19 04:00:00,265.8375,304.9375,125.075,46.2125,295.125,35.2375,290.0938,5.5281,5.3719,5.6516,5.9016,-0.5935,-1.9395,13.027,12.9457,11.933,1.5239,1.5528,0.9323,30.225,3.006,284.76,1,0,49.9562,37.825,64.0125,September,264MW
2025-09-19 05:00:00,317.9,313.8438,123.25,46.2375,301.025,35.0062,297.6875,5.4359,5.2609,5.7078,5.0172,-0.8228,-2.408,12.9912,12.9084,11.7806,1.6289,1.6521,0.8205,29.4625,3.104,272.48,1,0,48.8062,37.6937,65.8062,September,Other
2025-09-19 06:00:00,434.9874,341.125,119.975,45.6187,316.825,34.5312,324.0625,3.9187,4.8609,5.3656,4.7969,-0.9229,-3.062,13.2122,13.1017,11.9047,2.3604,2.3766,1.0404,30.375,0.755,295.42,1,0,45.8625,37.4875,2.2125,September,Other
2025-09-19 07:00:00,265.3063,311.875,129.8,47.6437,303.325,35.85,301.125,4.8703,5.3187,5.6734,5.8875,-0.6381,-1.878,12.7881,12.702,11.676,1.4482,1.4806,0.8221,29.4,0.821,285.94,1,1,44.3812,37.5375,42.525,September,264MW
2025-09-19 08:00:00,551.0125,334.8438,117.7625,47.325,304.0,35.2625,314.4375,2.65,2.9984,3.8906,3.5719,-1.2288,-4.6745,16.5711,16.4314,13.7539,3.914,3.9936,1.5575,29.5312,0.933,288.26,1,1,45.125,37.625,0.0,September,Other
2025-09-19 09:00:00,659.175,370.5938,126.9625,47.9312,332.175,35.6437,346.625,2.4453,2.5672,3.3797,3.3422,-1.3176,-5.117,15.9146,15.7668,13.6634,4.208,4.2806,1.694,28.3312,3.239,280.28,1,0,47.3625,37.9688,0.0,September,660MW
2025-09-19 10:00:00,432.7562,345.5625,124.5625,47.8812,320.4,36.3312,328.1875,3.9688,4.5078,4.7531,4.3484,-0.9929,-3.142,13.8541,13.7404,12.2775,2.1719,2.2021,0.8402,28.825,0.808,299.32,1,0,48.475,38.0,0.0,September,Other
2025-09-19 11:00:00,266.2625,317.0938,125.975,49.2437,301.35,37.2687,302.25,5.3906,5.3234,5.5391,5.7156,-0.7589,-2.0795,12.741,12.6565,11.8183,1.5449,1.5795,0.8343,28.875,17.725,299.62,1,0,48.6125,37.9,32.2812,September,264MW
2025-09-19 12:00:00,266.2625,312.6562,121.25,49.5062,295.9,37.7437,296.2812,5.8391,5.3062,5.7875,5.9375,-0.6434,-1.9555,12.9019,12.8109,11.8929,1.5891,1.6193,0.9087,28.8875,0.79,283.54,1,1,46.9437,37.85,50.6937,September,264MW
2025-09-19 13:00:00,266.7937,311.1562,122.225,49.7375,294.7,38.025,293.9688,5.7984,5.1734,5.7578,5.7297,-0.7304,-2.014,12.6679,12.598,11.6849,1.5078,1.5414,0.8238,28.9,0.867,273.4,1,1,42.775,37.7188,51.8062,September,264MW
2025-09-19 14:00:00,265.8375,310.1562,121.8875,49.8062,294.45,38.0375,294.125,5.2453,5.3187,5.5547,6.0938,-0.6399,-1.9715,12.8807,12.8027,11.8613,1.5874,1.6189,0.9159,27.75,3.037,287.08,1,0,48.375,37.5875,51.5625,September,264MW
2025-09-19 15:00:00,660.875,373.0625,126.0375,49.8687,330.6,37.2687,344.5625,2.8656,2.7016,3.0531,2.8094,-1.5066,-5.3925,16.1112,15.9764,13.6171,4.3301,4.4031,1.6408,30.3625,5.298,282.68,1,0,49.3062,37.5438,0.0,September,660MW
2025-09-19 16:00:00,660.45,375.3438,132.45,49.4812,338.275,37.675,351.5312,2.6516,2.5953,3.2547,3.0094,-1.3714,-5.2145,15.7164,15.5831,13.4207,4.2942,4.3699,1.6809,29.4125,0.89,282.4,1,1,43.2375,37.6875,0.0,September,660MW
2025-09-19 17:00:00,660.875,364.3438,130.05,49.275,332.275,37.5687,344.3438,2.6641,2.5266,3.0812,2.7516,-1.3779,-5.1645,15.5685,15.4255,13.3516,4.2999,4.3812,1.7001,28.2812,0.96,281.86,1,1,49.95,37.8875,0.0,September,660MW
