Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Month,Level_Mw
2025-09-19 18:00:00,659.9187,368.4375,128.725,47.4312,333.65,36.125,346.0625,2.6984,2.6906,3.1328,2.8,-1.3044,-5.096,15.5279,15.3962,13.4571,4.3703,4.4508,1.7336,28.8625,0.911,272.06,1,1,49.525,37.85,0.0,September,660MW
2025-09-19 19:00:00,659.8125,369.6562,128.475,47.15,335.05,35.6437,347.75,2.5703,2.4734,3.1094,2.9828,-1.3001,-5.0525,15.5181,15.3962,13.3493,4.2644,4.3344,1.7279,29.4437,3.024,272.3,1,0,47.6062,37.725,0.0,September,660MW
2025-09-19 20:00:00,660.025,374.3125,129.3625,46.9625,338.225,34.725,351.0625,1.9906,2.5062,3.3531,3.0031,-1.3066,-5.0065,15.4206,15.2874,13.3625,4.2688,4.3375,1.7907,29.2938,16.707,283.16,1,0,45.4625,37.5625,0.0,September,660MW
2025-09-19 21:00:00,660.7688,375.125,129.575,46.7562,338.975,35.0312,351.75,2.5906,2.5344,3.2359,2.9703,-1.3044,-5.087,15.2614,15.107,13.1815,4.2789,4.3519,1.7237,29.5312,0.793,267.42,1,0,47.0,37.6375,0.0,September,660MW
2025-09-19 22:00:00,660.45,374.125,129.35,46.425,338.35,35.025,351.3438,2.0266,2.5266,3.4594,2.9625,-1.3657,-5.018,15.0956,14.9835,13.0802,4.2001,4.2583,1.6268,28.9125,0.923,271.06,1,1,48.5938,37.7313,0.0,September,660MW
2025-09-19 23:00:00,660.3438,369.1875,128.4625,46.7125,335.525,34.8625,348.6875,2.6344,2.5203,2.8984,2.8687,-1.269,-4.9895,15.4109,15.2841,13.3145,4.1577,4.2224,1.6761,28.8062,2.165,272.9,1,1,48.6687,37.7437,0.0,September,660MW
2025-09-20 00:00:00,661.725,364.75,127.0875,47.05,332.65,34.9312,345.375,2.3062,2.3359,3.0297,2.8672,-1.3788,-5.021,15.367,15.2224,13.1646,4.1686,4.2386,1.6255,28.8937,2.997,277.06,1,0,49.6437,37.6125,0.0,September,660MW
2025-09-20 01:00:00,659.8125,367.9062,127.65,47.025,334.4,35.0312,347.4062,2.6547,2.6625,3.0547,2.8547,-1.2996,-4.9995,15.588,15.4531,13.3975,4.194,4.2714,1.6586,28.9688,0.658,271.78,1,0,44.2562,37.8062,0.0,September,660MW
2025-09-20 02:00:00,660.45,369.875,129.6375,49.125,336.5,36.6125,349.2812,2.6,2.4016,3.15,3.0484,-1.3289,-5.021,15.3118,15.1947,13.1561,4.1358,4.2146,1.6107,29.4375,0.787,261.24,1,1,48.1187,37.9375,0.0,September,660MW
2025-09-20 03:00:00,659.7063,373.0625,130.175,48.4062,338.475,36.2062,351.4062,2.5703,2.5469,3.1484,2.7484,-1.3281,-5.0295,15.2646,15.1411,13.2386,4.2316,4.2937,1.6594,28.2313,0.896,276.62,1,1,44.5187,37.9625,0.0,September,660MW
2025-09-20 04:00:00,659.3875,370.625,130.2875,49.5,336.625,37.0875,349.2188,2.7672,2.525,3.0703,2.9078,-1.2257,-5.031,15.2695,15.1265,13.2173,4.2819,4.3546,1.7338,29.4125,8.152,280.28,1,0,47.275,38.2,0.0,September,660MW
2025-09-20 05:00:00,660.3438,371.3125,131.7375,48.5,336.375,36.0562,348.25,2.2937,2.6484,3.4172,3.5922,-1.2686,-5.0545,15.1817,15.0615,13.1269,4.257,4.3371,1.7369,28.7938,2.974,283.42,1,0,50.2437,38.3375,0.0,September,660MW
2025-09-20 06:00:00,654.925,372.375,129.85,49.1,335.65,37.2062,348.4062,2.4766,2.5797,3.2031,3.0656,-1.2476,-4.935,15.3426,15.224,13.1575,4.2487,4.3366,1.7452,29.4062,0.575,281.04,1,0,47.2562,38.6,0.0,September,660MW
2025-09-20 07:00:00,652.2688,365.9062,127.4875,49.875,330.875,37.7313,344.0938,2.5984,2.4406,2.9047,3.2141,-1.3902,-4.9745,15.8204,15.6904,13.4109,4.0365,4.1008,1.4908,27.7375,0.829,267.06,1,1,47.15,38.7313,0.0,September,660MW
2025-09-20 08:00:00,659.0687,368.5,126.9875,50.4062,331.675,38.325,345.9062,2.6641,2.5531,3.0594,3.1844,-1.2992,-5.0405,16.524,16.3729,13.8142,4.1034,4.1804,1.5474,28.8125,0.528,275.58,1,1,48.625,38.9062,0.0,September,660MW
2025-09-20 09:00:00,466.8625,353.3125,124.8625,51.1625,322.5,39.9062,333.4375,3.7937,3.725,4.0922,4.1703,-1.0017,-3.5775,14.8438,14.7235,12.4233,2.5206,2.598,0.9557,30.55,22.178,299.04,1,0,46.3312,39.0687,0.0,September,Other
2025-09-20 10:00:00,286.5563,335.2188,121.1875,52.6562,315.975,41.2,319.25,5.4531,5.3,5.6828,5.5687,-0.8455,-2.0735,12.8385,12.7394,11.6518,1.0545,1.0856,0.4817,29.925,0.95,298.24,1,0,47.3375,39.1812,58.0187,September,Other
2025-09-20 11:00:00,265.625,311.1875,120.2,51.775,294.125,40.0312,294.3125,5.9016,5.6516,5.7156,6.1406,-0.6954,-2.002,13.4917,13.4089,12.0212,1.4329,1.4605,0.7689,28.9,0.847,292.36,1,0,45.7188,39.225,59.5625,September,264MW
2025-09-20 12:00:00,265.7312,308.1562,121.8875,51.5312,293.1,39.7562,290.0625,5.5266,5.4719,5.6437,5.9766,-0.7173,-2.043,13.6672,13.5811,12.1435,1.2881,1.3157,0.7092,29.2125,0.8,273.14,1,1,45.6687,39.2188,66.8312,September,264MW
2025-09-20 13:00:00,422.1312,329.5312,116.2375,51.8687,299.625,38.9562,307.0938,4.4984,4.0297,4.5281,4.1359,-0.9969,-3.2425,15.2061,15.1216,13.205,2.6089,2.633,1.0316,29.4688,17.202,287.72,1,1,44.5938,39.15,18.1625,September,Other
2025-09-20 14:00:00,577.0437,371.75,127.8125,50.5812,334.225,37.7875,347.7188,3.0547,2.6391,3.4156,3.9234,-1.2248,-4.287,14.6601,14.5561,12.5746,3.1702,3.2048,1.1546,30.025,11.203,289.1,1,0,49.1812,39.1,0.0,September,Other
2025-09-20 15:00:00,659.175,365.875,129.5625,50.65,331.6,37.9062,346.0312,2.8297,2.4922,3.0609,2.9672,-1.4366,-5.3765,16.4541,16.342,13.7285,4.2767,4.3581,1.6476,28.9062,0.718,281.82,1,0,49.8562,38.9312,0.0,September,660MW
2025-09-20 16:00:00,659.9187,368.875,129.9875,50.3312,334.1,37.7125,347.7812,2.4187,2.3453,3.3031,3.35,-1.3635,-5.222,16.0869,15.9618,13.7996,4.2924,4.3852,1.6732,28.4562,0.657,272.82,1,1,47.1125,38.8187,0.0,September,660MW
2025-09-20 17:00:00,658.4313,369.2188,131.1375,50.2125,335.175,38.2687,348.3125,2.5125,2.7875,3.2062,2.8844,-1.3604,-5.21,15.8074,15.6774,13.5468,4.2294,4.2933,1.652,29.375,0.85,269.1,1,1,49.8687,38.8563,0.0,September,660MW
2025-09-20 18:00:00,655.775,372.875,131.9,49.7375,337.575,37.9125,350.8438,1.9719,2.2531,3.2703,3.1359,-1.437,-5.182,15.471,15.3377,13.2993,4.1957,4.2679,1.5726,29.6375,0.937,276.34,1,1,49.3875,39.05,0.0,September,660MW
2025-09-20 19:00:00,654.8187,372.0312,131.575,49.2312,337.725,37.3,350.875,2.2656,2.5156,3.2516,3.0219,-1.2506,-5.153,15.4499,15.3118,13.418,4.3309,4.4132,1.7524,29.4625,20.245,276.74,1,0,50.3,39.1625,0.0,September,660MW
2025-09-20 20:00:00,655.4563,368.375,130.0375,47.45,335.975,35.7625,348.6875,2.3234,2.5578,3.3172,3.1172,-1.3303,-4.9795,15.2467,15.1119,13.1094,4.1271,4.1887,1.6231,29.2875,0.952,280.92,1,0,44.7812,39.3625,0.0,September,660MW
2025-09-20 21:00:00,655.1375,364.4688,129.55,47.8438,333.775,35.8687,346.25,2.1812,2.3781,3.3109,2.8406,-1.3355,-4.9855,15.3524,15.2142,13.2959,4.1511,4.2211,1.6063,30.025,2.965,272.94,1,0,46.9375,39.3,0.0,September,660MW
2025-09-20 22:00:00,655.0312,364.9375,128.075,47.7937,332.725,35.5875,345.6875,2.2125,2.925,3.6875,2.9937,-1.3259,-5.053,15.9861,15.8301,13.6707,4.1021,4.1664,1.6349,28.8875,0.771,264.44,1,1,49.4062,39.1875,0.0,September,660MW
2025-09-20 23:00:00,660.1312,366.6562,129.8,47.875,333.85,35.5438,347.0625,2.0266,2.575,3.3828,3.2375,-1.3338,-5.166,16.1941,16.0544,13.7731,4.2036,4.2902,1.6384,29.2,0.732,280.34,1,1,44.3187,39.2,0.0,September,660MW
2025-09-21 00:00:00,659.2812,367.6562,128.2875,47.9125,333.675,36.0625,347.2188,2.1672,2.3969,3.2906,3.0359,-1.4121,-5.1445,16.212,16.0706,13.8044,4.0881,4.1625,1.5238,29.6812,3.219,275.1,1,0,48.0625,39.3312,0.0,September,660MW
2025-09-21 01:00:00,660.45,370.75,128.975,48.9562,335.1,36.625,349.1875,2.6578,2.6656,3.0797,2.8469,-1.3062,-5.1515,16.4102,16.2949,13.8523,4.1612,4.2238,1.6815,28.3312,0.934,278.9,1,0,46.5125,39.3812,0.0,September,660MW
2025-09-21 02:00:00,659.0687,367.5938,129.325,48.5625,334.65,36.2313,348.375,2.175,2.2453,3.4094,3.0812,-1.3399,-5.1655,16.2396,16.1015,13.7115,4.1813,4.2601,1.5479,29.1562,9.799,280.06,1,1,46.1875,39.4437,0.0,September,660MW
2025-09-21 03:00:00,660.875,366.125,128.0,48.7062,331.6,36.1562,345.1875,2.3219,2.5391,3.4156,3.025,-1.3106,-5.152,16.3469,16.1876,13.8538,4.1144,4.1804,1.5949,29.35,2.805,268.66,1,1,49.2437,39.3937,0.0,September,660MW
2025-09-21 04:00:00,659.9187,369.7812,128.55,49.1312,333.65,36.4,347.3125,2.5391,2.5141,3.1094,2.6141,-1.2594,-5.097,16.4119,16.2802,13.7844,4.1839,4.2539,1.6616,28.4125,7.974,281.7,1,0,43.9312,39.4312,0.0,September,660MW
2025-09-21 05:00:00,660.1312,365.0938,127.525,48.8812,330.875,36.15,344.125,2.4469,2.3344,3.075,2.8281,-1.3736,-5.133,16.3355,16.2039,13.8281,4.103,4.1673,1.58,27.8937,7.843,281.08,1,0,47.15,39.5375,0.0,September,660MW
2025-09-21 06:00:00,659.8125,368.3125,128.725,48.2937,333.525,35.9437,346.5312,2.5359,2.4344,3.1687,3.2109,-1.2708,-5.0555,15.8057,15.6774,13.628,4.1306,4.1957,1.6247,29.4188,0.761,276.24,1,0,50.4187,39.4562,0.0,September,660MW
2025-09-21 07:00:00,434.0312,339.75,125.175,48.8438,315.325,37.7313,322.5625,3.9344,3.8172,4.6875,5.1062,-0.9343,-3.037,13.9451,13.8411,12.3033,2.6094,2.6772,1.0336,29.525,0.718,295.18,1,1,45.5187,39.5562,0.0,September,Other
2025-09-21 08:00:00,264.5625,313.875,121.475,51.1687,295.925,39.675,297.0312,5.5406,5.4828,5.7359,6.0203,-0.5944,-1.885,12.7832,12.715,11.8166,1.5244,1.562,0.7125,29.925,0.78,268.04,1,1,46.2937,39.5562,45.0812,September,264MW
2025-09-21 09:00:00,265.2,315.0625,123.3,50.8375,296.1,39.1437,295.0312,5.5625,5.3297,5.9078,6.0328,-0.6346,-1.971,12.8304,12.7572,11.851,1.5953,1.6324,0.9058,29.3,3.013,282.14,1,0,45.625,39.3812,54.3562,September,264MW
2025-09-21 10:00:00,265.3063,313.0,122.7,50.95,295.8,39.1937,295.5938,5.5703,5.2281,5.9187,5.7531,-0.7221,-1.9995,12.7069,12.611,11.7868,1.5471,1.583,0.8483,29.975,0.779,281.88,1,0,49.1375,39.1062,52.425,September,264MW
2025-09-21 11:00:00,265.3063,313.0625,123.1625,50.8125,296.05,38.9937,295.75,5.3312,5.2609,5.9234,6.3531,-0.6499,-1.956,12.7962,12.6549,11.8759,1.5686,1.6114,0.9196,28.3062,0.783,265.1,1,0,49.3625,38.8,51.8687,September,264MW
2025-09-21 12:00:00,264.5625,312.5,123.4625,51.4375,295.6,39.4187,295.2188,5.5922,5.4047,5.8672,6.0437,-0.7261,-2.0265,12.6922,12.611,11.7205,1.6044,1.6324,0.8866,29.625,0.756,280.84,1,1,49.3187,38.5375,48.4937,September,264MW
2025-09-21 13:00:00,265.0938,314.5,122.425,51.4187,296.6,39.2375,296.9375,5.5609,5.4562,5.6844,5.8312,-0.7291,-2.0115,12.8466,12.7686,11.8524,1.5878,1.6145,0.8824,29.35,0.834,262.08,1,1,49.1625,38.3312,50.925,September,264MW
2025-09-21 14:00:00,264.8812,314.3438,123.0125,51.25,297.225,39.2125,297.1875,5.3891,5.2812,5.6797,5.9359,-0.6994,-1.993,12.819,12.7312,11.777,1.6027,1.6381,0.9124,28.4062,3.144,273.84,1,0,48.575,38.3187,50.65,September,264MW
2025-09-21 15:00:00,265.3063,313.9062,123.1375,49.5437,297.75,38.1875,297.0938,5.6969,5.4391,5.9531,6.3812,-0.772,-2.0805,12.8564,12.7686,11.8106,1.5406,1.5664,0.852,30.5625,0.83,265.88,1,0,48.1937,38.3125,54.7188,September,264MW
2025-09-21 16:00:00,266.6875,310.5625,127.4125,47.8625,298.1,36.2437,295.0938,5.8797,5.6062,5.7781,5.9109,-0.6421,-2.0205,12.9132,12.8499,11.8986,1.6897,1.7261,0.9715,30.5562,0.8,273.08,1,1,47.9688,38.3312,58.1562,September,264MW
2025-09-21 17:00:00,516.8,361.75,121.8125,47.1125,325.175,35.6812,336.6875,2.8766,3.4891,4.3187,4.0234,-1.0196,-3.737,14.314,14.2019,12.4268,3.0976,3.1304,1.3024,29.1812,0.723,276.06,1,1,48.0375,38.2875,0.0,September,Other
2025-09-21 18:00:00,658.1125,373.7188,129.05,45.8187,338.1,33.7125,352.4375,2.2078,2.5641,3.2031,3.4031,-1.3171,-5.0885,15.2207,15.0777,13.0966,4.1817,4.2456,1.7146,28.7812,0.682,276.62,1,1,49.1312,38.45,0.0,September,660MW
2025-09-21 19:00:00,660.3438,369.8438,128.725,45.6687,337.325,33.6812,350.2812,2.2156,2.6594,3.2906,3.1047,-1.2882,-4.9025,14.7755,14.6455,12.7983,4.2216,4.2797,1.6905,30.4875,3.006,282.22,1,0,45.85,38.45,0.0,September,660MW
2025-09-21 20:00:00,660.2375,371.2188,128.3,46.0062,336.975,34.0375,350.125,2.0359,2.6469,3.4422,3.175,-1.3202,-4.9625,14.7625,14.6406,12.8697,4.1581,4.2238,1.6454,30.0687,0.742,282.88,1,0,44.425,38.4937,0.0,September,660MW
2025-09-21 21:00:00,659.7063,371.0,129.125,46.6,337.95,34.6,350.7812,2.3984,2.4937,3.0672,2.7016,-1.2939,-4.951,14.8177,14.6975,12.8254,4.1699,4.2347,1.6752,29.9375,1.049,263.22,1,0,44.05,38.4437,0.0,September,660MW
2025-09-21 22:00:00,660.1312,372.875,131.9375,48.25,339.75,35.9625,352.3125,2.3406,2.1906,3.0875,3.0344,-1.2944,-5.0525,14.7901,14.6796,12.9027,4.3598,4.4473,1.7507,28.9625,18.421,283.86,1,1,45.3125,38.4625,0.0,September,660MW
2025-09-21 23:00:00,659.6,368.4688,130.425,48.175,337.7,35.725,350.0938,2.7125,2.5984,3.0828,2.7375,-1.2423,-4.9475,14.7592,14.6666,12.9461,4.2653,4.3344,1.7561,29.4188,0.894,268.88,1,1,46.7312,38.4125,0.0,September,660MW
2025-09-22 00:00:00,659.7063,368.625,129.025,49.0812,336.1,36.55,349.4062,2.3828,2.3438,3.0031,3.1328,-1.3009,-5.03,15.1671,15.0355,12.9917,4.2106,4.2907,1.6859,29.975,7.706,278.76,1,0,49.0,38.675,0.0,September,660MW
2025-09-22 01:00:00,559.5125,362.7812,128.5,48.2062,331.7,36.3687,342.7812,2.6859,3.3609,4.0391,3.4078,-1.1999,-4.2505,14.4408,14.327,12.3957,3.2201,3.2971,1.2036,29.4062,5.919,288.16,1,0,47.3625,38.725,0.0,September,Other
2025-09-22 02:00:00,434.1375,343.8125,121.5625,46.9688,316.975,35.5875,325.4688,4.6062,3.975,4.9547,5.3406,-0.8687,-3.0755,14.5122,14.3839,12.4577,2.2112,2.2449,0.905,29.4875,0.802,306.34,1,1,45.4312,38.7313,0.8875,September,Other
2025-09-22 03:00:00,262.8624,312.4375,127.8,48.8438,299.85,36.8687,297.125,5.8422,5.6625,5.8359,5.6953,-0.7414,-2.0025,13.1765,13.092,11.8207,1.2282,1.2553,0.6313,29.4562,0.828,279.44,1,1,48.2312,38.7812,57.35,September,264MW
2025-09-22 04:00:00,265.2,305.1562,125.05,48.875,292.575,36.7625,286.0625,5.6969,5.3953,5.6344,5.6594,-0.5957,-1.931,13.4511,13.3552,11.9003,1.2737,1.3039,0.7269,29.9188,3.08,281.18,1,0,50.1937,39.025,74.9437,September,264MW
2025-09-22 05:00:00,377.4,321.4375,119.95,49.0,300.6,36.8563,301.0312,4.3438,4.4391,5.2297,5.2562,-0.8897,-2.8245,14.3026,14.2149,12.5008,1.9177,1.9343,0.8824,28.875,2.986,283.54,1,0,43.7312,39.1687,64.5062,September,Other
2025-09-22 06:00:00,586.2875,350.1875,118.9375,47.4,317.575,35.5,329.6562,2.8438,2.7469,3.7703,3.6797,-1.136,-4.689,16.4818,16.3469,13.5064,3.8965,3.9503,1.6041,29.3,0.91,291.06,1,0,44.4688,39.1,0.0,September,Other
2025-09-22 07:00:00,661.1937,369.8125,126.9625,48.2625,333.175,35.7687,348.0,2.3812,2.1953,3.1812,3.2453,-1.3381,-5.0465,16.1031,15.9032,13.5454,4.1069,4.1769,1.6109,30.55,0.431,273.72,1,1,47.025,38.8875,0.0,September,660MW
2025-09-22 08:00:00,660.9812,371.4375,130.45,50.0687,336.9,37.5938,350.5312,2.3125,2.5984,3.4609,3.2641,-1.2629,-4.991,15.9861,15.8577,13.7019,4.2111,4.2881,1.7025,29.4188,5.381,281.0,1,1,49.8875,39.2312,0.0,September,660MW
2025-09-22 09:00:00,432.5437,346.0312,126.05,49.375,321.45,38.7125,330.0312,3.6297,4.2484,4.65,4.4375,-0.8945,-3.0805,13.3309,13.2139,11.887,2.1911,2.2165,0.8927,31.1187,8.129,296.54,1,0,44.3187,39.05,1.7687,September,Other
2025-09-22 10:00:00,263.7125,313.9062,129.0,51.9688,302.85,40.9688,301.8438,4.9781,4.7141,5.0984,5.3016,-0.7086,-1.9665,12.6565,12.5639,11.6468,1.3677,1.3993,0.7096,30.5938,16.949,282.76,1,0,46.45,39.025,37.825,September,264MW
2025-09-22 11:00:00,265.4125,306.0,119.825,52.9937,290.0,41.9312,291.1562,5.4953,5.5828,5.7547,6.0312,-0.7497,-1.963,12.7914,12.7215,11.8326,1.5161,1.5493,0.8087,29.8875,0.814,270.9,1,0,49.0625,39.0062,45.125,September,264MW
2025-09-22 12:00:00,265.2,304.5938,120.3,52.8687,289.325,41.65,289.8438,5.6547,5.5719,5.7391,6.1812,-0.7326,-1.9535,12.8954,12.8125,11.8127,1.527,1.5585,0.8179,30.0312,0.83,265.66,1,1,46.2188,39.1375,48.3625,September,264MW
2025-09-22 13:00:00,438.6,332.25,117.2,49.4875,305.875,37.8625,313.1875,3.5047,3.3453,3.9328,4.2562,-1.0669,-3.226,13.3504,13.2285,11.7732,2.4707,2.4987,1.0139,29.4125,0.695,293.42,1,1,43.1437,39.125,3.1375,September,Other
2025-09-22 14:00:00,662.575,371.125,127.45,48.45,332.25,37.1125,346.6875,2.5984,2.5094,3.0125,2.6844,-1.2681,-5.0345,15.8561,15.6839,13.6638,4.236,4.3051,1.7423,28.3625,3.045,284.04,1,0,49.5187,39.0687,0.0,September,660MW
2025-09-22 15:00:00,660.3438,365.75,128.925,49.475,331.6,37.3812,345.0,2.5594,2.5391,3.2641,3.1234,-1.3338,-5.0075,15.3507,15.2126,13.2188,4.3086,4.3808,1.6767,28.9062,0.801,283.46,1,0,46.8875,38.8438,0.0,September,660MW
2025-09-22 16:00:00,658.8562,368.7188,128.9625,48.0625,334.775,36.7,347.4062,2.4672,2.6094,3.4047,3.1687,-1.3583,-5.0315,15.3654,15.2467,13.2911,4.2679,4.3428,1.7073,28.3687,0.835,272.2,1,1,43.3687,38.7125,0.0,September,660MW
2025-09-22 17:00:00,660.5563,370.5625,129.6,47.7812,336.775,36.5375,349.3125,2.3547,2.6281,3.75,3.1656,-1.2664,-4.993,15.1281,15.0014,13.2118,4.3196,4.3931,1.8021,28.9937,0.707,263.14,1,1,48.45,38.4,0.0,September,660MW
2025-09-22 18:00:00,660.3438,372.7812,127.7125,44.8062,337.225,33.0125,350.125,1.8703,2.7312,3.4875,2.6984,-1.367,-4.9855,15.0518,14.9169,13.0907,4.1966,4.264,1.6732,28.3563,0.474,271.26,1,1,44.9812,38.1812,0.0,September,660MW
2025-09-22 19:00:00,659.7063,372.1875,127.4125,44.8562,338.025,32.6875,351.8438,2.3969,2.5891,3.3844,2.9328,-1.2887,-4.951,15.1996,15.0615,13.2261,4.2181,4.2972,1.7321,29.9062,3.139,277.62,1,0,43.3062,38.05,0.0,September,660MW
2025-09-22 20:00:00,660.1312,373.25,127.925,44.7188,339.325,32.9062,352.5938,2.3187,2.6375,3.2922,3.0266,-1.3237,-4.9315,15.172,15.0322,13.1326,4.1214,4.1852,1.6726,28.9125,2.12,278.32,1,0,48.1125,37.925,0.0,September,660MW
2025-09-22 21:00:00,661.1937,368.4062,127.2875,44.7562,336.525,32.8062,349.5,2.1859,2.7188,3.2328,2.5953,-1.3456,-4.9805,14.9234,14.795,12.9828,4.2054,4.2701,1.6702,29.4062,9.898,278.62,1,0,50.0625,37.7687,0.0,September,660MW
2025-09-22 22:00:00,660.025,364.5312,126.875,45.15,332.175,33.2313,344.6562,2.6234,2.5875,3.2344,3.1578,-1.3604,-5.0845,14.899,14.7869,12.9119,4.1957,4.2697,1.7264,28.7938,5.777,278.94,1,1,44.0125,37.8937,0.0,September,660MW
2025-09-22 23:00:00,461.2312,352.0938,123.2,45.0562,323.8,33.4312,333.3438,3.2859,3.6906,4.5516,4.5172,-1.0349,-3.403,13.8785,13.781,11.9986,2.5722,2.6404,1.0485,30.55,21.373,296.52,1,1,43.6937,37.725,0.0,September,Other
2025-09-23 00:00:00,263.7125,315.5938,130.175,47.3375,303.85,35.1437,300.4375,5.5312,5.0344,5.4297,5.4812,-0.709,-1.9985,13.0189,12.9425,11.8427,1.3034,1.3314,0.6902,29.9688,2.949,272.96,1,0,42.8687,37.7,56.025,September,264MW
2025-09-23 01:00:00,264.1375,306.3438,125.225,49.5312,292.925,36.8875,288.25,5.6516,5.3516,5.9437,5.8016,-0.6998,-1.9885,13.1066,13.027,11.6796,1.2684,1.3017,0.7129,28.9,0.823,272.76,1,0,49.7937,37.6688,71.3375,September,264MW
2025-09-23 02:00:00,264.4562,306.5,125.1375,48.4562,292.75,36.8375,285.4062,5.8359,5.5641,5.7734,5.9453,-0.7265,-2.0255,13.3162,13.2773,11.8954,1.1774,1.2072,0.6519,30.5,0.832,264.26,1,1,49.2375,37.6562,76.9812,September,264MW
2025-09-23 03:00:00,264.8812,305.5312,125.55,47.7375,292.9,36.575,284.0,5.5125,5.3937,5.7109,6.0109,-0.7492,-2.0335,13.4511,13.3845,11.8498,1.1595,1.1871,0.628,28.4,0.872,258.48,1,1,48.0687,37.6562,78.6312,September,264MW
2025-09-23 04:00:00,264.2438,307.0938,126.325,47.5375,293.975,36.25,284.5625,5.9562,5.3797,5.7125,5.7781,-0.7383,-2.055,13.4625,13.3715,11.9727,1.1648,1.1945,0.6331,29.6,3.273,265.74,1,0,42.2062,37.4125,78.5312,September,264MW
2025-09-23 05:00:00,265.625,308.6562,126.9625,47.675,296.275,36.1812,289.0,6.0062,5.5312,5.7922,6.0141,-0.5764,-1.9225,13.5535,13.456,12.0333,1.3069,1.3332,0.7267,29.4625,2.987,261.06,1,0,48.7812,36.9875,72.45,September,264MW
2025-09-23 06:00:00,265.5187,308.5938,125.3625,48.675,295.875,36.8312,289.1875,5.7859,5.2516,5.7031,5.7719,-0.6849,-1.991,13.4154,13.3357,11.9631,1.212,1.2409,0.651,29.4688,0.777,245.74,1,0,45.6312,36.9937,73.2062,September,264MW
2025-09-23 07:00:00,265.0938,310.5,124.575,49.4875,296.025,37.7375,290.4062,5.6875,5.2312,5.6516,5.9891,-0.6071,-1.9335,13.495,13.4349,12.0885,1.2859,1.3161,0.7271,29.5687,0.695,245.12,1,1,43.3187,37.1,70.625,September,264MW
2025-09-23 08:00:00,265.5187,309.9062,124.425,49.9812,295.925,38.4625,291.25,5.4734,5.3203,5.7844,5.6859,-0.7694,-2.097,13.3504,13.274,11.8833,1.2448,1.2746,0.6377,29.9375,3.395,256.66,1,1,49.05,37.3375,66.9875,September,264MW
2025-09-23 09:00:00,267.4313,308.2188,123.9125,50.5687,295.25,39.0875,290.9688,5.6484,5.5297,5.8172,5.5687,-0.6814,-2.023,13.5194,13.4268,12.1124,1.3109,1.3446,0.7271,28.9688,3.023,256.36,1,0,50.0375,37.6,63.7375,September,264MW
2025-09-23 10:00:00,432.9688,344.0625,117.3125,50.725,313.05,39.5562,321.875,3.7906,4.1625,4.4891,4.5516,-0.9256,-3.116,14.3757,14.2474,12.4936,2.2992,2.3232,0.9356,29.4562,0.754,296.5,1,0,49.9688,37.6937,0.0,September,Other
2025-09-23 11:00:00,265.7312,311.6562,117.2375,51.8312,292.425,40.8125,296.625,5.1969,5.5859,5.9453,5.7469,-0.7169,-1.994,13.3,13.2171,11.9278,1.4732,1.5073,0.7761,28.2812,0.789,272.14,1,0,50.275,37.8375,46.1187,September,264MW
2025-09-23 12:00:00,266.2625,306.8125,120.4875,52.0,291.3,41.0125,290.0,5.4984,5.7562,5.9922,5.7375,-0.7182,-1.988,13.3276,13.2399,12.0259,1.338,1.3695,0.7219,29.4375,0.782,279.5,1,1,44.6125,37.975,60.8062,September,264MW
2025-09-23 13:00:00,266.3688,305.1562,121.675,52.1625,291.65,40.9937,289.125,5.2469,5.5844,5.9203,5.7781,-0.6919,-1.954,13.4397,13.3634,11.9759,1.3673,1.3979,0.7752,29.85,0.78,268.5,1,1,43.9937,38.1688,61.6812,September,264MW
2025-09-23 14:00:00,266.0499,304.25,121.4,52.3062,291.65,41.1937,289.375,5.1187,5.4187,6.0344,5.8172,-0.737,-1.974,13.3065,13.2253,11.9783,1.3564,1.3879,0.7269,29.9562,3.302,282.42,1,0,45.1562,38.275,59.4437,September,264MW
2025-09-23 15:00:00,574.6,347.0,120.2,51.7812,313.325,39.7312,325.1875,2.6469,3.2297,3.9641,3.0328,-1.2581,-4.841,16.8132,16.7109,13.8116,3.7648,3.8344,1.4779,29.1937,5.877,293.22,1,0,46.5062,38.35,0.0,September,Other
2025-09-23 16:00:00,655.8812,363.875,133.0,51.0125,334.9,39.65,347.8125,2.6109,2.2219,2.9094,3.6187,-1.388,-5.1665,15.3524,15.2126,12.4429,3.9556,4.0422,1.5299,29.4125,0.74,284.96,1,1,48.4312,38.4688,0.0,September,660MW
2025-09-23 17:00:00,660.025,367.125,132.45,50.5187,335.475,39.2188,348.25,2.4734,1.9969,3.0266,3.4937,-1.3464,-5.11,15.2825,15.1314,12.5109,3.9271,3.9993,1.5341,29.075,0.732,280.36,1,1,49.9875,38.525,0.0,September,660MW
2025-09-23 18:00:00,661.725,366.0312,132.3875,50.15,334.95,39.0,347.4688,2.5078,1.8734,2.7047,3.4859,-1.3513,-5.0915,15.0452,14.8762,12.3484,3.9503,4.0361,1.5601,28.3312,0.729,268.62,1,1,44.1562,38.625,0.0,September,660MW
2025-09-23 19:00:00,660.3438,367.9688,132.8375,50.1125,335.7,38.5938,348.3438,2.7531,2.3156,2.9375,3.5453,-1.4217,-5.236,15.1232,14.9559,12.392,3.9766,4.068,1.4941,29.0187,4.012,286.18,1,0,47.6187,38.6688,0.0,September,660MW
2025-09-23 20:00:00,660.875,369.5,132.5375,49.1812,336.5,37.8375,349.1562,2.7891,2.2766,2.9859,3.6875,-1.3097,-5.144,15.2207,15.0306,12.4325,3.9761,4.0571,1.5958,28.9125,1.046,286.48,1,0,47.7125,38.65,0.0,September,660MW
2025-09-23 21:00:00,660.45,369.7812,131.15,48.6437,336.8,37.3187,349.7812,2.4781,2.0594,3.0156,3.3187,-1.4252,-5.115,14.9461,14.7983,12.2062,3.8812,3.9599,1.4672,29.4312,2.15,266.72,1,0,46.0625,38.5812,0.0,September,660MW
2025-09-23 22:00:00,660.1312,370.5625,130.675,48.725,336.725,37.075,350.0938,2.6641,2.1766,2.9953,3.3344,-1.3696,-5.094,15.2744,15.1379,12.392,3.8326,3.8961,1.4798,28.5,3.838,271.28,1,1,49.45,38.425,0.0,September,660MW
2025-09-23 23:00:00,659.7063,361.625,129.8125,48.9812,331.675,37.0,344.4688,2.3922,2.1937,2.8328,3.5969,-1.3486,-5.1915,15.5409,15.3946,12.3822,3.865,3.9359,1.5098,29.4688,8.89,279.96,1,0,45.3937,38.4562,0.0,September,660MW
2025-09-24 00:00:00,463.0375,341.9062,127.7875,48.5125,319.3,37.3438,328.2188,3.7328,4.1109,4.3844,4.5578,-0.8844,-3.183,14.4928,14.3904,12.1475,2.4506,2.5175,1.0071,30.5438,4.518,292.6,1,0,50.3125,38.5312,0.0,September,Other
2025-09-24 01:00:00,263.2875,318.5312,125.25,50.325,304.825,38.4375,302.7188,5.2266,5.0344,5.325,5.4875,-0.4986,-1.7305,13.4365,13.3455,11.9562,1.2474,1.2763,0.7333,29.8875,0.83,277.18,1,0,46.1187,38.6688,61.3625,September,264MW
2025-09-24 02:00:00,266.6875,303.1875,123.975,49.0375,289.925,37.9625,284.0938,5.725,5.3547,5.5594,5.5844,-0.6674,-1.916,13.222,13.1537,11.8079,1.1932,1.2238,0.6611,29.375,0.77,265.84,1,1,48.6875,38.5562,75.3,September,264MW
2025-09-24 03:00:00,266.7937,302.4062,123.6125,50.9187,288.925,38.825,283.6562,5.3328,5.3,5.6656,6.0172,-0.7007,-1.9605,13.3536,13.261,11.9342,1.1739,1.205,0.6304,28.8937,0.837,258.78,1,1,49.5812,38.4625,72.4562,September,264MW
2025-09-24 04:00:00,266.3688,301.9688,122.9875,50.8687,288.775,39.3812,283.9062,5.7812,5.4156,5.5359,5.9016,-0.6604,-1.963,13.4625,13.3796,11.9938,1.2365,1.2684,0.6956,29.4688,3.004,268.12,1,0,45.5875,38.6063,71.775,September,264MW
2025-09-24 05:00:00,267.0062,303.4688,123.0625,50.8187,289.6,39.375,284.7188,5.6187,5.6437,5.7641,5.9437,-0.7182,-1.995,13.443,13.3617,11.9754,1.2251,1.2566,0.6479,29.6187,3.202,258.2,1,0,44.45,38.8438,70.5375,September,264MW
2025-09-24 06:00:00,266.5812,304.875,123.9875,50.75,291.0,39.2625,286.7188,5.7062,5.6641,5.7578,6.0891,-0.6491,-1.966,13.4609,13.3748,12.0051,1.3091,1.3358,0.7241,29.4,0.743,267.9,1,0,46.7062,38.9437,67.075,September,264MW
2025-09-24 07:00:00,266.5812,305.6562,123.125,50.6687,291.65,39.2,287.3438,5.5547,5.3109,5.775,5.8047,-0.7278,-2.008,13.4219,13.3471,11.8564,1.1949,1.226,0.6418,29.4062,0.836,248.3,1,1,47.7062,39.1687,69.5562,September,264MW
2025-09-24 08:00:00,266.3688,305.75,122.8625,51.175,291.875,39.7687,287.8125,5.7406,5.4719,5.7875,6.1984,-0.7164,-1.9925,13.4576,13.3699,11.9514,1.2024,1.2334,0.6237,29.4937,0.754,242.84,1,1,48.2062,39.1812,67.6062,September,264MW
2025-09-24 09:00:00,265.9437,307.0938,122.275,51.3875,292.2,40.1625,288.4375,5.6547,5.2719,5.6469,5.7781,-0.6749,-1.995,13.5632,13.4788,12.0393,1.2754,1.3061,0.6803,30.3375,3.014,251.42,1,0,48.5938,39.1625,66.7875,September,264MW
2025-09-24 10:00:00,265.8375,306.5938,121.825,52.2312,292.125,41.1,288.6875,5.5406,5.3969,5.7453,6.1047,-0.6679,-1.944,13.2577,13.183,11.8273,1.3476,1.3774,0.7057,27.725,0.684,256.48,1,0,48.8125,39.1312,62.9,September,264MW
2025-09-24 11:00:00,266.3688,302.0625,120.9625,53.3438,290.15,42.0,287.7812,5.7812,5.5531,5.7641,6.0453,-0.7331,-1.9715,13.2512,13.1814,11.8861,1.3389,1.373,0.6875,29.4437,0.781,253.6,1,0,49.1562,39.2437,59.7812,September,264MW
2025-09-24 12:00:00,265.9437,303.9688,120.1875,54.0437,289.85,42.9125,287.9688,5.5312,5.0641,5.4703,5.7391,-0.8114,-2.0905,13.1375,13.0709,11.7911,1.3074,1.3397,0.642,29.4688,18.611,251.82,1,1,49.6625,39.2312,57.6937,September,264MW
2025-09-24 13:00:00,265.625,307.5312,120.9625,52.1,292.125,40.4187,289.75,5.5781,5.4875,5.5797,5.4531,-0.6928,-1.988,13.1391,13.0497,11.7376,1.4124,1.4434,0.7978,29.975,17.743,248.56,1,1,49.3438,39.25,64.1437,September,264MW
2025-09-24 14:00:00,265.8375,308.875,121.9125,52.375,293.65,40.1937,290.7188,5.3906,5.35,5.6672,5.9953,-0.7121,-1.97,13.079,13.0026,11.7804,1.3839,1.4154,0.7451,28.8438,3.107,249.34,1,0,46.6625,39.2312,63.6687,September,264MW
2025-09-24 15:00:00,470.6875,347.6875,116.675,51.1062,313.375,38.6375,324.3438,3.4219,4.0312,4.5562,4.1578,-0.9899,-3.418,15.003,14.8925,12.601,2.6256,2.6627,1.0205,28.8687,0.676,267.08,1,0,48.3812,39.025,0.0,September,Other
2025-09-24 16:00:00,660.45,365.0625,131.3,51.1562,331.775,39.0687,345.4688,2.75,2.2531,3.0234,3.725,-1.3696,-5.248,15.5327,15.4174,12.3847,3.9429,4.0216,1.5529,28.3312,0.712,273.02,1,1,48.9688,38.8937,0.0,September,660MW
2025-09-24 17:00:00,660.1312,359.0938,129.0125,50.7625,327.625,38.7938,340.7188,2.7016,2.1375,2.9,3.3438,-1.5297,-5.2925,15.458,15.3101,12.4897,3.8764,3.9459,1.4383,29.875,0.947,276.74,1,1,49.6125,38.95,0.0,September,660MW
2025-09-24 18:00:00,658.9625,357.1875,128.3375,49.3812,326.7,38.3875,339.3125,2.5984,2.3344,3.0328,3.5391,-1.2887,-5.1695,15.4694,15.328,12.5574,3.9411,4.0107,1.5735,28.4125,17.386,277.1,1,1,46.5562,38.9312,0.0,September,660MW
2025-09-24 19:00:00,659.8125,359.9688,128.0375,49.125,328.1,38.0187,340.9375,2.3531,2.1641,2.8687,3.275,-1.4072,-5.0935,15.2955,15.0761,12.3201,3.8449,3.907,1.461,29.4,3.02,273.34,1,0,45.1187,39.0187,0.0,September,660MW
2025-09-24 20:00:00,659.175,361.375,128.0375,49.575,329.325,37.6312,342.375,2.7344,2.3203,3.0125,3.425,-1.381,-5.0825,15.4239,15.2922,12.4659,3.9057,3.9739,1.475,30.3563,0.907,275.72,1,0,45.6375,39.125,0.0,September,660MW
2025-09-24 21:00:00,660.1312,364.3438,128.3125,48.65,330.7,37.1063,344.2188,2.4844,2.2,3.0109,3.5406,-1.3184,-5.0835,15.5035,15.3621,12.485,3.8116,3.8751,1.4542,28.3625,0.772,277.18,1,0,48.6437,39.325,0.0,September,660MW
2025-09-24 22:00:00,660.025,364.4062,127.95,48.9062,330.475,37.3125,344.2812,2.4656,2.1703,2.9906,3.4984,-1.423,-5.1435,15.4336,15.2857,12.398,3.8646,3.9249,1.4704,29.9125,5.409,274.64,1,1,44.425,39.4875,0.0,September,660MW
2025-09-24 23:00:00,661.3,361.0,128.4375,49.1687,329.5,37.7125,342.8438,2.55,2.1406,2.9437,3.2297,-1.3311,-5.077,15.601,15.4499,12.5039,3.7954,3.8549,1.4573,28.9062,11.202,278.74,1,1,45.9937,39.575,0.0,September,660MW
2025-09-25 00:00:00,662.2562,361.3438,130.1375,49.2875,329.95,37.9937,342.9375,2.5859,2.1828,2.9953,3.5531,-1.2983,-5.152,15.458,15.3247,12.4924,3.9223,3.9993,1.5542,29.3438,7.579,283.34,1,0,48.4812,39.6,0.0,September,660MW
2025-09-25 01:00:00,567.6937,343.5625,118.6875,49.625,311.5,37.8187,324.375,2.5672,2.8937,3.6672,3.3438,-1.1623,-4.14,15.4905,15.3589,12.8161,3.1654,3.2547,1.2084,28.85,0.964,278.34,1,0,44.5875,39.7875,0.0,September,Other
2025-09-25 02:00:00,431.6937,336.5,121.0,47.875,312.65,37.0875,320.1875,4.4078,3.7609,4.1219,4.5547,-0.9225,-2.984,13.3081,13.1879,11.9923,2.1951,2.2239,0.9253,29.3875,0.89,291.56,1,1,45.85,39.9625,1.9375,September,Other
2025-09-25 03:00:00,264.9874,310.25,126.65,48.7562,297.425,37.9125,296.3125,5.4531,5.0328,5.3266,5.7156,-0.7099,-1.949,12.806,12.7215,11.7989,1.3446,1.3774,0.747,29.4062,5.829,274.5,1,1,45.85,39.7687,49.9375,September,264MW
2025-09-25 04:00:00,265.2,306.9062,124.6875,48.4688,291.475,37.75,287.8125,5.5687,5.2953,5.6781,6.4219,-0.632,-1.924,12.9441,12.8596,11.8493,1.4062,1.4412,0.8277,29.6063,2.965,276.34,1,0,45.8812,39.6,64.5562,September,264MW
2025-09-25 05:00:00,266.0499,304.7812,124.3,49.3812,290.55,37.9625,286.7812,5.7672,5.4625,5.6016,6.2172,-0.6933,-1.9425,12.7085,12.6289,11.7841,1.3918,1.4255,0.7973,29.3625,2.889,272.46,1,0,45.3875,39.3875,63.225,September,264MW
2025-09-25 06:00:00,265.3063,305.7812,124.825,48.2,291.375,37.3187,287.375,5.9609,5.6141,5.875,6.2797,-0.6696,-1.934,12.8499,12.767,11.8011,1.4006,1.4316,0.8439,30.625,0.815,256.72,1,0,46.25,39.4062,65.75,September,264MW
2025-09-25 07:00:00,264.8812,306.4688,125.2,48.9,291.6,37.4437,287.3438,5.5641,4.8062,5.7531,6.1297,-0.6403,-1.9115,12.8954,12.8223,11.856,1.4356,1.4649,0.8225,28.3687,0.72,248.26,1,1,47.0812,39.5312,62.9062,September,264MW
2025-09-25 08:00:00,330.1188,317.625,120.8125,50.2062,296.85,38.3312,297.0938,4.9984,4.9375,5.5094,5.8891,-0.8472,-2.478,12.9198,12.8385,11.7991,1.7479,1.7733,0.8216,29.8375,0.73,239.12,1,1,48.0625,39.6312,60.5,September,Other
2025-09-25 09:00:00,264.6687,318.9375,124.55,50.9125,300.425,38.9375,300.5312,5.6062,5.3375,5.4828,5.7437,-0.6823,-1.924,12.7703,12.6987,11.8328,1.4657,1.4994,0.7713,29.8937,3.205,260.8,1,0,48.0938,39.7125,48.7375,September,264MW
2025-09-25 10:00:00,265.7312,313.7812,121.6,51.8875,295.55,40.9688,295.7812,5.8687,5.5469,5.6703,6.1953,-0.7256,-1.994,12.8791,12.793,11.8986,1.5104,1.5414,0.8008,28.9062,0.84,267.5,1,0,47.5375,39.725,46.8875,September,264MW
2025-09-25 11:00:00,267.0062,316.3125,120.8625,53.8562,295.775,42.7,297.5625,5.7109,5.2828,5.6812,6.2562,-0.6985,-1.9365,12.6809,12.6077,11.6989,1.5992,1.6329,0.8647,28.8937,0.771,250.46,1,0,45.775,39.6875,38.9062,September,264MW
2025-09-25 12:00:00,266.2625,313.25,119.75,53.675,294.15,41.9625,295.25,5.8187,5.3141,5.6875,5.8625,-0.6718,-1.917,12.7767,12.7069,11.8146,1.5799,1.6163,0.8735,28.3375,0.795,252.36,1,1,44.3438,39.6875,45.9562,September,264MW
2025-09-25 13:00:00,265.9437,308.5625,121.2,53.2937,293.3,41.3937,292.875,5.8266,5.5125,5.8031,6.0547,-0.5813,-1.9265,12.9506,12.8791,11.8679,1.6058,1.6434,0.9739,29.4062,0.762,246.72,1,1,50.0812,39.825,51.9312,September,264MW
2025-09-25 14:00:00,266.6875,313.8125,117.7625,54.075,296.0,41.95,297.375,5.8297,5.5094,5.8062,5.7781,-0.6898,-1.878,12.7491,12.6646,11.6986,1.3441,1.373,0.7389,30.4937,3.16,245.02,1,0,49.7375,39.675,58.0062,September,264MW
2025-09-25 15:00:00,436.6875,335.9062,116.3125,50.9625,307.9,38.7188,316.2812,3.8547,3.2547,3.7844,4.5687,-0.9496,-3.057,13.976,13.8769,11.9588,2.458,2.4856,1.0279,29.925,0.692,264.1,1,0,49.2562,39.8,0.0,September,Other
2025-09-25 16:00:00,663.3187,367.875,130.3625,50.0,332.25,37.8375,347.0,2.6203,2.2625,2.9859,3.2219,-1.4042,-5.329,15.6042,15.4499,12.4964,4.0501,4.1297,1.6091,29.9125,0.854,275.56,1,1,46.1625,39.7312,0.0,September,660MW
2025-09-25 17:00:00,660.5563,365.8438,129.95,49.925,332.275,38.1812,345.9062,2.675,2.1734,3.0266,3.4891,-1.4563,-5.1585,15.1476,14.9559,12.2812,3.9171,3.9906,1.4615,29.425,1.006,275.04,1,1,49.5562,39.7812,0.0,September,660MW
2025-09-25 18:00:00,660.3438,358.7188,128.3625,49.3812,327.675,38.0187,340.5625,2.7031,2.2188,2.9734,3.5297,-1.3289,-5.043,15.1606,15.003,12.3543,3.9079,3.9744,1.5474,28.8937,0.595,274.74,1,1,49.0625,39.925,0.0,September,660MW
2025-09-25 19:00:00,659.3875,357.3125,128.7625,49.225,327.925,37.6187,340.4375,2.6047,2.1578,2.9656,3.6687,-1.3097,-5.0525,14.9396,14.795,12.3076,3.9372,3.9993,1.54,28.7062,3.013,276.06,1,0,49.3812,40.0938,0.0,September,660MW
2025-09-25 20:00:00,661.4062,359.1562,129.6375,49.0125,329.875,37.6437,342.0,2.5266,2.2406,2.7828,3.4844,-1.4086,-5.085,14.8145,14.6341,12.1732,3.9468,4.0229,1.5096,29.4688,0.61,275.72,1,0,45.4562,40.2375,0.0,September,660MW
2025-09-25 21:00:00,660.6625,362.4062,130.4625,49.0562,331.35,37.325,343.5,2.6062,1.8734,2.8328,3.475,-1.3648,-5.073,14.8275,14.6634,12.2794,3.9486,4.0151,1.5367,31.1125,0.861,269.06,1,0,46.9437,40.3125,0.0,September,660MW
2025-09-25 22:00:00,660.45,363.3125,130.5875,48.575,332.4,37.15,344.6562,2.6094,2.1969,2.8969,3.6594,-1.3316,-5.1175,14.8909,14.7544,12.3714,3.9556,4.0304,1.5886,29.4312,0.83,254.18,1,1,49.65,40.6312,0.0,September,660MW
2025-09-25 23:00:00,659.0687,365.625,131.4875,49.325,334.125,37.5375,346.5625,2.4562,1.9469,2.7734,3.4469,-1.3289,-5.042,14.7609,14.6114,12.1924,3.9035,3.9674,1.5396,28.5187,18.033,277.28,1,1,45.3625,40.8438,0.0,September,660MW
2025-09-26 00:00:00,453.6875,346.5625,132.425,49.0125,324.95,37.7562,332.9688,4.1984,4.5391,5.3453,4.7469,-0.9103,-3.2,13.8005,13.6932,12.0145,2.4352,2.5022,0.992,29.3625,8.003,294.02,1,0,49.75,41.0312,4.5312,September,Other
2025-09-26 01:00:00,264.0312,317.75,128.475,49.9375,304.975,38.1312,303.4375,4.8875,4.8609,5.5156,5.3734,-0.6093,-1.8325,12.9311,12.8531,11.9223,1.3332,1.3647,0.7214,29.9875,9.367,270.94,1,0,44.7875,41.0187,47.0562,September,264MW
2025-09-26 02:00:00,261.9062,302.0938,123.5625,50.0437,289.55,38.7062,287.4375,5.5203,5.1875,5.7172,6.1562,-0.7729,-2.054,13.0075,12.9214,11.7765,1.3026,1.3336,0.7026,29.45,5.788,279.22,1,1,47.0875,41.0562,59.4812,September,264MW
2025-09-26 03:00:00,265.5187,297.7812,123.6375,49.5687,285.45,38.7125,281.0,5.7312,5.2547,5.5766,5.7484,-0.6666,-1.887,12.7101,12.624,11.7412,1.3454,1.3783,0.7573,29.6063,0.803,256.86,1,1,47.4937,41.0,65.4312,September,264MW
2025-09-26 04:00:00,265.4125,296.5,124.125,49.3375,285.15,37.8937,280.4062,5.6516,5.3219,5.6547,6.1609,-0.6084,-1.8585,12.7767,12.702,11.778,1.3892,1.4237,0.8118,29.9437,3.005,256.8,1,0,46.3625,40.6312,66.2312,September,264MW
2025-09-26 05:00:00,614.975,334.125,117.25,48.825,300.775,37.2,312.5312,2.6547,2.7078,3.5281,2.5312,-1.3539,-5.122,16.6719,16.55,13.7349,4.2697,4.3624,1.7767,28.3375,19.599,289.7,1,0,43.325,40.4562,0.0,September,Other
2025-09-26 06:00:00,661.3,357.0312,123.6,49.0687,321.375,36.9188,335.3438,2.7687,2.5312,3.2609,2.4047,-1.367,-4.9415,15.9585,15.8106,13.55,4.0208,4.0925,1.5711,28.3312,0.7,271.92,1,0,49.7937,40.3312,0.0,September,660MW
2025-09-26 07:00:00,588.5188,349.9375,123.7375,49.6875,319.825,37.375,331.0312,2.9359,3.3875,3.7844,3.2281,-1.1443,-4.2425,14.8275,14.717,12.9083,3.4695,3.5535,1.365,30.5687,0.906,257.58,1,1,49.8187,40.0312,0.0,September,Other
2025-09-26 08:00:00,666.5062,354.0,126.55,51.3,322.3,38.9813,334.75,2.3375,2.3594,3.2797,2.975,-1.3381,-4.9345,15.9244,15.783,13.5445,4.0662,4.1472,1.5949,29.0562,0.914,278.84,1,1,50.1062,40.1,0.0,September,660MW
2025-09-26 09:00:00,664.5938,350.75,127.0,51.7625,321.3,39.725,333.25,2.5547,2.1672,3.175,3.4031,-1.3228,-4.897,15.6465,15.5133,13.5609,4.1157,4.194,1.5918,29.1625,2.89,273.88,1,0,44.5312,40.0687,0.0,September,660MW
2025-09-26 10:00:00,436.5812,324.0312,124.05,51.2125,304.8,40.2125,311.3125,4.1281,3.3266,4.1359,4.5203,-0.8871,-2.9655,13.5714,13.4706,12.1991,2.1084,2.1452,0.8387,30.05,0.854,296.18,1,0,46.9312,39.975,0.0,September,Other
2025-09-26 11:00:00,264.2438,295.1875,122.725,51.9812,284.925,41.0938,284.6562,5.475,5.0484,5.8266,5.3984,-0.6224,-1.8015,12.8482,12.7719,11.8003,1.4526,1.4837,0.8317,29.4,0.8,260.36,1,0,49.4312,40.1375,46.5562,September,264MW
2025-09-26 12:00:00,258.6124,289.5,120.725,52.7687,278.5,41.6875,276.3438,5.7328,5.3297,5.9359,5.7234,-0.6504,-1.9255,12.8499,12.7816,11.8242,1.4898,1.5231,0.8404,29.9688,0.826,246.86,1,1,43.7937,40.1062,56.6,September,264MW
2025-09-26 13:00:00,264.4562,288.5,120.475,53.3438,277.625,42.0,275.2188,5.7469,5.2562,5.5266,5.9281,-0.6591,-2.028,12.9262,12.8531,11.814,1.5375,1.5734,0.849,29.6125,0.753,231.78,1,1,47.1,40.2625,56.5312,September,264MW
2025-09-26 14:00:00,263.6062,288.0938,119.5875,53.4375,277.625,42.2937,275.5625,5.6719,5.2906,5.6406,6.0859,-0.6701,-2.003,12.8807,12.7995,11.7448,1.5174,1.5524,0.8354,29.4,3.186,239.22,1,0,49.3875,40.3187,57.125,September,264MW
2025-09-26 15:00:00,440.0875,306.0625,117.925,50.45,283.1,37.8438,287.875,4.1906,3.8078,4.3547,4.6812,-1.1841,-3.776,14.8454,14.7414,13.1736,3.2354,3.3619,1.2604,30.55,2.304,255.88,1,0,50.1125,40.3875,14.6687,September,Other
2025-09-26 16:00:00,659.9187,351.5,123.0625,49.4,316.2,37.7437,330.0625,2.1109,2.5156,3.2156,3.0797,-1.3027,-5.141,15.8041,15.6611,13.5289,4.215,4.3064,1.7111,28.2875,17.732,283.2,1,1,48.175,40.1812,0.0,September,660MW
2025-09-26 17:00:00,661.3,348.9688,124.0625,49.2062,317.125,37.2938,330.4062,2.3562,2.3734,2.9281,3.0594,-1.3845,-5.0505,15.4271,15.2857,13.1551,4.1218,4.1909,1.6413,29.8937,8.99,285.8,1,1,46.45,40.0938,0.0,September,660MW
2025-09-26 18:00:00,661.0875,348.6562,122.9625,47.825,317.225,35.4375,329.5938,2.3719,2.4312,3.1875,2.9109,-1.3429,-4.9095,15.3491,15.2272,13.3291,4.2032,4.2789,1.5934,28.9937,0.626,275.3,1,1,45.2875,39.9187,0.0,September,660MW
2025-09-26 19:00:00,660.9812,349.75,122.1375,46.0625,317.9,34.3625,330.4375,2.7281,2.7547,3.4594,2.4203,-1.3276,-4.975,15.3735,15.2419,13.2918,4.1139,4.2028,1.6286,28.3187,3.017,283.38,1,0,42.35,39.7437,0.0,September,660MW
2025-09-26 20:00:00,660.2375,350.5312,122.15,45.925,318.35,34.1,330.75,2.6453,2.3766,3.3406,3.2625,-1.3215,-4.866,15.3264,15.185,13.2342,4.1017,4.1844,1.6732,29.3563,0.812,284.38,1,0,49.5687,39.6875,0.0,September,660MW
2025-09-26 21:00:00,661.0875,351.1875,122.125,45.7312,318.85,33.5375,331.4062,2.1312,2.2078,3.4891,3.3047,-1.3154,-4.8675,15.1574,15.0306,13.1651,4.1192,4.1979,1.615,29.4625,0.716,268.82,1,0,48.3812,39.4688,0.0,September,660MW
2025-09-26 22:00:00,659.6,351.6875,122.7625,45.7937,319.325,33.8187,331.9375,2.7531,2.5891,3.0938,2.1484,-1.3329,-4.9,15.2451,15.12,13.1667,4.0811,4.1586,1.5571,29.9125,0.866,274.9,1,1,46.2625,39.275,0.0,September,660MW
2025-09-26 23:00:00,660.5563,348.5938,122.8,46.1187,317.875,33.8625,330.625,2.8359,2.6578,3.2,2.8375,-1.3171,-5.077,15.5344,15.3995,13.3548,4.1516,4.2386,1.6382,29.0187,3.037,287.92,1,1,44.0938,39.0687,0.0,September,660MW
2025-09-27 00:00:00,661.8313,347.6562,122.8125,46.4625,316.7,34.0187,329.2812,2.5234,2.4984,3.2922,3.6844,-1.3924,-5.0875,15.666,15.5327,13.3334,4.2001,4.2994,1.6295,29.925,2.892,291.46,1,0,44.25,39.0625,0.0,September,660MW
2025-09-27 01:00:00,425.9562,320.2188,119.3625,45.8875,298.925,33.95,306.5,4.3641,4.2562,4.5453,5.1687,-0.8398,-2.9465,14.0166,13.9191,12.4551,2.5052,2.5669,1.0511,29.9813,0.774,300.12,1,0,42.4937,38.8438,13.5312,September,Other
2025-09-27 02:00:00,264.4562,291.125,125.2375,46.7937,282.75,35.225,278.5,5.7047,5.4453,5.6781,5.8187,-0.7029,-1.961,12.8401,12.7638,11.7792,1.2921,1.3222,0.7527,29.7313,0.769,266.76,1,1,42.7812,38.6063,70.0125,September,264MW
2025-09-27 03:00:00,264.775,289.2188,126.7375,47.1812,280.125,35.1875,271.5312,5.4187,5.2484,5.7406,6.5797,-0.7331,-2.1085,13.0302,12.9441,11.8687,1.3196,1.3476,0.7724,29.45,0.824,248.18,1,1,49.95,38.4875,75.2,September,264MW
2025-09-27 04:00:00,265.4125,287.2188,126.3,47.4375,279.75,35.9062,272.7812,5.3531,5.0969,5.6437,6.3219,-0.6477,-2.0785,12.9782,12.9019,11.8971,1.3787,1.4106,0.798,29.9375,3.129,250.06,1,0,48.8,38.4875,73.0562,September,264MW
2025-09-27 05:00:00,266.3688,288.375,126.0375,47.6812,280.4,36.225,273.0625,5.5031,5.1859,5.7734,6.6016,-0.6377,-1.9375,12.8986,12.8125,11.8101,1.3888,1.4159,0.8264,30.55,3.333,243.68,1,0,47.0312,38.4625,74.2812,September,264MW
2025-09-27 06:00:00,266.475,288.3438,126.3625,47.6687,280.65,36.0125,274.0625,5.5969,5.3359,5.6531,6.4094,-0.6854,-2.029,12.8141,12.7247,11.8605,1.3516,1.3874,0.7645,30.9125,0.707,233.72,1,0,43.6812,38.4625,72.8062,September,264MW
2025-09-27 07:00:00,265.7312,288.2188,125.8875,48.2812,280.65,36.575,275.0,5.2047,5.1656,5.7328,6.5203,-0.6902,-2.061,12.6922,12.6191,11.6849,1.4023,1.4316,0.784,29.9188,0.82,231.56,1,1,49.4812,38.425,69.625,September,264MW
2025-09-27 08:00:00,265.7312,289.4688,125.5625,48.9812,281.05,37.1937,275.875,5.2625,5.3297,5.9922,6.4594,-0.7318,-2.191,12.936,12.858,11.8094,1.3896,1.4233,0.744,29.375,0.885,229.34,1,1,47.525,38.6,66.7,September,264MW
2025-09-27 09:00:00,265.9437,291.5,123.75,49.7937,281.25,38.5938,277.0312,5.5656,5.3891,5.9656,6.1391,-0.6254,-2.076,12.9555,12.8791,11.9172,1.5436,1.5795,0.8901,29.4188,3.105,241.12,1,0,44.1625,38.6688,63.7812,September,264MW
2025-09-27 10:00:00,265.625,291.5938,123.475,50.4625,281.8,39.4688,278.0,5.3203,5.2687,5.7359,6.3547,-0.7125,-2.0115,12.741,12.6874,11.6909,1.4579,1.4881,0.8019,29.5312,0.793,242.66,1,0,50.175,38.4875,62.4437,September,264MW
2025-09-27 11:00:00,266.3688,291.4062,123.0,50.8937,281.25,39.4937,277.5938,5.5469,5.4094,5.6828,6.0156,-0.7256,-2.0785,12.8726,12.7865,11.7633,1.4032,1.4382,0.7499,29.4188,0.739,231.42,1,0,49.3875,38.5,61.9937,September,264MW
2025-09-27 12:00:00,264.775,288.8438,121.8625,51.175,279.875,40.0187,276.625,5.6359,5.3422,5.6172,6.2156,-0.6005,-2.002,12.9441,12.8807,11.9113,1.5196,1.5484,0.8682,29.4,0.791,234.14,1,1,48.875,38.5938,61.6125,September,264MW
2025-09-27 13:00:00,266.0499,287.9062,121.8375,51.825,279.25,40.5125,275.9688,5.2141,5.0062,5.6062,6.2562,-0.7217,-2.1245,12.8125,12.7345,11.6769,1.4762,1.5056,0.7759,28.9062,0.818,232.94,1,1,48.9437,38.675,60.0187,September,264MW
2025-09-27 14:00:00,265.2,287.9688,121.6875,51.5687,279.625,40.3312,276.2188,5.75,5.6437,5.6969,6.1,-0.7676,-2.168,12.8239,12.7166,11.8071,1.4465,1.4719,0.7757,30.5625,3.306,244.72,1,0,49.2562,38.9,61.2125,September,264MW
2025-09-27 15:00:00,418.5187,302.0938,120.7375,51.6937,283.0,39.4812,286.0,4.1062,4.1297,4.8984,5.2594,-1.1618,-3.8535,15.5181,15.4336,13.4351,3.165,3.2219,1.3114,29.3375,3.679,225.0,1,0,49.4812,39.0187,10.2875,September,Other
2025-09-27 16:00:00,648.55,343.2812,125.9125,49.8687,312.925,38.0062,324.7812,2.5187,1.6969,2.8438,3.4297,-1.3364,-4.951,15.1655,15.0192,12.3408,3.8449,3.907,1.5004,28.9062,3.863,285.02,1,1,49.3625,39.2188,0.0,September,660MW
2025-09-27 17:00:00,660.1312,348.0312,127.3125,49.0,317.5,37.25,330.1562,2.7719,1.8953,2.6234,3.6859,-1.3351,-5.069,14.8454,14.691,12.3898,3.9998,4.0767,1.5601,29.4125,0.943,280.16,1,1,48.6562,39.2,0.0,September,660MW
2025-09-27 18:00:00,660.5563,347.6875,129.2125,48.9437,318.75,37.4813,330.0312,2.9219,2.3828,2.9953,3.6812,-1.3473,-5.1985,14.6959,14.5529,12.3437,4.075,4.1664,1.6391,29.375,0.977,291.44,1,1,49.0938,39.2437,0.0,September,660MW
2025-09-27 19:00:00,660.5563,346.0,128.175,48.9437,318.5,37.5125,329.8125,2.5734,1.8062,2.725,3.6922,-1.3561,-5.0195,14.4749,14.3189,12.1693,3.921,3.9875,1.5063,29.4688,2.861,290.36,1,0,50.1187,39.3187,0.0,September,660MW
2025-09-27 20:00:00,660.3438,347.0938,128.025,49.0437,319.05,37.3062,330.3438,2.7047,1.8891,2.7516,3.6359,-1.3443,-4.978,14.5415,14.4034,12.2708,3.9647,4.0361,1.5387,29.3312,2.272,290.44,1,0,43.775,39.3,0.0,September,660MW
2025-09-27 21:00:00,660.025,348.875,129.025,49.1937,320.475,37.9125,331.7188,2.6562,1.9781,2.9266,3.7281,-1.2519,-4.965,14.5041,14.3546,12.2968,3.9814,4.0553,1.6402,28.9125,0.873,278.06,1,0,47.0875,39.2562,0.0,September,660MW
2025-09-27 22:00:00,479.7188,338.6875,131.075,49.625,318.7,38.7812,326.1562,3.3594,3.0297,3.8219,4.8422,-0.8101,-2.9575,12.871,12.754,11.721,2.5862,2.6142,1.1447,29.6375,0.709,276.5,1,1,49.525,39.3375,0.0,September,Other
2025-09-27 23:00:00,377.1875,317.9375,115.2875,51.0125,293.2,38.8563,301.2188,4.625,4.3422,4.7188,5.3547,-0.8149,-2.4805,12.9831,12.8612,11.8309,1.8236,1.8507,0.8232,27.7562,6.095,312.76,1,1,45.575,39.1625,44.9812,September,Other
2025-09-28 00:00:00,268.1749,292.4688,120.0875,50.9937,280.925,39.8,279.4688,5.5187,5.3672,5.5703,5.6766,-0.5939,-1.877,12.9051,12.8174,11.9037,1.5034,1.5375,0.905,27.6812,2.934,275.32,1,0,44.5938,39.0562,59.325,September,264MW
2025-09-28 01:00:00,259.4625,287.25,122.2375,50.7375,277.625,39.3875,273.9688,5.6641,5.3937,5.8422,6.2047,-0.6141,-1.8675,12.8044,12.7199,11.7853,1.3783,1.4058,0.8054,28.2938,0.811,238.88,1,0,46.275,39.0875,65.3937,September,264MW
2025-09-28 02:00:00,267.2188,287.375,123.775,49.6312,277.925,38.4937,273.5938,5.7359,5.5531,5.7,5.7656,-0.6959,-2.068,12.7897,12.6987,11.6984,1.4697,1.4999,0.8354,29.4062,0.61,235.7,1,1,47.3438,39.0562,67.4625,September,264MW
2025-09-28 03:00:00,267.325,286.875,124.475,49.45,278.025,38.0375,273.0,5.2891,5.4578,5.6672,6.4219,-0.6779,-2.135,12.8044,12.7296,11.787,1.4907,1.5287,0.8354,29.1562,0.986,230.2,1,1,47.175,38.9875,68.0125,September,264MW
2025-09-28 04:00:00,267.9625,288.5625,125.0375,48.2312,279.5,37.0187,274.0625,5.4984,5.3875,5.6969,6.2141,-0.7064,-2.234,12.9929,12.9165,11.8198,1.4802,1.5174,0.8643,29.525,3.322,241.72,1,0,45.8875,38.9062,70.6625,September,264MW
2025-09-28 05:00:00,268.1749,288.1562,125.45,47.75,280.1,36.8125,273.3125,5.3016,5.1984,5.6125,6.1844,-0.6561,-2.0125,12.9961,12.949,11.8605,1.4229,1.4561,0.8474,28.3125,3.14,241.32,1,0,42.025,38.775,74.5125,September,264MW
2025-09-28 06:00:00,264.1375,295.6875,132.75,47.3812,287.8,36.5,270.1875,5.1672,5.125,5.7453,5.8719,-0.7169,-2.0825,12.6906,12.5752,11.7379,1.3691,1.4014,0.7798,29.45,18.868,268.06,1,0,48.7,38.5938,71.0187,September,264MW
2025-09-28 07:00:00,264.775,289.9062,125.6,47.95,280.875,36.8375,275.9688,5.4812,5.4203,5.7531,6.4891,-0.6202,-1.9535,12.8515,12.7654,11.7642,1.4386,1.4714,0.8597,28.3062,0.945,243.18,1,1,42.175,38.325,68.6125,September,264MW
2025-09-28 08:00:00,264.9874,289.4375,124.7625,49.3125,279.625,37.9562,274.6562,5.6484,5.4156,5.7031,5.6906,-0.6141,-2.0035,12.9425,12.8612,11.7362,1.4767,1.5121,0.8584,28.3937,0.642,237.02,1,1,48.3937,38.1,67.8375,September,264MW
2025-09-28 09:00:00,264.9874,289.25,123.9875,50.2687,279.625,38.475,275.1875,5.7953,5.6375,5.7281,5.7562,-0.6884,-2.1045,12.8694,12.7897,11.8238,1.4802,1.5174,0.8339,28.9062,3.478,245.42,1,0,49.8312,37.9937,65.2125,September,264MW
2025-09-28 10:00:00,264.8812,289.7812,123.075,50.9688,279.825,39.1125,275.4062,5.7672,5.5922,5.8219,5.9703,-0.6224,-1.9805,12.8645,12.7849,11.8799,1.5161,1.5602,0.9345,29.7687,0.805,243.38,1,0,47.9437,37.925,66.0375,September,264MW
2025-09-28 11:00:00,264.775,290.25,123.525,50.575,279.875,38.6688,275.5938,5.8656,5.325,5.6516,5.6719,-0.8039,-2.1455,12.7199,12.6354,11.6543,1.4058,1.4338,0.7553,30.4312,0.73,239.1,1,0,42.0687,37.9813,64.6437,September,264MW
2025-09-28 12:00:00,264.0312,292.1562,123.4875,50.8125,280.5,38.925,276.6562,5.7047,5.4172,5.7219,6.0359,-0.7471,-2.121,12.7605,12.6825,11.7954,1.4675,1.4885,0.7527,28.2875,0.722,246.7,1,1,48.3187,37.9312,60.3375,September,264MW
2025-09-28 13:00:00,264.35,291.4688,122.425,50.7375,279.875,39.7312,276.0312,5.7281,5.2953,5.7437,5.8891,-0.681,-2.1295,12.8499,12.7751,11.8594,1.5589,1.5961,0.8844,28.3312,0.712,242.98,1,1,49.5312,38.025,61.8375,September,264MW
2025-09-28 14:00:00,265.2,293.6562,122.275,50.1437,281.125,39.2812,277.5938,5.6844,5.4891,5.6922,5.9875,-0.7379,-2.187,12.8564,12.7816,11.7222,1.5134,1.5445,0.8236,29.9375,8.628,253.12,1,0,46.4375,38.05,62.6937,September,264MW
