Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
4/15/2025 20:30,661.0875,383.4688,127.0625,45.7,337.75,33.2875,354.7188,1.6312,2.8078,3.0672,2.6375,-1.4208,-4.693,15.1558,15.0274,12.9931,4.0767,4.1511,1.7953,28.7938,0.741,284.62,1,0,44.6312,33.6625,0
4/15/2025 21:00,659.2812,383.8438,127.425,45.6,338.5,33.6125,355.3125,1.3875,2.5828,2.725,2.5547,-1.3434,-4.5295,15.1882,15.0534,12.9392,3.9787,4.0435,1.7605,29.675,0.719,280.24,1,1,45.2562,33.6688,0
4/15/2025 21:30,660.45,381.5625,127.5875,44.95,338.275,33.4375,354,1.6,2.7172,2.8391,2.4922,-1.4243,-4.6115,15.185,15.0777,13.0038,4.0199,4.0899,1.7671,29.3563,0.626,274.6,1,1,45.9375,33.7812,0
4/15/2025 22:00,529.3375,371.5312,124.55,44.975,333.475,33.5938,345.9688,2.0031,3.1172,3.6266,3.225,-1.0415,-3.4115,13.9662,13.8541,12.2317,2.9169,2.9616,1.3237,29.925,0.819,264.96,1,1,46.25,33.8875,0
4/15/2025 22:30,519.8812,364.375,120.525,45.1062,326.025,33.475,339.2812,1.8672,3.1953,3.4937,3.0156,-0.9549,-3.3085,13.8704,13.7615,12.0953,2.9003,2.941,1.3202,29.375,2.685,273.5,1,1,46.8312,33.9437,0
4/15/2025 23:00,520.7312,369,121.2875,45.5875,328.475,33.7938,341.5938,1.9516,3.5172,3.3828,2.8422,-1.0944,-3.412,13.9825,13.8866,12.1191,2.7551,2.7909,1.1869,28.325,2.971,288.5,1,1,47.5062,33.9875,0
4/15/2025 23:30,430.525,358.0312,119.7875,45.625,324.025,33.7375,334.8125,2.1656,3.7797,4.3453,3.4641,-0.9676,-2.722,13.2464,13.1521,11.8222,2.0052,2.0332,0.9163,30.5562,3.026,292.46,1,0,48.1375,34.025,4.65
4/16/2025 0:00,353.2812,346.6562,121.5,45.9,320.875,34.3563,326.4375,3.1516,5.0687,5.0938,4.0109,-0.8411,-2.2785,13.0302,12.9376,11.8099,1.7939,1.8136,0.9798,29.4188,2.556,314.8,1,0,48.9937,34.1437,17.2
4/16/2025 0:30,388.2374,343.5625,116.05,46.3125,312.475,34.5812,321.6562,2.1891,4.4594,4.8594,3.4734,-0.807,-2.4125,13.2382,13.1407,11.704,2.003,2.0341,1.0095,29.6187,0.739,299,1,0,49.575,34.3438,0
4/16/2025 1:00,388.5563,341.0312,114.15,46.2,310.725,34.1875,320.2812,2.4031,4.4484,4.7422,3.5984,-0.8494,-2.464,13.2675,13.1635,11.8578,2.0021,2.0306,1.0043,29.3812,0.873,288.54,1,0,42.1437,34.6,4.2125
4/16/2025 1:30,386.2188,340.625,114.9125,45.9812,311.1,34.2375,320.3438,2.5172,4.4047,4.4625,3.4453,-0.8792,-2.451,13.2366,13.1424,11.8537,1.926,1.9514,0.9496,28.775,0.79,283.16,1,1,47.2875,34.6812,6.0312
4/16/2025 2:00,375.9125,339.5938,115.8875,45.3687,311.5,33.8625,320.0312,2.55,4.6984,4.7359,3.7375,-0.8004,-2.339,13.1066,13.0205,11.7063,1.975,2.0039,1.0334,29.4062,1.081,279.92,1,1,49.4562,34.7375,12.2562
4/16/2025 2:30,520.5188,356,115.4,44.875,317.6,33.225,331.2188,2.1859,3.4328,3.7656,3.0375,-0.9816,-3.297,14.0166,13.9126,12.1548,2.9104,2.9436,1.3466,28.5312,0.828,290.14,1,1,43.1062,34.9875,0
4/16/2025 3:00,492.0437,358.8125,117.1,44.1937,321.675,32.9937,334.125,2.1344,3.6766,4.0609,3.1359,-1.0817,-3.1935,13.6624,13.5632,11.9411,2.5788,2.6089,1.1412,29.9875,0.752,285.86,1,1,47.3312,35.0312,0
4/16/2025 3:30,463.9938,354.125,116.925,43.9375,319.9,32.725,331.2188,1.975,3.9125,4.2234,3.2812,-0.9899,-2.911,13.4462,13.3471,11.8173,2.3482,2.381,1.0623,29.35,2.217,285.32,1,1,49.375,35.1937,0
4/16/2025 4:00,526.8938,352.0625,117.6,43.875,316.85,32.5375,329.4062,1.9172,3.5281,3.6156,3.0125,-1.0984,-3.738,14.5269,14.4294,12.3736,3.3684,3.4236,1.5369,29.5375,2.919,299.3,1,0,41.0562,35.2687,0
4/16/2025 4:30,659.7063,375.4375,121.75,44.2812,330.6,32.6937,347.7188,1.5687,2.7562,2.9203,2.6609,-1.3368,-4.483,15.1086,14.9965,12.9333,3.9709,4.0339,1.7913,29.3625,6.354,283.76,1,0,46.3125,35.1562,0
4/16/2025 5:00,660.3438,370.7188,123.8,44.0312,331.125,32.575,347.0312,1.4859,2.4906,2.7469,2.325,-1.3434,-4.462,15.0777,14.9591,12.9018,3.9416,4.0024,1.7415,29.975,3.151,279.88,1,0,48.65,35.225,0
4/16/2025 5:30,660.875,371.7188,123.675,44.3062,331.725,32.725,347.8438,1.5563,2.2687,2.7359,2.4719,-1.3766,-4.4695,14.9217,14.8031,12.7148,3.9162,3.9818,1.7483,29.7437,0.658,271.48,1,0,49.575,35.2625,0
4/16/2025 6:00,659.8125,373.5312,125.6875,44.625,334.475,32.725,349.5938,1.6047,2.7328,3.0562,2.7484,-1.3657,-4.5525,14.9445,14.8275,12.8461,4.0614,4.1144,1.8362,28.3625,0.787,286,1,0,41.475,35.2125,0
4/16/2025 6:30,657.05,375.4062,125.5125,45.4688,335.475,33.125,350.8125,1.6531,2.9812,2.9625,2.2578,-1.3215,-4.458,14.9266,14.8291,12.8854,3.9897,4.0601,1.7642,29.4062,0.825,271.18,1,1,46.4375,35.1063,0
4/16/2025 7:00,659.2812,375.2188,126.025,45.8312,336.125,33.3875,351.125,1.4094,2.4844,2.8047,2.3891,-1.2712,-4.3865,14.808,14.7056,12.7627,4.0448,4.1148,1.8056,28.5187,17.221,273.58,1,1,48.7375,35.1437,0
4/16/2025 7:30,660.2375,379.7812,127.05,46.1812,337.775,33.9125,353.2812,1.4281,2.5,2.7391,2.3469,-1.3819,-4.5445,15.0583,14.964,13.0074,3.977,4.0448,1.7732,30.3563,0.919,274.24,1,1,50.1125,35.1562,0
4/16/2025 8:00,659.9187,379.4688,127.875,47.1562,338.35,35.0187,353.8125,1.1969,2.7547,2.5859,2.6719,-1.3189,-4.4825,14.8844,14.7934,12.9048,3.9551,4.0229,1.6745,29.925,2.288,269.8,1,1,46.0125,35.3,0
4/16/2025 8:30,659.6,384.75,129.05,46.8438,341.425,34.4188,356.9062,1.3297,2.8937,2.5625,2.4406,-1.3377,-4.492,14.7966,14.6943,12.8403,3.9871,4.0597,1.7027,29.775,3.712,279.1,1,1,49.15,35.1688,0
4/16/2025 9:00,641.325,381.6875,128.425,47.175,338.475,34.6875,353.875,1.6578,3.3547,3.0047,2.6203,-1.3259,-4.3875,14.4651,14.366,12.6316,3.8444,3.9171,1.6822,28.8062,7.738,281.6,1,0,43.0812,35.2375,0
4/16/2025 9:30,468.6687,358.9688,124.6125,47.1062,327.525,35.1312,337.3125,1.9,3.8891,4.0016,2.9781,-0.9693,-2.9635,13.4917,13.3942,11.9329,2.3211,2.3583,1.031,29.4625,8.022,296.74,1,0,47.5687,35.1688,0
4/16/2025 10:00,343.7188,341.9375,123.9,47.5812,318.575,35.7437,324.375,3.0562,4.8172,4.8203,3.8219,-0.8337,-2.2205,13.0173,12.923,11.8095,1.751,1.7737,0.9531,29.9125,19.239,310.96,1,0,49.2562,35.0812,18.0125
4/16/2025 10:30,339.7875,334.9062,118.2875,47.6812,308.45,35.9062,314.9375,2.7984,5.1328,5.2953,3.9562,-0.8201,-2.197,13.1846,13.0725,11.7429,1.8748,1.8949,1.0076,30.0312,0.726,300.4,1,0,49.775,35.0625,0.0062
4/16/2025 11:00,279.225,329,117.9875,47.3875,305.775,35.7687,310.25,3.5531,5.45,6.2109,4.9578,-0.7208,-1.819,12.9165,12.8369,11.8343,1.7637,1.7877,1.1716,28.65,0.83,277.64,1,0,49.8125,35.025,9.9
4/16/2025 11:30,266.1562,323.0938,117.4,47.45,299.925,36.0312,303.8125,3.5531,5.5641,5.9937,4.8969,-0.7829,-1.875,12.9132,12.8239,11.7613,1.8494,1.8814,1.2261,30.5938,0.85,268.96,1,1,49.6625,34.975,4.1437
4/16/2025 12:00,266.6875,321.6562,115.0875,47.2687,297.4,35.8563,301.6875,3.7453,5.4156,5.5578,5.1766,-0.7213,-1.835,12.9165,12.8287,11.6796,1.8914,1.9124,1.2679,29.1187,0.84,267.1,1,1,49.2,34.9062,11.2375
4/16/2025 12:30,266.1562,322.875,115.575,47.2562,298.1,35.8312,302.0625,3.9125,5.7672,5.4062,4.8281,-0.7348,-1.859,13.0173,12.9198,11.8165,1.9238,1.9523,1.3077,28.8563,0.805,267.64,1,1,48.6,34.8312,15.325
4/16/2025 13:00,330.225,326.8438,112,47.375,299.2,35.5562,306.2812,2.8703,4.8453,4.9812,4.2516,-0.8162,-2.162,13.1895,13.0985,11.795,1.8293,1.8442,1.024,29.925,0.783,265.02,1,1,48.2687,34.775,24.8312
4/16/2025 13:30,640.7937,356.3438,116.1875,47.375,312.225,34.6125,329.5312,1.5141,2.9391,2.7437,2.625,-1.3775,-4.882,16.2218,16.0917,13.367,4.5838,4.6783,2.1241,29.9125,19.197,288.8,1,1,47.9187,34.7062,0
4/16/2025 14:00,660.3438,390.0938,127.325,47.4875,339.725,34.6937,357.75,1.6188,3.1547,2.7,2.6297,-1.3473,-4.657,15.25,15.1184,13.0743,4.2811,4.362,2.0042,29.95,8.523,286.38,1,0,47.6437,34.75,0
4/16/2025 14:30,660.5563,391.1875,130.575,47.1187,343.25,34.3937,360.4688,1.5953,2.6969,2.8781,2.5656,-1.4212,-4.713,15.0387,14.925,12.9556,4.2049,4.2841,1.8817,29.1812,2.858,286.86,1,0,47.5062,34.6375,0
4/16/2025 15:00,488.6438,366.4688,126.9125,46.6,332.775,34.3187,343.7188,1.9641,3.3844,3.9641,3.325,-1.0437,-3.153,13.4999,13.4072,11.9262,2.6229,2.6606,1.1845,29.4375,0.812,295.22,1,0,47.1687,34.5875,0
4/16/2025 15:30,661.8313,369.375,123.4875,46.6687,326.075,34.1375,343.0938,1.5484,2.8594,2.6156,2.5281,-1.3994,-4.6195,15.3312,15.1785,13.0214,3.9879,4.0592,1.7725,29.4062,0.854,286.16,1,0,46.825,34.6,0
4/16/2025 16:00,660.9812,376.4688,125.775,46.4187,332.175,33.9125,348.875,1.6375,2.8766,2.7781,2.4703,-1.3801,-4.5675,15.0615,14.9526,12.933,4.0654,4.1306,1.8027,30.0312,0.811,284.72,1,1,46.6875,34.5062,0
4/16/2025 16:30,660.45,371.9062,125.9875,46.2875,331.15,33.8312,347.3125,1.5547,2.7203,2.5984,2.4312,-1.4427,-4.5975,14.9315,14.8161,12.9037,3.9643,4.0365,1.7281,29.1625,0.859,281.46,1,1,46.5312,34.525,0
4/16/2025 17:00,660.2375,372.375,125.3,46.35,331.6,33.7437,347.125,1.5172,3.1531,2.6219,2.4203,-1.353,-4.502,15.0761,14.951,12.958,4.04,4.1153,1.7861,29.85,0.987,282.98,1,1,46.5562,34.4062,0
4/16/2025 17:30,457.9375,354.5,122.7625,46.0312,323.55,34.1875,333,2.1984,3.8828,4.1656,3.1687,-1.0297,-3.0845,13.6364,13.5308,11.9892,2.4348,2.4738,1.1228,31.1187,19.671,297.68,1,1,46.7812,34.6125,0
4/16/2025 18:00,660.7688,372.9062,121.75,46.0187,326.975,34.225,344.0938,1.3297,2.8125,2.4469,2.325,-1.3766,-4.532,15.3312,15.2094,13.07,3.9586,4.0251,1.7557,29.4875,0.675,284.76,1,1,46.85,34.5625,0
4/16/2025 18:30,659.9187,377.5625,125.6,45.9375,333.1,34.3687,349.6562,1.4922,2.9609,2.5703,2.2344,-1.3609,-4.5175,15.1038,14.9949,12.8721,3.9814,4.0531,1.7474,29.9312,2.936,278.42,1,0,47.3125,34.5375,0
4/16/2025 19:00,659.4938,377.6562,126.5,45.7375,334.575,34.275,350.8438,1.5125,3.0359,3.0938,2.2687,-1.3526,-4.6315,15.185,15.0859,13.0416,4.1157,4.1826,1.8688,29.6812,20.509,284.36,1,0,47.675,34.6688,0
4/16/2025 19:30,660.1312,380.5625,127.35,45.7562,337.825,34.1937,353.0625,1.3203,2.7922,2.5797,2.225,-1.3355,-4.4505,15.0534,14.9526,12.9853,3.9827,4.0522,1.7743,29.4625,3.147,282.4,1,0,47.975,34.6375,0
4/16/2025 20:00,658.9625,381.0312,127.5125,45.8375,338.35,34.2,353.4062,1.3547,2.5109,2.7719,2.45,-1.3246,-4.4055,14.8226,14.7251,12.8758,3.9963,4.0667,1.7948,30.6187,0.847,271.9,1,0,48.1875,34.6625,0
4/16/2025 20:30,660.2375,381.2812,127.5125,45.6,338.25,34.05,353.5625,1.3344,2.7328,2.5562,2.5687,-1.3027,-4.432,15.0469,14.9526,12.9772,4.0229,4.0964,1.8572,29.4625,0.992,271.64,1,0,48.2937,34.4875,0
4/16/2025 21:00,659.7063,379.7812,127.45,45.6562,337.15,34.1,352.5625,1.4437,3.1562,2.6219,2.4094,-1.3027,-4.407,14.8827,14.7674,12.8976,4.0216,4.1026,1.8132,28.9,0.961,272.46,1,1,48.5875,34.525,0
4/16/2025 21:30,659.3875,376.4062,126.675,45.7062,335.25,34.0875,350.4375,1.325,2.4281,2.8875,2.5531,-1.3429,-4.437,15.0046,14.886,12.957,4.0033,4.0649,1.7749,29.9688,0.747,277.78,1,1,48.8,34.5312,0
4/16/2025 22:00,658.9625,377.6562,126.9125,45.5687,336.35,34,351.7812,1.4219,2.8,2.9531,2.55,-1.3539,-4.4685,14.99,14.8779,12.8936,3.9805,4.0492,1.7671,27.7375,0.838,280.24,1,1,48.9812,34.4437,0
4/16/2025 22:30,660.3438,375.3438,126.9625,45.5687,335.825,34.0187,350.8125,1.5812,2.6156,2.7687,2.3766,-1.3587,-4.5125,14.9006,14.8031,12.8999,4.0041,4.0702,1.7859,28.4062,8.964,279.2,1,1,49.1187,34.3812,0
4/16/2025 23:00,658.2188,374.5938,126.2,45.6062,334.65,34.0187,349.9062,1.5672,2.9484,2.7469,2.2484,-1.3517,-4.4285,15.0501,14.9396,12.9686,3.9521,4.0155,1.7439,29.9375,0.965,277.72,1,1,49.4062,34.3312,0
4/16/2025 23:30,659.2812,376.4688,126.575,45.5312,336.125,33.9062,351.3125,1.4453,2.7734,2.8609,2.0812,-1.3189,-4.397,15.2256,15.1086,13.0634,3.8834,3.9416,1.7415,29.0312,3.079,276.68,1,0,49.5687,34.3125,0
4/17/2025 0:00,660.2375,377.4375,128.15,45.8187,337.65,33.9688,352.375,1.5781,3.0094,2.9656,2.1469,-1.3946,-4.5535,15.1167,15.016,13.0841,3.9783,4.0422,1.7583,28.3375,3.065,289.8,1,0,49.6062,34.2812,0
4/17/2025 0:30,660.2375,380.5938,128.725,45.65,339.3,33.8,353.9688,1.4406,2.7609,2.9203,2.1219,-1.3863,-4.478,14.8909,14.7966,12.9309,3.9551,4.0264,1.7463,28.8937,0.785,287.88,1,0,49.9375,34.3,0
4/17/2025 1:00,660.025,380.9375,127.7875,45.7625,339.525,33.7562,354.4062,1.5375,3.1375,2.7766,2.0641,-1.3132,-4.3685,15.0046,14.8974,12.9293,3.8694,3.9302,1.7174,30.2062,0.856,273.88,1,0,43.8438,34.2437,0
4/17/2025 1:30,659.4938,379.7812,129.95,46.0375,339.125,33.675,353.1875,1.3812,2.8625,2.5766,2.225,-1.3534,-4.4815,15.0209,14.8958,12.9583,3.9284,3.9928,1.7305,28.2375,1.498,280.62,1,0,47.975,34.3438,0
4/17/2025 2:00,660.025,379.8438,127.85,45.5875,337.75,33.5938,352.1562,1.4094,2.9109,2.7766,2.0156,-1.3801,-4.4865,14.7625,14.6747,12.8335,3.9354,4.0059,1.7192,28.2313,0.804,280.32,1,1,49.9312,34.5125,0
4/17/2025 2:30,659.6,380.2812,127.7875,45.5312,337.925,33.35,352.3438,1.3375,3.075,2.85,2.1609,-1.3534,-4.433,14.873,14.7625,12.8543,3.8567,3.9171,1.6962,29.9125,0.734,277.68,1,1,45.6937,34.7625,0
4/17/2025 3:00,661.3,384.2188,128.5875,45.6375,338.95,33.2562,353.75,1.325,2.8891,2.4312,2.3734,-1.4256,-4.579,14.9998,14.9006,13.0204,3.9402,4.0107,1.7222,29.075,0.821,286.1,1,1,49.5375,35.0562,0
4/17/2025 3:30,660.5563,387.5938,129.2375,45.6875,341.625,33.2812,357,1.3328,2.8781,2.7547,2.2891,-1.3753,-4.513,14.9071,14.795,12.8793,4.0382,4.1056,1.8115,28.4125,0.647,285.54,1,1,45.8687,35.2437,0
4/17/2025 4:00,660.45,377.4375,127.2375,45.275,336.525,33.1437,351.4062,1.3937,2.5844,2.7047,2.2891,-1.3005,-4.3435,14.8909,14.8129,12.8119,3.8768,3.942,1.7222,29.9437,3.122,284.18,1,0,50.1375,35.45,0
4/17/2025 4:30,659.2812,376.0625,125.95,45.2937,335.4,33.1,350.5625,1.3375,2.7734,2.8031,2.6219,-1.339,-4.417,14.9152,14.8145,12.9318,3.8908,3.9604,1.7288,29.3563,2.96,280.44,1,0,47.1187,35.7062,0
4/17/2025 5:00,660.3438,370.8438,126.3,45.525,333.15,33.2,347.6562,1.4406,3.1453,2.9734,2.0125,-1.3154,-4.3705,15.1297,15.0192,13.0152,3.8519,3.9166,1.689,28.175,2.805,284.24,1,0,43.1187,35.95,0
4/17/2025 5:30,659.0687,370.625,124.9125,45.3187,331.9,33.2062,346.6562,1.3844,2.9047,2.6812,2.4125,-1.3189,-4.4755,15.1493,15.0339,12.9674,4.0194,4.0811,1.8318,29.4562,17.45,281.76,1,0,48.4375,36.2313,0
4/17/2025 6:00,660.025,373.7812,125.35,45.2188,333.775,33.4625,348.8438,1.4938,2.7703,2.9469,2.2734,-1.3281,-4.43,15.1769,15.0647,13.0599,3.9389,4.0028,1.7703,29.4625,0.735,276.6,1,0,42.825,36.2625,0
4/17/2025 6:30,659.8125,374.3125,125.6,45.5,334.375,33.675,349.2812,1.4359,2.8797,2.9984,2.0828,-1.3298,-4.3595,15.0842,14.9851,12.9898,3.8383,3.9,1.696,28.8875,0.916,267.92,1,1,48.2562,36.4125,0
4/17/2025 7:00,483.65,368.2188,123.225,46.025,331.825,33.9937,343.375,2.0844,4.0812,4.2281,2.8906,-0.9146,-2.7065,13.0741,12.9815,11.7079,2.1644,2.192,0.9787,29.0875,0.796,276.46,1,1,42.525,36.5062,0
4/17/2025 7:30,470.05,350.6875,119.425,46.1687,318.225,34.4312,329.2812,2.0531,3.9688,4.1172,3.0125,-0.9352,-2.895,13.7144,13.6136,11.9863,2.3412,2.3771,1.0393,30.5812,0.813,283.04,1,1,48.125,36.475,0
4/17/2025 8:00,469.8375,342.125,115.9125,46.1562,311.25,34.0625,322.3438,1.8797,3.9328,4.1797,2.9812,-0.9247,-2.871,13.6315,13.5519,11.9829,2.3359,2.3613,1.0095,29.9125,0.8,284.84,1,1,42.1187,36.4312,0
4/17/2025 8:30,659.7063,365.875,120.75,46.7625,323.475,34.0812,340,1.6469,2.7625,3,2.2359,-1.3075,-4.4095,15.2272,15.1005,12.9717,3.9612,4.0247,1.7454,28.2938,0.822,285.48,1,1,46.4625,36.5125,0
4/17/2025 9:00,468.775,353.875,121.4125,47.0687,322.325,34.9875,332.6562,2.2188,3.9375,4.2875,3.2797,-0.9439,-2.945,13.6331,13.5372,12.0122,2.4773,2.5114,1.1309,29.975,4.972,293.1,1,0,48.4125,36.4375,0
4/17/2025 9:30,472.6,355.9375,119.1375,47.85,319.8,35.6937,331.0625,2.0766,3.8484,4.4391,3.1016,-1.0223,-3.0615,13.6868,13.6006,12.0328,2.4983,2.5184,1.1056,29.5187,2.955,299.2,1,0,49.0562,36.3937,0
4/17/2025 10:00,471.325,353.5312,118.55,48.075,318.525,35.7812,330.125,2.0141,3.6891,4.0578,3.1125,-1.0227,-2.9925,13.6884,13.599,12.0191,2.4344,2.4641,1.0795,29.9625,0.846,293.9,1,0,49.3125,36.1937,0
4/17/2025 10:30,471.9625,356.9062,119.8875,48.275,320.4,35.9875,331.9062,2.2891,3.7344,4.5344,3.1875,-1.1636,-3.23,13.7339,13.6494,11.9922,2.5376,2.5722,1.0784,29.4562,0.869,301.48,1,0,49.15,36.125,0
4/17/2025 11:00,263.075,326.0312,125.8125,48.85,312.925,37.3687,315.2812,3.2422,5.4812,5.7203,4.6062,-0.6617,-1.6045,12.7052,12.611,11.7815,1.2584,1.2842,0.8302,31.1375,0.694,278.2,1,0,48.9,36.1375,22.6187
4/17/2025 11:30,268.3875,321.5625,118.925,49.3125,298.625,38,302.9375,3.8344,5.6031,5.8609,4.5016,-0.7978,-1.9195,12.7979,12.7069,11.7581,1.9903,2.0201,1.3307,29,0.817,267.78,1,1,48.4125,36.0562,0
4/17/2025 12:00,267.2188,320.5625,114.7375,49.625,295.55,38.6437,300.75,3.5578,5.3875,5.5828,4.7094,-0.7243,-1.857,12.8678,12.7816,11.7229,2.0354,2.0599,1.3689,29.4188,0.719,265.22,1,1,48.2437,35.9875,0
4/17/2025 12:30,267.6437,320.0938,113.6125,49.9937,294.525,38.7188,300,3.8422,5.5969,5.9,4.9094,-0.7208,-1.8565,13.0042,12.9132,11.89,2.0411,2.0686,1.3932,30.3312,0.783,265.34,1,1,48.2375,36,0
4/17/2025 13:00,368.475,329.0938,109.6875,49.375,297.975,37.3812,308,2.9266,5.0625,5.2297,3.7937,-0.8245,-2.3325,13.209,13.1213,11.8516,2.129,2.1614,1.1445,28.8875,0.832,263.4,1,1,48.3,36,9.9875
4/17/2025 13:30,500.7562,359.9375,116.5625,49.7937,318,37.8312,332.1562,2.5234,3.825,3.8422,3.0234,-1.1312,-3.355,13.8363,13.742,12.0195,2.8404,2.8793,1.2757,29.9062,2.32,291.32,1,1,48.425,36.1937,0
4/17/2025 14:00,646.2125,381.25,126.4625,49.7125,334.725,37.3687,352.2188,1.6375,2.5781,3.1281,2.6609,-1.3005,-4.4685,14.9965,14.8779,12.899,4.0912,4.1669,1.8589,29.6312,2.87,287,1,0,48.4375,36.2875,0
4/17/2025 14:30,664.7,387.3125,131.025,50.075,340.25,37.8312,357.9062,1.8078,2.8281,3.1641,2.5203,-1.4304,-4.8145,15.2711,15.1558,13.0772,4.4254,4.5116,2.0064,29.3687,2.87,283.4,1,0,48.6875,36.4188,0
4/17/2025 15:00,665.6562,379.9062,131.0375,49.9,338.35,37.7625,354.9375,1.6562,2.7297,2.9484,2.325,-1.3622,-4.5865,15.0355,14.9039,12.8804,4.1879,4.2636,1.8747,29.3125,0.828,279.84,1,0,49.2312,36.4875,0
4/17/2025 15:30,666.5062,377.2188,129.7125,49.5375,336.15,37.3125,351.6875,1.5984,2.5578,2.8078,2.4906,-1.3762,-4.5635,15.0046,14.8909,13.0032,4.1852,4.2675,1.9156,30.3687,0.491,275.2,1,0,49.85,36.5562,0
4/17/2025 16:00,664.5938,374.2188,128.975,49.2125,334.4,37.2375,349.75,1.7453,2.7672,3.0172,2.5328,-1.4081,-4.634,15.055,14.9347,12.9896,4.1669,4.2535,1.8679,28.4062,1.841,274.26,1,1,44.8187,36.725,0
4/17/2025 16:30,665.6562,376.5312,129.075,48.8312,335.35,37.125,350.8438,1.7172,2.6,2.95,2.5156,-1.3998,-4.5885,14.8811,14.7739,12.8765,4.2001,4.2994,1.9228,28.1562,0.718,281.78,1,1,48.2562,36.8812,0
4/17/2025 17:00,665.125,377.3438,130.3,48.4937,336.4,37.0062,351.7812,1.7281,2.6766,2.9922,2.5828,-1.4554,-4.7105,14.9282,14.808,12.8816,4.2211,4.3113,1.8985,28.85,0.841,287.92,1,1,50.0437,37.0312,0
4/17/2025 17:30,664.1687,378.6562,129.2875,48.1375,337.25,36.6812,352.9062,1.7062,2.8109,3.1937,2.6344,-1.4239,-4.643,14.8876,14.7722,12.9128,4.1581,4.2465,1.8443,28.85,0.988,274.52,1,1,45.7937,37.1312,0
4/17/2025 18:00,665.2312,378.75,129.025,47.8187,337.475,36.3125,353.0938,1.5156,2.3641,2.8453,2.3969,-1.4007,-4.619,14.9721,14.8632,12.9503,4.1979,4.2784,1.8832,29.3062,0.82,264.4,1,1,48.6937,37.1375,0
4/17/2025 18:30,666.5062,381.0312,130.875,47.65,339.375,36.1688,354.75,1.6734,2.6453,3.0094,2.5484,-1.4269,-4.691,14.7154,14.6049,12.763,4.2802,4.369,1.9342,28.3312,2.477,286.98,1,0,49.6625,37.0125,0
4/17/2025 19:00,663.425,381.4062,129.9625,47.7625,339.85,36.2125,355.3438,1.8141,2.8094,3.0422,2.5891,-1.3149,-4.5395,14.8438,14.7397,12.872,4.3003,4.3896,2.0182,28.0938,3.147,279.38,1,0,41.7562,36.9813,0
4/17/2025 19:30,665.0188,381,129.6625,47.9375,340.075,35.7812,355.4375,1.5563,2.7781,2.9625,2.4922,-1.3574,-4.5405,14.6731,14.5691,12.8066,4.2032,4.2942,1.9027,30.575,3.18,279.16,1,0,46.6625,36.8187,0
4/17/2025 20:00,664.7,381.7812,129.825,47.975,340.725,35.6937,356.3125,1.4938,2.5859,2.5812,2.3375,-1.3193,-4.5085,14.6682,14.5691,12.7688,4.2076,4.2841,1.9224,29.4188,5.524,275.8,1,0,49.025,36.825,0
4/17/2025 20:30,665.2312,381.7188,130.075,47.7625,340.6,35.3687,356.0625,1.6906,2.6281,2.7609,2.5078,-1.3569,-4.611,14.6536,14.5464,12.7661,4.2325,4.3139,1.9346,27.4062,5.388,277.44,1,0,42.9062,36.9,0
4/17/2025 21:00,665.7625,380.875,129.625,47.5875,339.475,35.2188,354.75,1.6906,2.6984,2.8125,2.3422,-1.3053,-4.56,14.665,14.548,12.7896,4.2579,4.3423,1.972,28.3187,17.095,281.78,1,1,47.8875,36.9562,0
4/17/2025 21:30,664.9125,384.9688,130.3625,46.9812,342.1,35.4188,357.4688,1.5484,2.8328,2.9641,2.2687,-1.3845,-4.545,14.4797,14.3497,12.6724,4.1791,4.2583,1.9246,28.9937,2.812,275.44,1,1,49.9562,37.0875,0
4/17/2025 22:00,664.0625,388.375,131.0375,46.8875,344.1,35.0625,359.0625,1.6719,2.6859,2.7297,2.1172,-1.2786,-4.535,14.7674,14.6601,12.8273,4.2548,4.3288,1.9311,29.1625,11.854,280.16,1,1,45.8187,37.1437,0
4/17/2025 22:30,665.125,382.1875,130.2125,46.975,340.75,34.9937,355.25,1.7828,2.8062,3.1,2.3734,-1.3569,-4.6235,14.821,14.7121,12.8844,4.2203,4.3038,1.9213,28.2812,8.574,281.9,1,1,49.4,37.275,0
4/17/2025 23:00,664.1687,377.0625,130.575,46.6812,338.525,35.0187,352.5938,1.6547,2.6328,2.9609,2.4375,-1.4287,-4.674,14.7397,14.6423,12.7717,4.1463,4.2224,1.8668,28.8375,8.251,283.46,1,0,44.9688,37.1875,0
4/17/2025 23:30,664.4875,373.0938,128.05,46.6812,334.7,34.8062,349.0312,1.7094,2.5875,2.775,2.3078,-1.3534,-4.589,15.1151,15.016,13.0456,4.1275,4.1962,1.8799,28.9,19.691,287.68,1,0,49.2375,37.3125,0
4/18/2025 0:00,666.4,375.8438,127.775,46.5125,336.025,34.6688,350.5,1.5859,2.4688,2.6891,2.2594,-1.3976,-4.524,14.9445,14.834,12.9547,4.0238,4.0973,1.8067,28.2812,2.971,282.6,1,0,44.5312,37.3062,0
4/18/2025 0:30,665.4437,376.375,127.4375,46.125,336.325,34.6187,351.125,1.5187,2.8219,2.9781,2.1641,-1.3504,-4.4175,14.7657,14.6682,12.7476,3.9687,4.0334,1.7701,28.4562,0.923,271.1,1,0,48.9812,37.5,0
4/18/2025 1:00,520.3063,365.1875,125.225,45.8687,329.975,34.7,341.3438,1.8766,3.6234,3.8891,3.0062,-1.1894,-3.435,13.7339,13.6348,12.0218,2.7056,2.7472,1.1771,29.7375,0.811,285.28,1,0,42.325,37.3312,0
4/18/2025 1:30,660.9812,376.375,125.4375,46.5562,332.75,34.6125,349.0938,1.5141,2.7328,2.7484,2.0984,-1.2747,-4.379,15.146,15.0209,12.9972,3.9822,4.0474,1.8239,28.0625,0.915,278.38,1,1,47.75,37.2687,0
4/18/2025 2:00,660.3438,382.0938,128.2,46.375,337.725,34.3312,354.375,1.6344,2.8125,2.8828,2.1141,-1.3613,-4.508,14.8974,14.769,12.8427,3.9608,4.0216,1.7738,29.925,0.793,280.08,1,1,50.2,37.2375,0
4/18/2025 2:30,659.9187,380.7188,127.9125,46.0562,336.95,34.4437,353.5938,1.4156,2.6125,2.9375,2.2703,-1.374,-4.4805,15.1411,15.0079,12.9698,3.8672,3.9398,1.7483,30.5375,0.658,271.6,1,1,46.2125,37.1625,0
4/18/2025 3:00,659.8125,380.25,127.875,46.4125,337.975,34.1562,353.125,1.3734,2.6312,2.6828,2.3219,-1.2454,-4.2925,14.8567,14.7463,12.9166,3.8956,3.9577,1.7647,29.9312,0.588,262.1,1,1,49.6437,37.2,0
4/18/2025 3:30,614.975,372.0938,126.4875,46.4688,333.2,34.1688,346.9062,1.5578,2.8734,2.8344,2.5422,-1.3044,-4.062,14.3059,14.21,12.4812,3.5338,3.5911,1.5632,29.4437,0.838,280.9,1,1,45.85,37.2125,0
4/18/2025 4:00,659.9187,373.4688,126.875,46.4312,333.8,34.0187,348.4688,1.4156,2.7844,2.9281,2.2281,-1.3692,-4.531,15.0063,14.8844,12.8844,4.0168,4.0859,1.7953,29.9062,19.811,284.04,1,0,50.1812,37.25,0
4/18/2025 4:30,598.6125,372.5,125.5375,46.0812,333.025,34.1875,346.7188,1.4375,2.9531,3.0641,2.5672,-1.1789,-3.949,14.3254,14.223,12.5248,3.4761,3.5224,1.5787,28.3375,23.287,286.14,1,0,46.9562,37.3125,0
4/18/2025 5:00,659.9187,378.75,126.7125,45.9062,336.575,33.8625,351.5312,1.5672,2.3328,2.8062,2.2703,-1.3198,-4.3735,14.8226,14.7186,12.8934,3.9656,4.0299,1.7894,27.8125,2.981,282.44,1,0,42.6562,37.4625,0
4/18/2025 5:30,592.45,375.25,126.4125,45.6,335.4,34.05,348.9062,1.5578,2.7937,3.0078,2.525,-1.2629,-3.864,14.0101,13.9207,12.2704,3.2993,3.3492,1.4656,30.6125,0.877,284.22,1,0,48.175,37.4937,0
4/18/2025 6:00,464.3125,363.4688,123.675,45.7437,332.675,34.075,341.9688,1.9281,3.6812,4.0453,2.9469,-0.9186,-2.779,13.3877,13.2789,11.8981,2.1706,2.2016,1.0268,29.3625,0.84,278.56,1,0,42.825,37.6812,0
4/18/2025 6:30,664.8063,371.3125,122.25,46.4375,324.175,34.0187,341.3438,1.7922,2.8766,3.0312,2.1547,-1.4523,-4.734,15.4905,15.3605,13.1652,4.1616,4.2443,1.8572,29.075,0.839,279.86,1,1,48.8,37.625,0
4/18/2025 7:00,665.6562,383.1875,127.8375,46.4875,337.525,34.1812,353.5,1.4641,2.1437,2.7359,2.2437,-1.3228,-4.4945,15.1362,15.0111,12.9472,3.9866,4.0527,1.7938,28.2812,3.029,276.98,1,1,43.9875,37.6125,0
4/18/2025 7:30,665.3375,380.5312,128.4625,46.9688,336.9,34.5812,352.375,1.5125,2.1797,2.7578,1.95,-1.304,-4.436,15.1931,15.0826,13.0462,3.9577,4.0291,1.7909,28.3438,0.931,273.16,1,1,48.9937,37.65,0
4/18/2025 8:00,665.125,381.125,128.9375,47.3,338.475,34.8062,352.875,1.5484,2.4594,2.7797,1.8594,-1.304,-4.4135,14.9607,14.8584,12.9481,3.9096,3.977,1.7001,29.3625,0.665,262.74,1,1,43.3438,37.55,0
4/18/2025 8:30,665.4437,381.0625,129.325,47.4,338.925,34.9125,353.4375,1.3953,2.2531,2.8703,2.25,-1.3779,-4.509,14.9169,14.8275,12.9252,3.9809,4.0474,1.7461,30.4875,0.946,259.36,1,1,47.9625,37.4813,0
4/18/2025 9:00,665.4437,384.1562,131.2625,47.6375,340.975,35.0687,355.5938,1.4641,2.9016,2.6141,2.425,-1.3976,-4.5805,15.0501,14.9445,13.0021,3.9893,4.0575,1.7472,29.9312,2.58,287.48,1,0,49.8562,37.475,0
4/18/2025 9:30,490.6625,371.0625,129.5625,47.9375,340.2,35.6812,349.2188,1.8562,3.4656,3.7656,2.7453,-1.0284,-3.0075,13.4414,13.2951,11.8584,2.3512,2.3832,1.0421,27.7313,3.383,296.68,1,0,44.1,37.2125,0
4/18/2025 10:00,494.4875,361.0625,123.9875,48.0187,326.15,35.8812,336.7812,1.9609,3.075,3.6406,2.6625,-0.9899,-3.0665,13.4592,13.365,11.8859,2.5039,2.5363,1.1183,29.9875,2.243,290.66,1,0,47.2188,37.0875,0
4/18/2025 10:30,430.7374,349.7188,120.8,48.1437,319.225,36.0187,328.5938,2.1453,3.7031,4.1453,3.1766,-0.8459,-2.5135,13.2642,13.1635,11.8712,2.0047,2.0297,0.922,28.3,3.685,290.12,1,0,48.3812,37.0125,0.8875
4/18/2025 11:00,328.1,337.0938,121.6875,48.7562,316.4,36.8563,320.9062,2.75,4.8547,5.2797,3.7047,-0.7834,-2.036,12.9279,12.8531,11.7868,1.5567,1.5826,0.8767,28.325,0.864,286.96,1,0,48.85,36.8625,25.6062
4/18/2025 11:30,267.0062,320.3125,123.0375,49.0562,301.55,37.5438,304.9062,3.2172,5.1406,5.1922,4.4703,-0.7444,-1.817,12.7183,12.6289,11.7107,1.7283,1.7589,1.1259,28.9813,0.73,268.12,1,1,48.8937,36.7562,0
4/18/2025 12:00,267.1124,313.3438,115.4125,48.825,293.75,37.1625,298.7188,3.2672,5.7672,5.6453,4.1266,-0.6661,-1.707,12.962,12.8775,11.8308,1.7313,1.7571,1.1307,28.9062,0.771,264.92,1,1,48.6187,36.6063,0
4/18/2025 12:30,266.6875,310.75,113.7875,48.5375,291.9,36.85,296.8438,3.2734,5.5125,5.3984,4.0938,-0.6902,-1.711,12.9653,12.8743,11.7962,1.604,1.6294,1.0585,29.425,0.831,265.1,1,1,48.0812,36.6,9.0875
4/18/2025 13:00,448.7999,321.75,112.55,49.0875,292.125,36.825,303.1875,2.5594,4.3875,4.3344,3.6344,-1.2261,-3.5555,14.418,14.3156,12.2599,3.0827,3.1322,1.3711,28.4,3.71,276.74,1,1,47.475,36.5,0
4/18/2025 13:30,666.2937,365.5312,121.5,49.6875,322.375,36.8062,339.5,1.4141,2.5687,2.6031,2.275,-1.4908,-4.6135,15.4434,15.3182,13.0527,3.9074,3.9774,1.687,27.7687,4.48,272.36,1,1,46.9,36.4062,0
4/18/2025 14:00,665.0188,377.4062,128.225,50.1562,333.925,37.4188,350.8438,1.5797,2.5203,2.4141,2.4969,-1.3272,-4.533,15.2922,15.1769,13.1247,4.0851,4.1704,1.8655,29.3625,7.888,282.32,1,0,46.6312,36.3312,0
4/18/2025 14:30,664.5938,378.5,129.65,50.6187,335.475,38.15,352.0938,1.6547,2.5187,2.7687,2.4844,-1.4331,-4.625,15.1509,15.0355,13.029,4.0531,4.1297,1.8231,29.925,2.936,281.88,1,0,46.7125,36.4688,0
4/18/2025 15:00,665.6562,377.3125,130.325,50.5687,336.675,38.6562,352,1.5172,2.2594,2.7687,2.4641,-1.4121,-4.5315,15.0014,14.8909,12.9623,4.0776,4.1529,1.8412,29.425,0.908,275.08,1,0,47.0062,36.475,0
4/18/2025 15:30,665.3375,378.4062,130.775,50.5625,337.925,38.7437,353.0938,1.4812,2.5516,2.8891,2.5562,-1.3513,-4.4795,15.2013,15.0794,13.0664,4.054,4.131,1.846,28.3125,1.748,262.98,1,0,47.6375,36.4875,0
4/18/2025 16:00,665.6562,375.0625,130.425,50.3687,336.3,38.2938,351.3125,1.5516,2.4812,2.5734,2.275,-1.3762,-4.464,14.9884,14.8811,13.0328,4.0024,4.0794,1.7679,28.2812,6.928,277.74,1,1,48.5187,36.675,0
4/18/2025 16:30,665.125,377.9688,130.3,49.7375,337.425,37.9625,352.7188,1.5641,2.775,2.6125,2.4703,-1.381,-4.4885,15.1038,14.9705,13.0563,4.033,4.1048,1.7951,29.3375,3.757,281.98,1,1,49.2625,36.6437,0
4/18/2025 17:00,664.7,372.3125,129.375,49.8687,334.525,37.6312,349.4062,1.4109,2.3906,2.5562,2.5,-1.3749,-4.4875,15.1232,14.9981,13.002,3.9862,4.0597,1.7752,30.2,5.749,280,1,1,49.9125,36.8687,0
4/18/2025 17:30,665.0188,371.9688,128.7875,49.5312,333.85,37.375,348.7188,1.6266,2.5375,2.6797,2.5875,-1.3394,-4.4555,15.2922,15.1752,13.1546,3.9971,4.068,1.8178,29.4125,0.472,275.08,1,1,44.5938,36.8125,0
4/18/2025 18:00,666.0813,373.1875,129.525,49.1062,334.375,36.6625,349.4375,1.5953,2.7281,3.0359,2.5594,-1.4466,-4.603,15.1135,14.9867,13.0476,4.0641,4.1446,1.7736,29.9688,0.631,287.22,1,1,48.1437,36.9062,0
4/18/2025 18:30,665.55,377.4062,129.4125,48.4625,336.25,35.95,351.8438,1.6078,2.7359,2.7578,2.45,-1.4366,-4.616,15.1395,15.0306,13.1155,4.0859,4.1542,1.8576,29.6312,3.28,287.74,1,0,49.3812,37.0687,0
4/18/2025 19:00,664.4875,376.3125,128.625,48.7437,336.375,36.3312,351.6875,1.5234,2.5437,2.7453,2.2687,-1.3657,-4.461,15.2159,15.0859,13.0896,3.9346,4.0063,1.7745,29.7375,3.139,282.1,1,0,50.1062,37.1875,0
4/18/2025 19:30,664.8063,376,128.7625,47.9937,337.15,36.05,352.125,1.5297,2.5516,2.6953,2.2422,-1.325,-4.4025,15.1655,15.0583,13.1739,3.9258,3.9984,1.8001,28.9125,3.205,280.18,1,0,45.775,37.1625,0
4/18/2025 20:00,665.975,376.4062,128.3625,47.5437,337.075,35.5938,352.3438,1.375,2.5594,2.6641,2.0062,-1.4042,-4.4815,15.1655,15.0469,13.129,3.9039,3.9709,1.7196,29.2062,0.687,270.74,1,0,49.0062,37.2687,0
4/18/2025 20:30,665.975,375.25,129.2125,47.4937,336.6,35.1812,351.4688,1.3391,2.2406,2.6656,2.2516,-1.3464,-4.3545,15.1541,15.0176,13.0609,3.8261,3.8974,1.6859,29.6812,0.68,278.78,1,0,42.825,37.3625,0
4/18/2025 21:00,666.825,378.8125,129.6125,47.3625,337.625,35.2375,352.5625,1.55,2.4828,2.875,2.3016,-1.3377,-4.4245,15.1752,15.0794,13.1038,3.9621,4.0295,1.8128,30.4062,0.688,285.9,1,1,47.9875,37.5125,0
4/18/2025 21:30,664.5938,378.5312,128.2625,46.775,337.775,34.7687,352.8438,1.4031,2.4937,2.6891,2.4078,-1.3162,-4.3745,15.1167,15.0046,13.0303,3.9066,3.9744,1.7629,29.85,0.898,275.04,1,1,44.1625,37.575,0
4/18/2025 22:00,664.8063,372.1562,128.675,46.3937,335.4,34.7562,350,1.4578,2.3484,2.6625,2.3969,-1.3823,-4.4215,14.9916,14.8665,12.9362,3.9254,3.9871,1.7657,30.2,0.778,283.8,1,1,47,37.625,0
4/18/2025 22:30,664.5938,373.7812,127.2375,46.2937,335.225,34.5,350.125,1.7031,2.7094,2.7344,2.4,-1.3346,-4.38,15.0014,14.8892,12.8878,4.0046,4.068,1.8102,29.5687,0.846,272.88,1,1,50.0375,37.8125,0
4/18/2025 23:00,663,372.1562,128.225,46.2875,335.35,34.2313,349.75,1.6094,2.6359,2.7312,2.4016,-1.3237,-4.4285,14.9201,14.821,12.9623,4.0264,4.0868,1.846,29.3375,0.692,281.38,1,1,45.7312,37.725,0
4/18/2025 23:30,664.9125,374.3125,128.025,45.7312,335.775,33.9937,350.6875,1.6703,2.6594,2.825,2.3078,-1.3806,-4.4545,14.834,14.7365,12.9223,3.9739,4.0444,1.8036,29.4062,2.965,286.84,1,0,49.4812,37.5938,0
4/19/2025 0:00,665.2312,374.5,127.3625,45.6625,336.1,34.1187,350.6562,1.4594,2.4016,2.5844,2.1875,-1.3359,-4.355,14.7755,14.6569,12.8314,3.9451,4.0151,1.7983,29.4562,2.888,283.68,1,0,44.2,37.6812,0
4/19/2025 0:30,666.0813,375.3438,127.1625,45.975,336.55,34.0375,351.3125,1.5672,2.5797,2.6859,2.5187,-1.3158,-4.365,14.8844,14.8064,12.9889,3.9967,4.0676,1.8347,28.9625,0.863,277.22,1,0,48.75,37.625,0
4/19/2025 1:00,664.9125,376.6562,127.175,45.7812,337.325,33.75,352.2188,1.5703,2.6078,2.6703,2.3219,-1.3981,-4.4225,14.8519,14.7397,12.8817,3.9381,4.0019,1.7688,31.6625,0.731,266.76,1,0,42.625,37.6437,0
4/19/2025 1:30,665.55,374.875,128.95,45.7437,336.225,34.0687,350.75,1.4703,2.4031,2.5641,2.3016,-1.4086,-4.425,14.7966,14.6829,12.8476,3.8908,3.9538,1.7434,29.4688,0.747,277.74,1,0,47.9062,37.4688,0
4/19/2025 2:00,665.8688,378.5312,128.275,45.9375,337.125,33.9937,352.375,1.5312,2.7453,2.9547,2.2125,-1.332,-4.4265,14.938,14.8194,12.9493,4.012,4.0759,1.8032,28.4188,0.777,284.38,1,1,47.5062,37.525,0
4/19/2025 2:30,665.0188,379,128.3375,46,337.8,33.6688,353,1.5234,2.5687,2.6359,2.3016,-1.3246,-4.379,14.8503,14.743,12.9564,3.9451,4.0111,1.7861,29.425,0.354,285.3,1,1,46.5437,37.4437,0
4/19/2025 3:00,665.2312,377.7188,127.925,46.1562,336.9,33.7938,352.2188,1.6188,2.5766,2.7641,2.4516,-1.402,-4.458,14.8486,14.7349,12.877,3.9389,4.0103,1.7561,29.0812,0.607,279.8,1,1,49.9312,37.5812,0
4/19/2025 3:30,664.9125,377.625,127.0625,45.5812,336.9,33.5125,352.2812,1.6125,2.7516,2.5938,2.375,-1.3364,-4.3985,14.9217,14.8129,12.8619,3.9647,4.0387,1.8029,30.575,0.801,271.52,1,1,46.0437,37.5125,0
4/19/2025 4:00,664.8063,377.9688,127.5125,45.6937,337.6,33.6812,352.8438,1.4406,2.6937,2.8984,2.2062,-1.2738,-4.407,15.0615,14.951,13.0661,4.0159,4.0763,1.8607,28.3312,20.242,279.38,1,0,47.5562,37.6937,0
4/19/2025 4:30,663.3187,379.4375,128.6375,45.6437,339.225,33.525,354.4062,1.4875,2.6344,2.8578,2.1656,-1.3421,-4.435,14.8795,14.782,12.9233,3.9901,4.0557,1.8163,29.4562,11.923,286.3,1,0,47.6812,37.7125,0
4/19/2025 5:00,664.7,378.625,128.6375,45.375,338.7,33.5938,353.5625,1.3422,2.6656,2.9437,2.1281,-1.4129,-4.501,14.7739,14.678,12.8505,3.9599,4.0286,1.7997,28.2812,22.216,288.36,1,0,42.775,37.7938,0
4/19/2025 5:30,665.125,375.4062,129.1375,44.9937,338.425,33.5562,352.9375,1.4453,2.5094,2.7906,2.3234,-1.3674,-4.4155,14.7332,14.639,12.7843,3.8716,3.9411,1.7439,29.4625,4.834,284.12,1,0,48.6062,37.8625,0
4/19/2025 6:00,661.5125,372.875,126.7125,45.2937,335.125,33.65,349.625,1.3688,2.3953,2.5531,2.2766,-1.3421,-4.3795,14.7885,14.7154,12.8587,3.8917,3.9455,1.769,28.2812,5.461,280.56,1,0,41.9562,37.7938,0
4/19/2025 6:30,664.9125,372.5625,126.9375,45.9375,334.425,34.0625,349.4688,1.4187,2.6906,2.9953,2.3469,-1.3596,-4.4585,14.9851,14.8324,12.9,3.9822,4.0452,1.8176,28.7875,17.121,285.42,1,1,48.05,37.7313,0
4/19/2025 7:00,665.0188,374.9062,127.0625,46.7188,335.5,34.2562,350.6562,1.4844,2.5031,2.7891,2.2281,-1.2961,-4.3055,15.0306,14.9201,13.0091,3.9162,3.9783,1.7631,29.4125,0.594,276.86,1,1,42.7125,37.6562,0
4/19/2025 7:30,665.2312,376.2188,127.5,46.8438,336.375,34.2812,351.7188,1.3937,2.7766,2.8703,2.1531,-1.3381,-4.393,14.9494,14.8324,12.9928,3.9582,4.0278,1.7474,29.9312,0.974,269.84,1,1,47.9875,37.5562,0
4/19/2025 8:00,664.7,376.0625,127.3125,47.0437,336.025,34.4188,351.25,1.3688,2.7516,2.8297,2.0609,-1.3106,-4.376,15.0192,14.9201,13.0277,3.9827,4.0457,1.7806,28.9875,0.721,263.08,1,1,50.05,37.5938,0
4/19/2025 8:30,665.2312,377.5,128.1,47.4375,337.625,34.875,352.5938,1.2859,2.5859,2.7266,2.0172,-1.3456,-4.3535,15.0404,14.9201,12.8892,3.8046,3.8724,1.7122,29.4688,1.153,258.04,1,1,44.725,37.4625,0
4/19/2025 9:00,514.9938,368.6875,128.4875,48.0562,335.575,35.8438,346.1875,1.9125,3.2844,3.3062,2.8469,-1.0896,-3.25,13.599,13.5129,12.0388,2.5547,2.598,1.1084,29.3625,3.049,289.48,1,0,47.55,37.4,0
4/19/2025 9:30,486.4125,354.5,124.725,48.875,323.125,37,333.8125,2.0672,3.5922,3.9375,3.0406,-0.9995,-2.9655,13.4024,13.3049,11.8996,2.3937,2.423,1.0563,29.4375,2.978,296.24,1,0,48.8125,37.3187,0
4/19/2025 10:00,433.6062,344.375,120.55,49.3,315.775,37.4562,325.1875,2.2797,3.9906,4.2156,3.3766,-0.9676,-2.677,13.2057,13.1034,11.7397,2.1264,2.1601,0.9524,29.4125,0.677,298.6,1,0,49.4125,37.2375,0
4/19/2025 10:30,264.9874,320.0938,124.8125,49.975,305.95,38.725,308.6562,2.925,4.5578,4.9391,4.1891,-0.5865,-1.5795,12.9295,12.8417,11.8627,1.4859,1.5104,0.9818,30.5938,0.867,293.52,1,0,49.7875,37.1,3.575
4/19/2025 11:00,266.475,318.0625,118.175,49.5562,296.525,38.125,300.6562,3.2797,4.8781,5.8891,4.7656,-0.7278,-1.7875,12.8141,12.7264,11.7666,1.8031,1.8289,1.1867,29.4188,3.641,283.26,1,0,49.6187,37.025,0
4/19/2025 11:30,266.3688,316.2812,114.3375,49.825,293.025,38.5062,297.9688,3.3922,5.1156,5.5609,4.7531,-0.7672,-1.846,12.8466,12.754,11.7407,1.8779,1.9046,1.2523,29.3687,0.762,274.94,1,1,49.4688,37.1,0
4/19/2025 12:00,266.475,316.1562,113.3625,50.2188,292.725,38.8812,297.9688,3.6328,5.4406,5.675,5.0562,-0.7086,-1.7815,12.9506,12.8743,11.8761,1.919,1.9496,1.302,27.775,0.729,268.5,1,1,49.0625,37.0062,0
4/19/2025 12:30,265.8375,315.75,113.6,50.275,292.85,39.025,298.2188,3.8109,5.5719,5.4609,4.8875,-0.772,-1.836,12.9344,12.858,11.7726,1.8656,1.8927,1.2528,28.325,0.731,266.84,1,1,48.9,37.0312,0
4/19/2025 13:00,275.4,316.0938,113.4875,50.3562,293.025,39.1375,298.5312,3.325,5.0562,5.3844,4.6578,-0.8018,-1.9275,12.8889,12.8027,11.6975,1.8866,1.9102,1.2033,31.3875,0.757,266.02,1,1,48.875,37.0812,0
4/19/2025 13:30,644.9375,355.625,117.75,50.5062,311.625,37.8687,329.1562,1.9844,2.8812,2.9594,2.5469,-1.4764,-4.835,16.0999,15.9812,13.4401,4.5646,4.6621,2.1258,30.475,1.961,283.92,1,1,48.9312,37.1,0
4/19/2025 14:00,661.3,374.9688,127.625,49.7375,332.475,37.3625,348.5625,1.5625,2.3734,2.6922,2.4641,-1.3464,-4.367,15.2013,15.1216,13.0814,3.8654,3.9311,1.7458,28.8438,2.888,283.66,1,0,49.1437,37.2062,0
4/19/2025 14:30,664.9125,376.25,128.3125,49.75,334.525,37.1812,350.5938,1.6359,2.7266,2.8953,1.95,-1.3806,-4.4575,15.0257,14.8974,12.9272,4.0492,4.1161,1.8548,29.9375,3.161,278.66,1,0,49.375,37.2,0
4/19/2025 15:00,665.55,377.3125,128.825,49.7062,336.475,37.1437,351.9375,1.7438,2.5797,2.7547,2.2844,-1.3259,-4.365,15.0631,14.9705,13.033,4.0216,4.0956,1.8441,29.85,0.792,269.06,1,0,49.6687,37.3563,0
4/19/2025 15:30,665.7625,378.2188,129.35,49.425,337.875,36.95,352.8438,1.5219,2.4984,2.55,2.3391,-1.4221,-4.4465,14.9737,14.8616,12.9839,3.8676,3.9394,1.7135,29.4312,2.591,269.06,1,0,49.9125,37.45,0
4/19/2025 16:00,665.8688,380.6562,130.2375,49.05,339.375,36.7687,354.2812,1.5281,2.3641,2.5109,2.2812,-1.3959,-4.421,14.9071,14.7852,12.977,3.9669,4.0387,1.7898,28.8125,3.522,278.44,1,1,44.4187,37.5812,0
4/19/2025 16:30,664.5938,379.6562,129.725,48.8562,337.975,36.5062,352.875,1.4578,2.6703,2.6469,2.3906,-1.3744,-4.4245,15.1314,15.0063,13.0395,3.9302,4.0024,1.7633,28.3062,2.658,275.46,1,1,47.7312,37.6812,0
4/19/2025 17:00,665.3375,374.5,128.3625,48.9688,334.85,36.6187,349.5312,1.5625,2.8578,2.6781,2.3781,-1.3705,-4.399,15.1509,15.0404,13.0581,3.9442,4.0059,1.7846,30.0375,0.669,275.18,1,1,49.0812,37.8062,0
4/19/2025 17:30,568.4375,367.0938,126.5375,48.4562,330.525,36.3687,343.1875,1.6406,3.0359,3.1812,2.7656,-1.1929,-3.635,13.9386,13.8525,12.3105,3.1694,3.2197,1.421,29.4188,0.916,286.42,1,1,49.8438,37.9375,0
4/19/2025 18:00,660.1312,371.9688,126.525,48.375,331.25,36.1312,346.2188,1.5578,2.5016,2.8391,2.5391,-1.2952,-4.3015,15.0257,14.9087,12.9824,3.9573,4.0229,1.806,28.2938,0.383,276.14,1,1,44.825,38.1,0
4/19/2025 18:30,659.6,375.0625,127.75,47.8438,334.425,35.7437,349.4688,1.3719,2.9641,2.7547,2.5172,-1.3198,-4.3235,14.8844,14.7722,12.968,3.8589,3.9297,1.7703,29.5375,6.571,280.6,1,0,48.1625,38.1812,0
4/19/2025 19:00,658.75,374.1875,127.6125,47.725,334.55,35.95,349.1562,1.3516,2.4219,2.7594,2.4,-1.3057,-4.279,14.756,14.6536,12.8531,3.8794,3.9437,1.7986,30.5375,19.48,278.98,1,0,49.7687,38.2687,0
4/19/2025 19:30,659.3875,375.7812,127.5875,47.375,335.475,35.5625,350.4688,1.6188,2.7859,2.7359,2.5266,-1.3268,-4.3235,14.7219,14.613,12.8219,3.9521,4.0186,1.8196,29.4188,2.983,281.82,1,0,44.4125,38.4,0
4/19/2025 20:00,659.6,375.8125,127.05,47.0938,335.525,35.1688,350.5312,1.5078,2.6391,2.8031,2.4359,-1.2694,-4.269,14.9169,14.7983,13.0479,3.956,4.0243,1.8421,28.9625,5.607,272.68,1,0,48.5125,38.4188,0
4/19/2025 20:30,660.7688,373.25,127.525,47.0187,334.3,35.125,348.8438,1.4094,2.6281,2.65,2.4359,-1.3298,-4.387,14.821,14.7137,12.9444,4.0282,4.0929,1.8668,28.9813,17.445,277.62,1,0,42.5125,38.3687,0
4/19/2025 21:00,660.1312,376.8125,127.4625,46.5812,336.125,34.7313,351.0938,1.4375,2.6156,2.7422,2.5437,-1.3088,-4.288,14.6894,14.5821,12.7799,3.9591,4.0247,1.82,29.475,0.969,274.8,1,1,48.3187,38.4188,0
4/19/2025 21:30,659.7063,376.0938,127.1875,46.3187,335.9,34.65,350.9062,1.5719,2.7062,2.6062,2.3625,-1.3333,-4.3135,14.9087,14.795,12.9016,3.8899,3.9534,1.7817,29.4625,0.679,263.62,1,1,43.1875,38.4625,0
4/19/2025 22:00,659.8125,376.4375,127.3125,46.1062,336.325,34.6312,351.5,1.6484,2.7188,2.7625,2.45,-1.367,-4.394,14.9315,14.8015,12.973,4.0041,4.0693,1.8257,30.5438,0.844,263.88,1,1,48.4375,38.525,0
4/19/2025 22:30,660.6625,375.8438,128.2125,45.8687,336.35,34.3563,351.2188,1.6562,2.8187,2.7953,2.5266,-1.3828,-4.42,14.8405,14.7332,12.8689,3.9713,4.0326,1.8091,29.4188,0.759,277.68,1,1,41.825,38.55,0
4/19/2025 23:00,661.5125,377.0625,128.25,45.9562,336.6,34.4,351.7812,1.6516,2.5391,2.7,2.3703,-1.4142,-4.549,15.0144,14.912,12.951,4.0369,4.1039,1.813,29.0687,5.514,286,1,1,47.2625,38.5375,0
4/19/2025 23:30,661.9375,375.9375,128.3625,46.15,336.35,34.3187,351.0938,1.6906,2.5922,2.8266,2.4125,-1.3307,-4.387,14.9055,14.8064,12.9962,4.0107,4.0802,1.8384,28.4437,3.012,285.7,1,0,50.2875,38.4937,0
4/20/2025 0:00,661.9375,376.3125,126.95,45.9375,336.275,34.075,350.6562,1.5,2.4781,2.5094,2.225,-1.3639,-4.3325,14.912,14.8064,12.9617,3.8374,3.8987,1.7292,29.9813,2.974,280.1,1,0,46.7812,38.45,0
4/20/2025 0:30,662.0437,376.75,126.9,45.9062,336.575,34.0125,351.125,1.6062,2.5625,2.6531,2.3922,-1.3635,-4.326,14.8632,14.7576,12.8198,3.8654,3.9354,1.7752,30.925,0.848,271.08,1,0,43.6625,38.4625,0
4/20/2025 1:00,661.6188,376.3438,127.775,45.7375,337.175,34.1125,351.2188,1.6578,2.7984,2.7828,2.2188,-1.3057,-4.29,14.8941,14.7966,12.953,3.956,4.0216,1.8607,29.9,0.626,275.14,1,0,47.6875,38.4437,0
4/20/2025 1:30,662.3625,380.4062,128.7125,45.3438,338.75,33.9062,353.2812,1.5125,2.4391,2.6859,2.3641,-1.3893,-4.445,14.8551,14.7511,12.9686,4.0334,4.0947,1.8493,29.8687,0.919,283.56,1,0,42.0938,38.4562,0
4/20/2025 2:00,661.8313,379.0625,127.5875,45.2125,338.775,33.6312,352.9688,1.5516,2.5547,2.7797,2.2266,-1.3355,-4.282,14.7511,14.6488,12.7762,3.8462,3.9105,1.7406,28.9688,0.813,271.7,1,1,47.95,38.3563,0
4/20/2025 2:30,662.0437,373.5,127.9875,45.2875,336.025,33.5062,349.7812,1.6359,2.7203,2.7391,2.3922,-1.3639,-4.3295,14.8161,14.6975,12.894,3.8952,3.9582,1.7885,29.375,0.763,273.66,1,1,42.1875,38.2812,0
4/20/2025 3:00,662.3625,372.5312,126.0125,45.375,334.225,33.6125,348.3438,1.5406,2.3875,2.7141,2.4109,-1.3583,-4.332,14.8746,14.7609,12.8916,3.8781,3.9455,1.7399,29.8687,0.875,265.8,1,1,47.9375,38.15,0
4/20/2025 3:30,662.15,372.8438,126.55,45.5187,334.3,33.2875,348.875,1.5766,2.9,2.8172,2.3344,-1.3521,-4.355,14.8048,14.7089,12.8444,3.9534,4.0173,1.8043,30.3937,1.217,280.7,1,1,42.4375,38.0312,0
4/20/2025 4:00,662.575,376.0938,126.6,45.325,335.75,33.1,350.8438,1.5453,2.6562,2.8969,2.5422,-1.3425,-4.3475,14.9526,14.8324,12.9514,3.9101,3.9814,1.7817,29.4062,2.921,283.54,1,0,48.4187,38.0625,0
4/20/2025 4:30,663.2125,374.625,125.8125,44.9875,335.175,33.1688,350.3438,1.475,2.6094,2.625,2.5547,-1.3364,-4.3385,14.8632,14.7528,12.8776,3.9398,4.005,1.7907,30.5187,6.061,278.92,1,0,43.4812,38,0
4/20/2025 5:00,661.725,373.8438,125.5375,44.9437,334.3,33.0187,348.9375,1.5,2.7734,2.775,2.0641,-1.3447,-4.2765,14.7105,14.6195,12.7749,3.8414,3.9236,1.7428,28.9312,2.965,281.62,1,0,49.375,38.1437,0
4/20/2025 5:30,661.6188,374.2812,125.275,44.7125,334.3,33.1125,348.8125,1.6344,2.7031,2.8922,2.2312,-1.3504,-4.3115,14.7934,14.6959,12.9442,3.8519,3.9136,1.7657,29.4,2.562,272.6,1,0,45.3125,38.05,0
4/20/2025 6:00,661.8313,372.3438,124.7875,45.0187,332.95,32.9312,347.4688,1.4359,2.5531,2.5922,1.9891,-1.3057,-4.304,15.0339,14.9234,13.0164,3.851,3.9171,1.7406,29.4688,17.71,278.84,1,0,50,38.1625,0
4/20/2025 6:30,651.7375,373.0938,126.65,45.8062,334.1,33.3375,347.8438,1.6172,2.7969,2.9469,2.2375,-1.2987,-4.343,14.8291,14.7284,12.852,3.8077,3.8689,1.7327,29.4125,5.264,280.82,1,1,46.0625,38.0562,0
4/20/2025 7:00,562.0625,366.5312,123.9,46.3,330.9,33.95,343.0312,1.8234,2.6687,3.4016,2.8953,-1.0218,-3.168,13.2967,13.183,11.9666,2.7113,2.7446,1.1839,30.55,5.824,280.74,1,1,45.2625,38.0187,0
4/20/2025 7:30,467.5,346.6562,120.0375,46.7937,316.525,34.8625,326.5938,2.1266,3.3,3.5953,3.2437,-0.94,-2.9,13.5535,13.4609,11.8958,2.3565,2.3915,1.083,29.4688,20.413,297.3,1,1,47.7812,38.075,0
4/20/2025 8:00,264.4562,324.8438,124.5625,47.75,311.925,36.5312,314,3.4156,5.4703,5.6547,4.3859,-0.5922,-1.548,12.7751,12.7085,11.8781,1.1984,1.2251,0.7812,28.925,0.678,282.24,1,1,43.3062,38.1187,30.9375
4/20/2025 8:30,264.2438,313.0625,119.775,48.3438,295.675,37.3875,299.25,3.4625,5.3609,5.5047,4.3969,-0.6928,-1.7725,12.9165,12.8255,11.8292,1.6967,1.7243,1.0649,28.2938,0.688,269.16,1,1,49.075,38.0938,0
4/20/2025 9:00,264.775,311.8438,114.225,48.2188,292.3,37.1562,296.5625,3.4953,5.3516,5.6125,4.2109,-0.7361,-1.8205,12.8206,12.7377,11.7504,1.7558,1.7807,1.1467,30.8937,3.176,282.34,1,0,44.5687,38.0312,4.7188
4/20/2025 9:30,265.625,309.875,114.2125,49.075,291.15,37.9125,295,3.4875,5.3578,5.4359,4.7453,-0.7129,-1.734,13.0221,12.9198,11.8648,1.6757,1.7055,1.1178,29.9562,3.142,289.74,1,0,48.85,38.0375,6.9875
4/20/2025 10:00,264.4562,311.9375,114.4,49.2,291.5,38.0875,295.5938,3.8141,5.8828,5.6406,3.9797,-0.7134,-1.735,12.7703,12.7052,11.7913,1.7628,1.7952,1.183,28.8563,0.737,288.76,1,0,42.4625,37.9188,6.0187
4/20/2025 10:30,266.475,312.8438,114.0875,48.7312,291.725,37.6688,295.9688,3.8734,5.6969,5.6172,4.9437,-0.7348,-1.7855,12.689,12.6094,11.7456,1.7838,1.8101,1.1977,29.025,0.852,277.28,1,0,46.45,37.8438,9.4375
4/20/2025 11:00,265.625,313.0625,114.2625,48.8125,292.2,37.5187,296.7188,3.65,5.8094,5.7844,4.1234,-0.6661,-1.708,12.9279,12.8369,11.7894,1.8162,1.8451,1.2383,29.9312,0.726,272.32,1,0,48.1125,37.7562,11.7812
4/20/2025 11:30,264.6687,313.5312,114.7375,49.5312,292.65,38.0687,297.3125,3.4906,5.5328,5.6,4.7188,-0.7138,-1.785,12.9327,12.8499,11.8407,1.8783,1.9085,1.2589,29.4,0.729,269.4,1,1,48.675,37.7,10.2625
4/20/2025 12:00,265.5187,316.0312,114.7125,49.4187,294,37.9375,298.8125,3.5344,5.5109,5.6891,4.8734,-0.6758,-1.7345,12.7995,12.7036,11.7617,1.9697,1.9956,1.3705,28.8438,0.689,267.86,1,1,48.775,37.5438,8.3875
4/20/2025 12:30,265.9437,320,115.8625,49.5687,296,37.925,301.0938,3.6812,5.4125,5.3766,4.8,-0.7514,-1.851,12.9149,12.8304,11.7574,1.9942,2.0187,1.3374,29.9437,0.861,289.3,1,1,48.625,37.3937,2.2312
4/20/2025 13:00,265.8375,319.4688,115.525,49.5938,295.9,37.9562,301.0938,3.6578,5.7625,5.7937,4.8797,-0.6565,-1.7615,12.8531,12.7556,11.8111,2.0616,2.0822,1.4208,30.025,6.237,288.34,1,1,48.0875,37.325,0
4/20/2025 13:30,265.625,320.5312,114.05,49.6062,295.4,37.9875,300.9062,3.7609,5.5234,5.5047,5.0094,-0.7348,-1.8225,12.7962,12.6955,11.7836,1.9868,2.0104,1.3519,30.0312,2.295,280.82,1,1,47.6937,37.3,0
4/20/2025 14:00,265.7312,317.8125,114.4375,49.5437,294.4,37.9937,300.3438,3.6094,5.4719,5.6687,5.15,-0.6709,-1.8265,12.8466,12.7638,11.7065,2.1461,2.1706,1.4774,29.4375,19.381,292.32,1,0,47.2562,37.3062,1.5125
4/20/2025 14:30,266.475,320.8125,114.375,49.2875,296.275,37.7938,301.6562,3.925,5.5281,5.4578,5.0312,-0.6819,-1.8215,12.9685,12.884,11.9065,2.0997,2.1224,1.4359,30.5812,8.79,289.08,1,0,47.0125,37.25,1.7312
4/20/2025 15:00,265.7312,316.5625,113.5375,48.7375,294.175,37.2,299.9688,3.5781,5.8109,5.8656,4.4578,-0.6801,-1.751,12.9132,12.819,11.823,1.9969,2.0236,1.3772,29.3812,0.829,278.34,1,0,46.6625,37.1562,6.9438
4/20/2025 15:30,266.5812,316.2188,114.125,48.3625,294.15,36.8812,299.4062,3.4625,5.2281,5.3656,4.8578,-0.6766,-1.75,12.7946,12.7166,11.6997,1.954,1.9794,1.3563,29.5625,0.792,268.86,1,0,46.1187,37.1562,13.2562
4/20/2025 16:00,382.1813,330.75,110.3875,48.0625,301.075,36.0125,310.5312,2.6922,4.6062,5.0047,3.8094,-0.7816,-2.315,13.2577,13.1635,11.834,2.1111,2.1364,1.1121,29.4188,0.705,249.24,1,1,45.4875,37.0062,10.7937
4/20/2025 16:30,390.575,336.6562,113.75,48.0375,307.25,35.9625,316.7188,2.8625,4.4078,4.6141,3.5469,-0.8634,-2.4275,13.3422,13.2496,11.8428,2.0376,2.0682,1.0332,28.8563,0.911,236.1,1,1,45.0437,37.0062,3.7062
4/20/2025 17:00,529.125,351.0938,117.25,48.1562,312.625,35.8125,327.2812,2.0656,3.5203,3.4578,2.8969,-1.2743,-3.852,14.4586,14.3546,12.4211,3.3422,3.3982,1.512,29.4688,17.514,281.36,1,1,44.6,36.8563,0
4/20/2025 17:30,660.875,374.25,127.375,48.3375,333.925,36.0312,350.125,1.6922,2.7062,2.8266,2.4828,-1.4357,-4.5535,15.1119,14.9884,12.9104,4.0404,4.1135,1.8222,29.9125,1.623,283.46,1,1,44.5687,36.825,0
4/20/2025 18:00,659.9187,377.9062,129.2875,48.5875,337.075,36.3563,353.375,1.6656,2.9125,2.8438,2.4922,-1.3622,-4.4895,15.0859,14.9478,12.994,4.0168,4.0934,1.8692,29.4375,4.893,282.86,1,1,44.7312,36.8812,0
4/20/2025 18:30,659.8125,379.1875,128.925,47.8562,337.625,36.2875,353.9688,1.6141,2.6984,3.0031,2.5437,-1.3162,-4.4115,15.0046,14.8714,12.9331,4.0457,4.1209,1.8642,27.2437,3.223,278.62,1,0,45.1875,36.775,0
4/20/2025 19:00,664.1687,376.7812,129.275,48.25,336.375,36.3563,351.3438,1.6109,2.8625,2.7203,2.0672,-1.3359,-4.3685,14.8226,14.704,12.8717,3.9818,4.0566,1.8156,29.4,2.943,283.3,1,0,45.6187,36.8625,0
