Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
4/20/2025 19:30,663.425,379.5,129.3625,47.7312,338.225,36.1,353.25,1.6437,2.9109,2.9656,2.2703,-1.3119,-4.3635,14.9461,14.8242,12.9957,4.0216,4.0934,1.8795,29.4625,2.907,285.48,1,0,46.45,36.775,0
4/20/2025 20:00,664.0625,378.3125,128.9625,47.525,337.075,35.8438,352.0938,1.5781,2.6125,2.8156,2.3781,-1.3788,-4.3965,14.7592,14.6585,12.927,3.9801,4.0496,1.8005,27.85,0.623,279.48,1,0,47.1312,36.8875,0
4/20/2025 20:30,663.6375,377.7188,128.55,47.425,337.1,35.7687,352.1562,1.5609,2.7641,2.7422,2.3094,-1.3132,-4.321,14.8112,14.7349,12.8613,3.9752,4.047,1.815,29.4,0.906,267.7,1,0,47.8312,36.7562,0
4/20/2025 21:00,663.6375,374.6562,128.4375,47.5562,335.125,35.8438,349.6875,1.6859,2.7719,2.9031,2.3594,-1.2887,-4.305,14.9315,14.8324,13.0037,3.9534,4.0247,1.8397,29.925,0.917,276.12,1,1,48.3812,36.725,0
4/20/2025 21:30,662.4688,373.1875,128.875,47.5812,334.675,35.5687,349,1.6406,2.6953,2.8672,2.2531,-1.3394,-4.468,15.0371,14.9087,13.0523,4.0317,4.1056,1.8347,28.2812,17.84,285.88,1,1,48.9562,36.775,0
4/20/2025 22:00,664.9125,375.75,128.0875,47.6375,335.7,35.425,350.5625,1.6547,2.6562,2.8609,2.3547,-1.3329,-4.374,15.0079,14.873,13.0686,3.9897,4.0592,1.8382,30.5187,0.671,272.98,1,1,49.9062,36.8062,0
4/20/2025 22:30,665.3375,376.4375,128.4875,47.2937,336.375,35.3563,351.2188,1.5375,2.4531,2.7203,2.4172,-1.3416,-4.3755,14.925,14.7983,13.0593,3.9254,4.0011,1.783,28.7938,0.891,280.88,1,1,45.0938,36.7938,0
4/20/2025 23:00,663.2125,377.4688,128.4125,47.5437,336.65,35.2938,351.4688,1.7047,2.5094,2.8422,2.1812,-1.3591,-4.3805,14.9624,14.847,13.0353,3.9674,4.0396,1.8047,29.9688,1.894,270.9,1,1,49.1875,37.0187,0
4/20/2025 23:30,664.275,377.5,128.3625,46.9312,336.775,35.1437,351.6562,1.7188,2.7891,2.7578,2.1062,-1.3289,-4.383,14.9884,14.8746,13.0068,4.0522,4.1183,1.8915,29.475,4.769,276.7,1,0,44.3062,37.0875,0
4/21/2025 0:00,663.85,376.3438,128.2375,46.7937,336.15,35.1937,350.3125,1.8906,2.7609,2.9594,2.2094,-1.3526,-4.424,14.9705,14.886,13.0561,4.0164,4.0763,1.8408,28.8563,2.972,283.2,1,0,48.8438,37.2375,0
4/21/2025 0:30,590.4313,372.4062,126.2375,46.85,333.25,34.875,346.125,1.8281,2.6484,3.2625,2.9031,-1.1876,-3.783,14.2149,14.1206,12.4873,3.3509,3.4056,1.5043,29.9437,2.3,283.3,1,0,42.8062,37.2938,0
4/21/2025 1:00,470.475,359.4375,124.1125,46.8625,326.825,35.1125,336.8125,2.2141,3.3094,3.8266,3.0859,-0.9916,-3.016,13.4576,13.3374,11.8798,2.4681,2.5004,1.1449,28.3937,5.514,291.54,1,0,48.3812,37.3062,0
4/21/2025 1:30,285.6,332.2188,124.0625,46.725,317.175,35.6375,319.5625,3.4594,4.9969,5.1703,4.3328,-0.6871,-1.704,12.7491,12.6679,11.8227,1.3117,1.3288,0.88,29.5187,5.198,283.5,1,0,42.7687,37.475,39.6187
4/21/2025 2:00,268.4938,316.875,121.2875,46.6687,298.5,35.8375,301.9375,3.6906,5.0922,5.9172,4.95,-0.7147,-1.8415,12.8385,12.7524,11.7981,1.9129,1.9479,1.3024,29.925,5.456,285.2,1,1,47.5187,37.5312,1.4562
4/21/2025 2:30,267.4313,313.3125,115.025,46.5625,293.2,35.5187,297.5,3.7937,5.5203,5.5312,4.8062,-0.7112,-1.8005,12.8239,12.7069,11.7325,1.8871,1.9172,1.2744,27.7437,0.774,274.74,1,1,48.9937,37.6688,12.8438
4/21/2025 3:00,267.9625,308.9688,114.8,46.2562,291.475,35.5187,295.375,3.3453,5.5266,5.6437,4.3594,-0.6324,-1.6975,13.0238,12.9019,11.9147,1.7103,1.7383,1.1697,29.9,0.814,270.26,1,1,46.5625,37.8375,24.9
4/21/2025 3:30,267.6437,308.4688,115.8625,46.2,291.425,35.425,295,3.3344,5.5422,5.6828,4.1891,-0.7304,-1.777,12.8271,12.7215,11.8157,1.6097,1.6359,1.0872,29.2625,0.729,268.8,1,1,49.7687,37.925,31.4062
4/21/2025 4:00,267.5375,308.0625,116.6875,46.0187,291.75,35.4437,295.0312,3.3438,5.6812,5.6516,4.4641,-0.6937,-1.7415,12.7296,12.6402,11.7293,1.6451,1.6727,1.1255,28.4188,3.38,282.9,1,0,45.075,38.0687,34.3062
4/21/2025 4:30,268.6,307.4375,118.1375,46.05,292.15,35.1812,295.2188,3.2609,5.6594,5.5703,4.2094,-0.7151,-1.8275,13.0091,12.9198,11.7879,1.7457,1.7755,1.183,28.2938,18.247,294.08,1,0,49.1437,38.15,33.6125
4/21/2025 5:00,267.5375,311.375,117.475,45.7062,293.475,35.3,296.3125,3.5422,5.6656,5.5609,4.2719,-0.6937,-1.765,12.8369,12.7312,11.8271,1.7121,1.7387,1.1898,29.9813,2.95,289.14,1,0,43.275,38.1562,33.4562
4/21/2025 5:30,493.425,341.4375,112.425,45.8875,303.725,34.175,317.1562,2.2781,3.7875,3.8,3.0094,-1.1181,-3.271,13.8492,13.7599,12.0552,2.8168,2.8587,1.2843,29.4188,0.764,285.56,1,0,48.0312,38.2875,0
4/21/2025 6:00,661.725,369,123.4375,45.9688,327.575,33.875,343.4688,1.4906,2.9812,2.675,2.3234,-1.3801,-4.381,15.1427,15.0079,12.9573,3.8501,3.9219,1.7367,28.7875,0.842,277.1,1,0,43.1375,38.3312,0
4/21/2025 6:30,466.0125,352.9375,123.325,46.0562,324.55,34.8563,333.8125,2.0969,3.9828,4.3344,3.1375,-1.0074,-2.8425,13.3341,13.2366,11.8468,2.2629,2.2922,1.0649,28.3687,0.746,291.52,1,1,46.65,38.375,0
4/21/2025 7:00,348.6062,339.625,120.8125,47.2,318.55,35.8563,323.9375,2.5437,4.5609,5.1453,3.6609,-0.7996,-2.077,12.9685,12.8759,11.8515,1.5134,1.5449,0.7525,28.3312,0.837,292.4,1,1,49.5938,38.375,26.0375
4/21/2025 7:30,392.0625,312.3438,123.925,47.7125,296.725,36.4062,302.7188,2.7281,4.3844,4.6359,3.6812,-0.8634,-2.7365,13.7664,13.6721,11.8989,2.486,2.5249,1.2274,29.9625,0.783,278.32,1,1,44.325,38.375,0
4/21/2025 8:00,665.55,357.25,118.6875,48.7937,313.325,36.4188,330.3438,1.7375,2.6656,2.9828,2.4859,-1.4212,-4.5275,15.2272,15.107,13.0388,3.8926,3.97,1.6487,28.8,0.753,284.36,1,1,48.5625,38.2875,0
4/21/2025 8:30,665.2312,373.3438,125.7625,48.9375,328.8,36.6625,344.9375,1.3203,2.8375,2.6031,2.1906,-1.3517,-4.332,14.9689,14.847,12.8878,3.8116,3.8803,1.6373,29.3812,0.813,283.4,1,1,43.7687,38.2125,0
4/21/2025 9:00,664.8063,375.7812,126.9375,48.8875,331.625,36.5125,347.5,1.4734,2.7719,2.675,2.2766,-1.2847,-4.29,14.808,14.691,12.7953,3.9184,3.9919,1.7909,27.7313,2.972,280.7,1,0,48.0437,38.2812,0
4/21/2025 9:30,476.1062,368.5938,125.3625,49.3125,331.225,37.1312,342.4375,2.0156,3.5594,4.1703,3.2016,-0.9317,-2.7075,13.0936,13.0075,11.8303,2.199,2.227,1.0489,29.5438,2.441,291.44,1,0,45.55,38.1375,0
4/21/2025 10:00,467.7125,353.375,123.1125,49.8625,320.725,37.7375,330.7812,2.0562,3.9312,4.1266,3.0578,-1.0546,-2.8725,13.2919,13.1895,11.831,2.3123,2.3425,1.0154,28.6,0.74,298.46,1,0,46.6125,38.1063,0
4/21/2025 10:30,263.9249,320.5312,129.1125,49.85,307.45,38.6812,309.875,3.3375,4.8828,5.2375,4.1609,-0.7059,-1.6895,12.7085,12.6224,11.7056,1.4946,1.5257,0.9721,27.8125,0.748,289.48,1,0,48.6125,37.925,0
4/21/2025 11:00,266.0499,315.375,118.4875,49.5625,295.225,38.3,299.625,3.2562,5.3703,5.7125,4.6922,-0.6998,-1.7655,12.858,12.7638,11.7941,1.7947,1.8258,1.1812,28.9125,0.773,276.46,1,0,49.0875,37.975,0
4/21/2025 11:30,265.5187,309.9062,113.4875,49.6125,289.675,38.2313,295.0625,3.5359,5.725,5.925,4.8375,-0.7536,-1.786,12.8921,12.78,11.8015,1.7506,1.779,1.155,29.925,0.791,269.32,1,1,49.0375,37.7437,2.2188
4/21/2025 12:00,266.5812,311.5312,113.0875,49.5938,289.55,38.1875,294.6875,3.3781,5.6375,5.9469,5.0984,-0.7549,-1.8115,12.7881,12.6321,11.7386,1.8424,1.8717,1.2423,28.3375,0.794,266.82,1,1,48.7125,37.55,8.1062
4/21/2025 12:30,264.8812,312.375,113.6875,49.275,290.5,38,295.5,3.2687,5.9469,6.0531,4.4141,-0.6998,-1.7405,13.0481,12.9522,11.8363,1.7632,1.7939,1.1885,29.4625,0.807,265.84,1,1,48.1937,37.375,12.0125
4/21/2025 13:00,334.5812,311.4688,113.7875,49.1437,288.875,37.5687,296,3.1609,5.2406,5.4,4.0016,-0.9291,-2.5275,13.456,13.3601,11.8475,2.3539,2.3928,1.2672,29.95,0.553,264.1,1,1,47.3875,37.2938,0.0375
4/21/2025 13:30,640.7937,367.5312,119,49.4875,318.875,36.775,336.6562,1.8125,3.2969,3.1,2.3844,-1.4099,-4.3075,15.003,14.8811,12.8679,3.7469,3.816,1.6452,29.0562,2.237,279.44,1,1,46.6937,37.2125,0
4/21/2025 14:00,600.2063,362.0312,125,49.5938,323.15,37.0562,336.875,1.5641,3.0078,2.6687,2.4125,-1.2913,-4.2895,15.5441,15.4174,13.0795,3.9761,4.0492,1.8368,29.375,3.019,287.9,1,0,46.25,37.0375,0
4/21/2025 14:30,665.3375,381.4375,127.45,49.65,333.85,36.9813,350.4688,1.4859,2.9656,2.7297,2.2859,-1.3482,-4.4925,15.3719,15.2549,13.1664,4.0877,4.1577,1.8839,28.2437,3.163,280.54,1,0,46.0812,36.95,0
4/21/2025 15:00,664.3812,373.0625,129.175,49.8187,333,37.2,348.3438,1.3531,2.7437,2.4469,2.2547,-1.4278,-4.469,15.1947,15.0664,12.9989,3.8038,3.8764,1.6673,29.9375,11.384,284.4,1,0,46.0687,36.7687,0
4/21/2025 15:30,665.0188,369.625,128.8625,49.4625,330.55,36.875,345.625,1.3391,2.8641,2.6266,2.3984,-1.4536,-4.4635,15.0452,14.9217,12.9637,3.8882,3.9599,1.7181,28.5312,0.824,283,1,0,46.075,36.7125,0
4/21/2025 16:00,665.4437,369.6562,127.6875,49.4062,330.25,36.7687,344.9062,1.2422,2.8828,2.7453,2.3719,-1.3696,-4.452,15.2354,15.1444,13.1075,3.9752,4.0391,1.7997,28.8937,1.532,288.36,1,1,46.0312,36.7625,0
4/21/2025 16:30,665.4437,369.875,127.65,49.0938,330.425,36.5125,345.1562,1.3156,2.9406,2.7312,2.35,-1.4125,-4.4355,15.0306,14.9234,13.008,3.8983,3.9713,1.7237,29.35,0.895,286.58,1,1,46.0187,36.7437,0
4/21/2025 17:00,666.0813,370.5312,126.6375,48.9625,330.375,36.3812,345.1875,1.5484,2.4484,2.7547,2.4344,-1.3622,-4.391,14.9347,14.8275,12.9916,3.9954,4.0693,1.8165,27.6875,0.491,275.08,1,1,46.0562,36.7375,0
4/21/2025 17:30,664.1687,370.9375,126.575,48.5938,330.875,36.0938,345.5938,1.3688,2.7078,2.4641,2.3734,-1.3609,-4.355,15.1687,15.0745,12.9742,3.8812,3.9547,1.743,29.5938,0.057,266.5,1,1,46.125,36.7625,0
4/21/2025 18:00,665.0188,371.875,126.7125,48.6125,331.55,36.0687,346.375,1.25,2.8828,2.5016,2.2828,-1.3294,-4.3295,15.1574,15.0469,13.1186,3.8969,3.9687,1.7773,29.3125,2.005,259.4,1,1,46.1687,36.7375,0
4/21/2025 18:30,665.7625,375.3438,127.9125,48.7312,333.6,36.3062,348.25,1.2188,2.8344,2.8062,2.1047,-1.4803,-4.46,14.9331,14.8112,12.9595,3.8086,3.8737,1.6835,28.975,3.156,282.38,1,0,46.3438,36.9625,0
4/21/2025 19:00,665.125,374.9688,127.5375,48,333.775,36.2875,348.375,1.5047,2.6203,2.7422,2.2984,-1.3618,-4.3965,14.99,14.9412,12.9504,3.9674,4.0356,1.8036,29.2938,2.949,278.34,1,0,46.7437,36.8312,0
4/21/2025 19:30,665.125,375.875,128.0125,48.3438,334.75,36.7125,349.6875,1.4,2.9859,2.9078,2.3656,-1.4212,-4.445,14.9526,14.8389,13.0442,3.9442,4.0142,1.7797,28.375,3.194,276.98,1,0,47.2,36.9312,0
4/21/2025 20:00,664.4875,375.8438,128.275,48.2062,335.275,36.5625,350.3125,1.4062,2.8234,2.7969,2.5797,-1.3408,-4.382,15.0127,14.8974,12.9695,4.0238,4.0907,1.8712,28.95,5.184,277.24,1,0,47.5437,36.925,0
4/21/2025 20:30,663.85,375.7812,127.8,47.5875,335.1,35.9937,349.9688,1.35,2.9234,2.8156,2.3984,-1.3526,-4.3905,14.8194,14.7072,12.8839,3.9446,4.0234,1.8152,29.4688,17.444,281.36,1,0,48.0562,36.8875,0
4/21/2025 21:00,665.8688,378.3438,128.775,47.35,336.775,35.7188,351.6562,1.3922,2.8625,2.7094,2.3875,-1.3429,-4.39,14.9494,14.8421,12.9452,3.9678,4.0361,1.8191,29.3125,5.4,281,1,1,48.55,36.8125,0
4/21/2025 21:30,665.7625,373.9062,128.3375,47.7062,334.85,35.5562,349.1562,1.3141,2.6312,2.6391,2.3984,-1.3867,-4.397,14.9981,14.8974,13.0081,3.8628,3.9341,1.7347,28.4062,9.114,282.8,1,1,49.1312,36.9125,0
4/21/2025 22:00,663.5312,375.375,127.4125,47.3937,334.525,35.6,349.0312,1.35,2.6922,2.5437,2.3484,-1.3434,-4.2995,14.9152,14.8177,12.9495,3.8659,3.9315,1.7699,29.4125,0.856,273.44,1,1,50.1,36.7437,0
4/21/2025 22:30,664.3812,376.3125,127.725,46.7812,335.275,35.3312,349.5938,1.3234,3.0344,2.925,2.3375,-1.3394,-4.311,14.9559,14.8632,12.8657,3.8672,3.935,1.7596,29.2938,2.8,268.1,1,1,45.9187,36.8937,0
4/21/2025 23:00,663.7438,371.25,126.9,46.8062,332.275,35.3187,346.5,1.3141,2.8609,2.6609,2.225,-1.3583,-4.322,14.9217,14.8242,13.0122,3.8142,3.8803,1.7111,29.925,2.555,271.02,1,1,48.825,36.9688,0
4/21/2025 23:30,664.3812,373.0625,126.775,46.55,333.1,34.9062,347.4688,1.3109,2.6594,2.4594,2.0969,-1.3149,-4.2785,15.0583,14.9299,13.0117,3.8156,3.8829,1.7399,28.3438,9.589,283.84,1,0,49.8312,36.925,0
4/22/2025 0:00,665.2312,374.1562,127.1375,46.8937,334.125,34.9125,348.3438,1.2844,2.8922,2.7609,2.5187,-1.3351,-4.3035,14.7284,14.6325,12.7891,3.8878,3.956,1.7679,29.3563,2.925,283.08,1,0,44.3,36.9062,0
4/22/2025 0:30,663.9563,374.5312,127.225,47.0875,334.575,35.1,348.7812,1.3453,2.6906,2.7188,2.5297,-1.3228,-4.3255,15.0274,14.9169,13.033,3.9245,3.9932,1.7918,27.9875,0.821,275.48,1,0,48.3562,36.8875,0
4/22/2025 1:00,665.125,374.5625,127.4375,47.3438,335.025,35.0438,349.1562,1.35,2.5812,2.5453,2.1516,-1.3644,-4.3065,14.8746,14.7836,12.9328,3.8396,3.907,1.7356,28.9,0.742,268.8,1,0,42.8875,36.9875,0
4/22/2025 1:30,665.4437,377.9688,129.0125,47.35,336.55,35.0812,351.2188,1.4453,2.6,2.6031,2.3859,-1.3963,-4.443,14.8096,14.7024,12.8347,3.9879,4.0654,1.7771,29.5375,0.813,283.44,1,0,47.7937,37.025,0
4/22/2025 2:00,664.5938,376,127.875,47.125,336.25,34.9813,351.0938,1.4234,2.7188,2.8844,2.6422,-1.3351,-4.3595,14.821,14.7121,12.9633,3.9779,4.0501,1.8364,28.275,0.981,272.38,1,1,42.8687,37.1937,0
4/22/2025 2:30,666.2937,376.1562,127.8375,47.1375,336.1,34.7375,351.0312,1.4672,2.8469,2.6422,2.3875,-1.3268,-4.325,14.8551,14.7284,12.9389,4.0011,4.0715,1.8482,29.0062,0.657,273.64,1,1,48.2188,37.375,0
4/22/2025 3:00,664.275,376.2812,127.2375,46.8562,335.875,34.55,351.125,1.5578,2.9844,3.0516,2.5422,-1.3644,-4.4185,14.7576,14.6423,12.8704,4.096,4.1638,1.8865,28.9375,0.898,265.12,1,1,43.8812,37.5312,0
4/22/2025 3:30,665.3375,375.9062,127.5625,46.9187,335.175,34.7375,350.2188,1.5625,2.6859,2.8984,2.3,-1.3355,-4.362,14.8714,14.7463,12.9505,3.9914,4.0645,1.8401,30.6063,0.598,270.62,1,1,49.0187,37.6562,0
4/22/2025 4:00,665.3375,380.9375,127.9375,46.2625,337.225,34.4937,352.7812,1.6359,2.8516,2.5281,2.1953,-1.3819,-4.451,14.8827,14.8161,12.9673,4.0649,4.1319,1.8727,29.4188,2.916,283.08,1,0,44.8812,37.85,0
4/22/2025 4:30,665.125,376.6875,126.975,46.0312,335.325,34.3563,350.6875,1.5516,2.7484,2.6875,2.7,-1.4401,-4.4425,14.7056,14.5935,12.8101,3.9831,4.0566,1.7903,29.4188,3.076,283.08,1,0,49.5125,37.8312,0
4/22/2025 5:00,664.9125,373.5625,126.15,46.1187,332.9,34.5187,347.875,1.6094,2.9969,2.8719,2.4141,-1.3849,-4.4015,14.8454,14.7609,12.9466,3.9674,4.0387,1.8086,27.6937,6.43,283.28,1,0,45.0687,37.9312,0
4/22/2025 5:30,664.9125,368.9688,124.7125,46.2812,329.775,34.0687,344.5625,1.5703,2.5938,2.85,2.4906,-1.3526,-4.323,14.8909,14.8015,12.9432,3.9429,4.0133,1.8058,27.7188,0.833,274.28,1,0,49.2875,38,0
4/22/2025 6:00,664.7,369.4062,125.7,46.5,330.35,34.3625,345.25,1.6781,2.6687,2.8547,2.7266,-1.3819,-4.469,14.7072,14.6,12.8819,4.0991,4.1726,1.9064,28.3312,17.29,286.28,1,0,45.2625,37.9188,0
4/22/2025 6:30,664.1687,372.1875,125.35,46.9312,331.525,34.5375,346.7812,1.6047,2.6953,2.7375,2.6547,-1.3062,-4.3485,14.8145,14.6959,12.8962,4.0724,4.1489,1.9062,28.9062,0.971,272.36,1,1,49.825,38.025,0
4/22/2025 7:00,664.7,372.9375,125.825,47.3375,332.05,35,347.3125,1.6188,2.5078,2.6,2.6687,-1.3504,-4.3515,14.7787,14.6764,12.8756,4.0562,4.1341,1.8285,28.85,0.797,262.74,1,1,45.8312,38.0438,0
4/22/2025 7:30,665.7625,372.9375,126.9,48.0875,333.05,35.7687,347.9688,1.5016,2.8312,2.7141,2.4969,-1.3456,-4.362,14.6423,14.5301,12.7865,4.0264,4.0964,1.8156,29.45,0.876,265.18,1,1,50.0562,38.1688,0
4/22/2025 8:00,663.9563,375.3125,128.5125,48.875,334.325,36.5562,349.3438,1.5094,2.8937,2.8016,2.7297,-1.3123,-4.398,14.8405,14.7381,12.886,4.1297,4.201,1.8327,29.9437,0.769,280.78,1,1,46.6875,38.3187,0
4/22/2025 8:30,665.7625,379.3125,129.525,49.0625,336.725,36.875,351.7188,1.7297,3.1016,2.9312,2.5109,-1.3604,-4.4665,14.7154,14.6146,12.8244,4.1629,4.2378,1.8924,28.3125,0.95,282.56,1,1,44.6125,38.275,0
4/22/2025 9:00,665.2312,377.0312,129.15,49.3625,335.85,37.2125,350.6562,1.5469,2.9672,2.7859,2.4234,-1.3919,-4.4095,14.6747,14.5626,12.8084,4.0461,4.1174,1.8329,28.2812,3.113,282.74,1,0,47.75,38.2437,0
4/22/2025 9:30,556.6438,377.4062,129.1625,49.5938,338.8,37.1688,351.0625,2.0797,3.1016,3.7188,3.1922,-1.0656,-3.242,13.17,13.066,11.8012,2.8657,2.8959,1.3033,29.1812,3.77,286.46,1,0,45.8625,38.2062,0
4/22/2025 10:00,467.075,359.4688,125.05,49.2937,324.7,37.1,334.75,2.2172,3.3406,4.3453,3.5781,-1.0013,-2.9905,13.4251,13.3406,11.8667,2.5814,2.6216,1.2071,29.375,0.736,303.84,1,0,46.5125,38.1562,0
4/22/2025 10:30,263.7125,330.0625,126.875,49.3375,315.825,37.8,318.3438,3.4672,5.4734,5.5109,4.6203,-0.7156,-1.622,12.5606,12.4777,11.7548,1.2129,1.2383,0.7936,29.4,0.791,281.76,1,0,48.3562,38.0875,16.325
4/22/2025 11:00,265.8375,323.0312,122.4875,50.7937,301.625,39.5562,305.1562,3.5641,5.5,6.1344,5.1109,-0.7864,-1.8805,12.8287,12.7329,11.7119,1.9151,1.9474,1.3302,28.3312,0.779,269.2,1,0,49.1375,37.9875,0
4/22/2025 11:30,265.5187,321.0938,118.3,52.15,296.975,40.8875,301.3438,3.5656,5.6422,5.7859,4.7453,-0.7869,-1.8745,12.9198,12.8271,11.8068,1.9488,1.982,1.2812,29.875,0.677,265.54,1,1,49.825,37.9312,0
4/22/2025 12:00,265.2,321.625,117.175,51.3625,297,40.1562,301.625,3.6016,5.6844,5.6781,5.0516,-0.7217,-1.773,12.7589,12.6614,11.7616,2.0192,2.0538,1.381,28.8125,0.795,265.54,1,1,44.3438,37.8062,0
4/22/2025 12:30,292.6124,320.2812,116.4125,50.45,296.025,38.8875,301.4062,3.5281,5.8625,5.8641,4.0375,-0.7379,-1.97,12.9474,12.8629,11.6772,2.2292,2.262,1.4291,29.925,0.69,267.36,1,1,47.0437,37.8375,0
4/22/2025 13:00,422.9812,323.625,114.2875,50.3125,294.875,38.125,304.7188,2.6922,4.3703,4.6359,3.7594,-1.0761,-3.185,14.0296,13.9256,12.0858,2.9471,2.9887,1.4219,29.4125,2.811,268.92,1,1,47.675,37.85,0
4/22/2025 13:30,661.4062,377.1875,122.7625,50.5938,326.975,37.825,345.2812,1.8594,2.8219,3.0484,2.6719,-1.5061,-4.694,15.0095,14.8746,12.8893,4.3161,4.4184,1.9819,27.7875,4.375,279.74,1,1,47.7687,37.8062,0
4/22/2025 14:00,660.2375,382.5625,129.4625,50.6187,337.4,38.0375,354.125,1.6469,2.55,2.8687,2.8141,-1.3066,-4.3795,14.873,14.7511,12.8648,4.1389,4.2203,1.9421,30.6625,6.219,283.22,1,0,47.7562,37.7562,0
4/22/2025 14:30,659.9187,374.9688,128.5375,49.8937,334.1,37.3125,349.9688,1.6641,2.7594,2.8203,2.5297,-1.3233,-4.4055,14.6731,14.5594,12.7885,4.1363,4.2211,1.9394,28.4312,7.633,283.44,1,0,47.9562,37.7188,0
4/22/2025 15:00,660.5563,374.625,128.675,50.0938,335.2,37.4875,349.9375,1.5938,2.5656,2.9187,2.7656,-1.3569,-4.3845,14.4554,14.3351,12.6443,4.0689,4.1384,1.8869,29.7562,5.181,282.74,1,0,47.9812,37.7625,0
4/22/2025 15:30,665.6562,372.6875,129.4,49.9,334.525,38.1562,348.875,1.475,2.8453,2.8594,2.3453,-1.4589,-4.479,14.4456,14.327,12.5906,3.9936,4.0732,1.8152,28.3125,8.607,284.16,1,0,48.125,37.6937,0
4/22/2025 16:00,664.9125,372.4375,128.75,49.6812,333.425,38.0625,347.9375,1.6594,2.8625,2.9047,2.6031,-1.3075,-4.368,14.7544,14.6325,12.8569,4.0759,4.1485,1.9012,29.975,17.117,283.66,1,1,48.6312,37.8125,0
4/22/2025 16:30,664.4875,374.5938,129.625,49.5062,334.85,37.9562,349.25,1.6266,2.7906,2.8734,2.1781,-1.3967,-4.476,14.7641,14.6504,12.8402,4.0868,4.1673,1.8821,29.9375,17.074,286.6,1,1,49.375,37.775,0
4/22/2025 17:00,665.0188,375.5625,129.2875,49.825,335.25,37.9937,349.8438,1.6766,2.7453,2.8891,2.5187,-1.3688,-4.38,14.7316,14.6211,12.7817,4.0417,4.1166,1.8399,29.5438,0.904,278.46,1,1,43.55,37.9125,0
4/22/2025 17:30,664.3812,375.4062,129.125,49.2437,335.725,37.4813,350.4062,1.7047,2.9609,2.9562,2.5938,-1.3543,-4.388,14.7511,14.626,12.8307,4.0544,4.1284,1.8692,29.3937,0.86,270.36,1,1,47.1062,37.9562,0
4/22/2025 18:00,665.7625,375.9062,128.975,49.1687,336.075,37.3812,351,1.6594,2.5203,2.7891,2.3953,-1.3976,-4.4265,14.7917,14.6747,12.8662,4.0295,4.1013,1.8364,29.4,0.834,261.66,1,1,49.5187,37.95,0
4/22/2025 18:30,664.8063,379.5625,130.3875,49.2625,338.15,37.5375,353.3125,1.7859,2.75,2.8625,2.2266,-1.4252,-4.4495,14.4797,14.3725,12.6906,3.9761,4.0483,1.8051,29.2938,2.905,283.42,1,0,44.4562,38.0125,0
4/22/2025 19:00,665.0188,378.625,129.7875,49.4312,338.125,37.7687,353.0938,1.6625,3.0094,2.8969,2.1266,-1.3806,-4.3925,14.9282,14.8064,12.9419,3.9827,4.0549,1.8242,29.4,2.935,280.46,1,0,48.3875,38.0125,0
4/22/2025 19:30,664.9125,378.4688,130.05,49.45,338.85,37.6063,353.4375,1.5281,2.5609,2.7547,2.3078,-1.3434,-4.3325,14.8129,14.7024,12.8957,3.9153,3.9901,1.7824,29.3187,2.93,281.78,1,0,50.1312,38.075,0
4/22/2025 20:00,665.2312,375.6875,130.4625,48.9125,337.975,37.2938,352.125,1.5266,2.7422,2.8969,2.3344,-1.3071,-4.281,14.483,14.3757,12.7708,4.0142,4.0833,1.8898,30.4375,0.846,283.82,1,0,46.3187,38.0187,0
4/22/2025 20:30,663.3187,375.2812,129.625,48.75,337.725,36.6125,351.875,1.4453,2.6125,2.8484,2.2547,-1.2568,-4.262,14.5691,14.4667,12.7076,3.9586,4.0229,1.8401,29.4125,17.126,284.76,1,0,49.7687,38.05,0
4/22/2025 21:00,664.4875,378.9062,130.1375,48.4437,339.35,36.3375,353.5938,1.4344,2.8203,2.7641,2.3781,-1.2279,-4.2245,14.2409,14.1547,12.6109,4.0474,4.1183,1.8675,29.875,5.908,284.32,1,1,46.1812,38.1562,0
4/22/2025 21:30,664.8063,377.0938,130.575,47.7625,338.85,35.85,352.5312,1.5203,2.525,2.8062,2.3438,-1.3915,-4.3355,14.1336,14.0361,12.4837,3.8969,3.9652,1.7749,30.5562,5.99,282.86,1,1,49.95,38.3,0
4/22/2025 22:00,664.1687,372.2188,129.425,47.2625,335.4,35.6875,348.9062,1.5859,2.7875,2.8984,2.3125,-1.3701,-4.29,14.0719,13.9711,12.3454,3.8729,3.9459,1.7791,29.175,0.9,282.04,1,1,46.0375,38.225,0
4/22/2025 22:30,664.8063,370.625,126.8,47.1187,332.975,35.6125,346.7188,1.5047,2.8297,3.0578,2.3062,-1.4081,-4.2675,14.171,14.0784,12.4971,3.8492,3.9153,1.7546,29.7188,0.921,272.44,1,1,50.2188,38.2188,0
4/22/2025 23:00,666.5062,372.75,127.55,46.725,334.225,35.3625,348,1.3125,2.8,2.7875,2.3187,-1.2861,-4.175,14.0816,13.9825,12.4475,3.9214,3.9967,1.8134,29.9625,0.92,282.92,1,1,46.5312,38.1937,0
4/22/2025 23:30,664.5938,373.0938,126.7375,46.475,334.425,35.0062,348.5312,1.4531,2.6141,2.8281,2.2234,-1.3215,-4.212,13.9792,13.8834,12.3605,3.9262,3.9932,1.8106,28.3062,2.958,281.02,1,0,49.75,38.1125,0
4/23/2025 0:00,665.2312,374.2812,126.625,46.4187,335.275,34.6625,349.0312,1.5922,2.5891,2.7422,2.3438,-1.283,-4.212,14.2246,14.1239,12.4443,3.9451,4.0181,1.8355,29.3563,2.99,279.92,1,0,45.2625,38.1437,0
4/23/2025 0:30,664.8063,374.5625,126.9375,46.2375,336.05,34.7062,349.8125,1.6172,2.7219,2.6406,2.2578,-1.2917,-4.213,14.2181,14.1336,12.4996,3.9354,4.0085,1.8303,29.8625,0.772,276.56,1,0,49.45,37.9312,0
4/23/2025 1:00,664.5938,376.9688,127.55,46.2188,337.075,34.6937,350.9375,1.4437,2.7109,2.9641,2.2422,-1.3368,-4.238,14.0686,13.9662,12.4539,3.9241,3.9998,1.8091,28.1688,0.743,282.28,1,0,45.3187,38.0625,0
4/23/2025 1:30,665.55,379.7812,128.3625,46.1687,339.1,34.5438,353,1.4266,2.6359,2.6672,2.1922,-1.2668,-4.219,14.3855,14.2717,12.609,3.9547,4.0251,1.8646,28.8937,0.813,282.84,1,0,50.0187,38.0125,0
4/23/2025 2:00,664.0625,378.2188,128.1,46.1125,338.825,34.3563,352.375,1.4641,2.4969,2.7297,2.1219,-1.2944,-4.213,14.1921,14.0833,12.5322,3.9512,4.0199,1.8543,30.5687,11.49,274.98,1,1,46.0375,38.1125,0
4/23/2025 2:30,665.6562,375.3438,127.4875,45.9875,337.1,34.325,350.6562,1.375,2.5281,2.7031,2.1328,-1.2974,-4.215,14.1742,14.1141,12.4838,3.9346,4.0033,1.8347,28.9188,4.756,280.6,1,1,48.0562,38.05,0
4/23/2025 3:00,664.7,372.8438,126.675,45.8125,334.15,34.3812,347.8438,1.4313,2.9187,3.0891,2.325,-1.3884,-4.3065,14.1824,14.0979,12.581,3.9354,4.0024,1.8336,28.8812,0.775,274.02,1,1,46.875,38.2062,0
4/23/2025 3:30,664.7,373.3438,126.45,45.75,334.35,34.3375,348.0312,1.4375,2.8328,3.0031,2.1859,-1.3136,-4.227,14.132,14.0459,12.5119,3.9324,3.9967,1.815,27.9125,0.876,275.6,1,1,49.9937,38.15,0
4/23/2025 4:00,663.5312,377.4688,127.0375,45.8125,336.725,34.1,350.75,1.4734,2.5422,2.6594,2.1687,-1.2878,-4.2,14.1596,14.0475,12.4142,3.9201,3.9884,1.8137,28.3062,6.684,281.76,1,0,45.5625,38.0875,0
4/23/2025 4:30,665.125,372.5312,126.2,45.7687,333.575,34.0125,347.4375,1.4344,2.9125,2.9281,2.0687,-1.255,-4.2195,14.262,14.1677,12.6193,4.0089,4.0789,1.9014,31.0812,7.693,284.64,1,0,49.6875,38.0625,0
4/23/2025 5:00,664.5938,371.25,125.3875,45.6812,332.425,33.8125,345.9062,1.4047,2.5141,2.8578,2.2141,-1.3189,-4.1915,14.2636,14.1596,12.5702,3.8895,3.9612,1.8012,28.9937,2.903,282.3,1,0,45.8812,38.025,0
4/23/2025 5:30,665.6562,372.2812,125.275,45.4875,333.2,33.5625,346.75,1.3937,2.4969,2.7422,2.0969,-1.3368,-4.1985,14.1174,14.0036,12.4041,3.8746,3.9429,1.7977,28.8937,0.899,274.08,1,0,50.1375,38.1125,0
4/23/2025 6:00,665.0188,373.5938,126.825,45.4875,334.25,33.8312,347.9375,1.7078,2.6594,2.9219,2.4672,-1.3902,-4.393,14.3237,14.2327,12.5816,4.0732,4.1398,1.9134,29.2188,0.738,287.28,1,0,46.6125,38.125,0
4/23/2025 6:30,663.9563,374.5625,126.425,46.1937,334.9,34.35,348.6875,1.6125,2.6016,2.7016,2.3781,-1.2603,-4.163,14.2311,14.1157,12.5965,4.1104,4.1782,1.9766,29.3312,0.738,273.82,1,1,47.3625,38.2562,0
4/23/2025 7:00,464.525,351.8438,125.1625,46.75,326.65,34.9,334.75,2.3859,3.8937,3.9797,3.4844,-0.8136,-2.6515,13.1147,13.014,11.8199,2.5446,2.5796,1.2904,29.4188,0.774,288,1,1,46.7812,38.175,0
4/23/2025 7:30,660.1312,359.5625,121.4625,47.2188,319.225,34.9125,335.0938,1.9219,2.6609,3.1891,2.8453,-1.4619,-4.5325,14.4359,14.327,12.5564,4.1734,4.2666,1.8874,29.4625,0.696,291.92,1,1,49.7312,38.0938,0
4/23/2025 8:00,602.4375,364.875,122.8875,47.2312,326.35,35.025,340.4062,1.6188,2.8375,3.1156,2.9172,-1.1592,-3.779,13.8557,13.7989,12.236,3.592,3.6541,1.6673,29.1,1.789,279.04,1,1,44.3312,37.9937,0
4/23/2025 8:30,661.0875,372.7812,125.575,47.475,331.975,35.1562,347.5625,1.6922,2.8203,2.9812,2.5047,-1.3145,-4.286,14.1466,14.0556,12.4084,4.0426,4.1139,1.8657,28.3187,0.608,279.52,1,1,47.6625,37.9375,0
4/23/2025 9:00,659.9187,374.6562,127.1875,47.7875,335.575,35.275,349.875,1.7312,2.825,3.1781,2.4891,-1.2756,-4.181,13.9923,13.911,12.4569,4.0851,4.1572,1.9372,28.4375,3.163,278.06,1,0,48.925,37.8062,0
4/23/2025 9:30,658.4313,373.8438,128.1625,47.8875,336.35,35.2562,350.125,1.6031,2.6312,3.0641,2.4422,-1.3648,-4.285,13.9142,13.8184,12.4083,4.0151,4.0886,1.8469,29.2188,8.118,283.6,1,0,49.3687,37.6312,0
4/23/2025 10:00,535.3938,356.1875,126.7625,47.85,326.3,35.5625,337,1.9016,3.0109,3.3875,3.0891,-1.0839,-3.3135,13.1927,13.0855,11.7842,3.0149,3.0582,1.4074,28.4062,0.791,293.52,1,0,49.5,37.4375,0
4/23/2025 10:30,467.2875,343.7188,121.15,48.0312,316.525,35.8875,325.75,2.175,3.9203,3.9828,3.2203,-0.9054,-2.7585,13.183,13.0774,11.8777,2.5311,2.5661,1.2515,29.15,0.655,293.48,1,0,49.4625,37.3187,0
4/23/2025 11:00,330.225,337.9375,121.0125,48.1125,314.725,36.0375,320.8125,2.9125,4.5094,4.6406,4.0344,-0.9391,-2.087,12.4794,12.4095,11.7874,1.4986,1.527,0.8851,28.3312,0.671,307.26,1,0,49.1625,37.1875,27.1
4/23/2025 11:30,268.3875,315.4062,124.9875,48.4125,299.425,37.1375,302,3.3766,4.9906,5.5203,4.6656,-0.7387,-1.779,12.5541,12.4664,11.7665,1.9365,1.9684,1.3355,28.925,3.691,273.06,1,1,48.85,37.0687,0
4/23/2025 12:00,268.1749,309.9375,117.9375,48.7062,292.775,37.3438,296.1875,3.6547,5.2391,5.8125,4.5969,-0.7234,-1.757,12.819,12.7183,11.8381,1.9614,1.9951,1.3593,28.3937,0.792,268.42,1,1,48.3438,36.825,0
4/23/2025 12:30,302.9187,306.9062,116.225,48.5187,290.425,36.9437,294.5,3.4609,5.6672,5.9641,4.1187,-0.7593,-2.053,12.9116,12.8141,11.8569,2.3057,2.3359,1.465,29.3687,0.761,261.44,1,1,47.8812,36.6812,0
4/23/2025 13:00,617.4187,353.25,116.0625,48.4,311.1,35.8187,327.2812,2.1641,2.9969,3.2312,3.2656,-1.4011,-4.476,14.4473,14.3449,12.5643,4.4653,4.5646,2.1597,29.2687,2.871,264.06,1,1,47,36.5875,0
4/23/2025 13:30,660.6625,377.3438,127.125,49.5687,332.95,37.2562,348.4375,1.9062,2.8234,2.9797,2.6141,-1.402,-4.4215,14.2734,14.1759,12.4746,4.2041,4.2911,1.9685,28.9875,2.241,274.92,1,1,46.3125,36.575,0
4/23/2025 14:00,660.7688,379.1562,129.1125,49.7687,336.225,37.7,351.4375,1.8937,2.7969,3.0437,2.7937,-1.3508,-4.359,14.1694,14.0735,12.5225,4.1699,4.2579,1.9867,30.5438,3.217,276.3,1,0,46.1625,36.4937,0
4/23/2025 14:30,0,351,110.175,47.2312,329.2,34.5875,338.8125,-0.9391,-0.9375,-0.9391,-0.9453,-0.1731,-0.358,-0.1778,-0.1908,-0.1747,-0.0681,-0.0546,-0.0232,31.2812,0.93,273.7,1,0,42.0625,36.5938,100
4/23/2025 15:00,0,334.5938,89.2375,44.3375,315.925,32.7875,325.375,-0.9391,-0.9375,-0.9391,-0.9453,-0.1993,-0.392,-0.1842,-0.2086,-0.2017,-0.0777,-0.0664,-0.0232,30.025,0.926,248.78,1,0,42.9,36.5062,100
4/23/2025 15:30,0,329.75,80.9875,42.3312,307.25,31.8563,319.125,-0.9391,-0.9375,-0.9391,-0.9453,-0.1052,-0.28,-0.1225,-0.1388,-0.1495,-0.0471,-0.0371,-0.0232,30.8687,0.751,233.02,1,1,42.575,36.6688,100
4/23/2025 16:00,0,327.8438,78.375,41.3125,301.65,31.3812,318.5312,-0.9422,-0.9328,-0.9391,-0.9453,-0.0974,-0.33,-0.1225,-0.1436,-0.1514,-0.0511,-0.0414,-0.0232,30.6375,0.994,225.04,1,1,41.7937,36.6125,100
4/23/2025 16:30,0,327.5,88.25,40.3062,299.35,31.1875,320.4375,-0.9391,-0.9344,-0.9391,-0.9453,-0.0934,-0.321,-0.1144,-0.1306,-0.1427,-0.0441,-0.0331,-0.0232,31.1187,1.037,217.9,1,1,41.5687,36.6312,100
4/23/2025 17:00,0,327.125,96.3125,39.525,297.525,31.0625,321.3438,-0.9391,-0.9344,-0.9391,-0.9453,-0.0952,-0.3245,-0.1144,-0.1306,-0.1385,-0.0419,-0.0314,-0.023,31.725,1.052,211.26,1,1,42.5875,36.5812,100
4/23/2025 17:30,0,326.6562,102.5,38.7687,296.175,30.75,321.6875,-0.9391,-0.9328,-0.9391,-0.9453,-0.1017,-0.3305,-0.116,-0.1323,-0.1381,-0.0458,-0.0349,-0.023,30.65,1.062,204.84,1,1,41.8375,36.5938,100
4/23/2025 18:00,0,325.1875,106.15,41.0875,295.25,30.7,320.875,-0.9391,-0.9328,-0.9391,-0.9484,-0.0794,-0.309,-0.0153,-0.0185,-0.1658,-0.0406,-0.0274,-0.023,32.2437,1.073,190.62,1,1,43.975,36.5875,100
4/23/2025 18:30,0,323.2812,107.9,42.4625,292.875,30.6187,319.375,-0.9391,-0.9328,-0.9391,-0.9453,-0.0786,-0.3115,-0.0136,-0.0234,-0.1695,-0.0393,-0.0287,-0.023,31.6875,1.42,177.36,1,1,45.9562,36.6437,100
4/23/2025 19:00,0,318.25,103.8625,43.225,286.175,32.0812,305.5,-0.9391,-0.9328,-0.9391,-0.9453,0.0295,-0.136,-0.0217,-0.0234,-0.0981,-0.0034,0.0076,-0.0114,30.65,1.443,166.86,1,1,46.775,36.6,100
4/23/2025 19:30,0,312.6562,100.875,44.1312,280.25,34.8375,290.8125,-0.9391,-0.9328,-0.9391,-0.9453,0.033,-0.134,-0.012,-0.0217,-0.0954,-0.0051,0.0054,-0.023,31.7812,1.435,157.82,1,1,47.4625,36.5687,100
4/23/2025 20:00,0,308.3125,101.7625,45.1312,275.3,37.375,278.125,-0.9391,-0.9328,-0.9391,-0.95,0.0391,-0.1355,-0.012,-0.0201,-0.0896,-0.0082,0.0023,-0.0107,32.25,1.443,149.84,1,1,48.2062,36.55,100
4/23/2025 20:30,0,304.375,103.05,46.0625,270.425,39.7188,266.0625,-0.9375,-0.9328,-0.9391,-0.9453,0.0505,-0.1305,-0.012,-0.0185,-0.0824,-0.0029,0.0071,-0.023,32.6875,1.474,143.24,1,1,49.0812,36.5562,100
4/23/2025 21:00,0,300.6562,104,47.0562,265.875,42,255.125,-0.9391,-0.9328,-0.9391,-0.9453,0.0444,-0.1335,-0.0104,-0.0185,-0.0969,-0.0056,0.0054,-0.0116,32.3312,1.481,137.32,1,1,50,36.6187,100
4/23/2025 21:30,0,297.3438,104.8875,48.075,261.275,44.325,244.875,-0.9375,-0.9328,-0.9391,-0.9453,0.0221,-0.137,-0.0136,-0.0217,-0.0867,-0.0043,0.0062,-0.0068,33.45,1.489,131.84,1,1,47.1625,36.6937,100
4/23/2025 22:00,0,294.0938,106.125,49.1125,256.75,46.3937,235.1875,-0.9375,-0.9328,-0.9391,-0.9453,0.019,-0.137,-0.0136,-0.025,-0.0873,-0.0056,0.0049,-0.0175,33.0312,1.466,126.66,1,1,49.8375,36.7812,100
4/23/2025 22:30,0,290.8125,106.6625,50.1312,252.3,48.0687,226.1875,-0.9375,-0.9328,-0.9391,-0.9469,0.0269,-0.1335,-0.012,-0.0217,-0.0825,-0.0069,0.0036,-0.0098,32.3625,1.435,121.82,1,1,46.6,36.8125,100
4/23/2025 23:00,0,287.6875,107.3625,51.05,247.925,49.6562,217.9375,-0.9375,-0.9328,-0.9391,-0.9453,0.0326,-0.134,-0.012,-0.0217,-0.0833,-0.0073,0.0032,-0.0155,34.45,1.435,117.32,1,1,49.5,36.8875,100
4/23/2025 23:30,0,284.75,108.2375,51.925,243.575,51.3812,210.0625,-0.9375,-0.9328,-0.9391,-0.9453,0.0229,-0.134,-0.012,-0.0201,-0.083,-0.0078,0.0041,-0.0155,33.4875,1.412,113.06,1,1,46.2437,36.9813,100
4/24/2025 0:00,0,281.9062,109.2375,52.7,239.425,53.15,202.875,-0.9391,-0.9328,-0.9391,-0.9453,0.0212,-0.1335,-0.0104,-0.0217,-0.0827,-0.0069,0.0041,-0.0219,31.8687,1.412,109.16,1,1,47.1875,36.8438,100
4/24/2025 0:30,0,279.125,110.1375,53.4437,235.3,54.5812,196.0625,-0.9375,-0.9328,-0.9391,-0.95,0.0225,-0.1355,-0.0136,-0.0201,-0.0832,-0.0091,0.0023,-0.0131,32.075,1.404,105.62,1,1,48.9437,36.8375,100
4/24/2025 1:00,0,276.3438,110.6375,54.1125,231.3,55.5125,189.8125,-0.9375,-0.9328,-0.9391,-0.9438,0.0133,-0.143,-0.0104,-0.0185,-0.0942,-0.0038,0.0067,-0.0232,32.5375,1.42,102.52,1,1,50.0938,36.8438,100
4/24/2025 1:30,0,273.2812,110.3,54.4688,227.55,55.6062,184.6875,-0.9375,-0.9328,-0.9391,-0.9453,0.0081,-0.153,-0.0136,-0.0201,-0.1006,-0.0056,0.0049,-0.0232,32.3312,1.404,99.64,1,1,47.5625,36.8563,100
4/24/2025 2:00,0,269,110.05,55.2125,222.425,56.9875,180.1875,-0.9375,-0.9328,-0.9391,-0.9453,0.033,-0.111,-0.0104,-0.0266,-0.0673,-0.0069,0.0041,-0.0118,34.3937,1.396,97.08,1,1,49.5312,36.85,100
4/24/2025 2:30,0,264.8125,108.4,55.8625,214.825,58.0375,175.75,-0.9375,-0.9328,-0.9391,-0.9453,0.0299,-0.103,-0.0136,-0.0217,-0.0647,-0.0086,0.001,-0.0066,33.1437,1.38,95.14,1,1,45.7875,36.9562,100
4/24/2025 3:00,0,260.9688,106.525,56.3312,208.025,58.8062,171.8125,-0.9375,-0.9328,-0.9391,-0.9453,0.0321,-0.1,-0.0104,-0.0185,-0.0625,-0.0038,0.0062,-0.0136,32.8563,1.364,93.24,1,1,48.9187,37.3563,100
4/24/2025 3:30,0,257.2812,104.9,56.7188,202.075,59.25,168,-0.9375,-0.9328,-0.9391,-0.9453,0.0286,-0.1,-0.012,-0.0201,-0.0628,-0.0069,0.0027,-0.0057,33.9375,1.364,91.7,1,1,48.425,37.3937,100
4/24/2025 4:00,0,253.6562,103.55,57.0125,196.3,59.425,164.5625,-0.9375,-0.9328,-0.9391,-0.9453,0.0343,-0.0985,-0.0104,-0.0201,-0.0626,-0.0056,0.0045,-0.0147,32.525,1.348,89.9,1,1,45.6937,37.5625,100
4/24/2025 4:30,0,250.0625,102.575,57.225,190.925,59.525,161.8125,-0.9375,-0.9328,-0.9391,-0.9453,0.0291,-0.0975,-0.0104,-0.0201,-0.0601,-0.0069,0.0045,-0.0107,31.7188,1.323,88.08,1,1,45.4625,37.7313,100
4/24/2025 5:00,0,246.8125,101.5625,57.3812,185.8,59.6875,159.25,-0.9375,-0.9328,-0.9391,-0.9453,0.0326,-0.0995,-0.012,-0.0217,-0.0628,-0.0082,0.0019,-0.0155,30.0562,1.314,86.34,1,1,45.2312,37.9562,100
4/24/2025 5:30,0,243.5,100.6375,57.5,181.1,60.5375,156.6875,-0.9391,-0.9328,-0.9391,-0.9453,0.0186,-0.098,-0.0104,-0.0234,-0.0635,-0.0078,0.0014,-0.0149,33.95,1.306,84.58,1,1,47.1625,38.2062,100
4/24/2025 6:00,0,240.3125,99.95,57.55,176.675,60.9812,154.25,-0.9391,-0.9328,-0.9391,-0.9453,0.0378,-0.09,-0.0087,-0.0185,-0.0574,-0.0034,0.0071,0.0024,36.0187,1.297,82.74,1,1,48.9688,38.4625,100
4/24/2025 6:30,0,237.2188,99.225,57.5875,172.65,60.9812,152,-0.9375,-0.9328,-0.9391,-0.9453,0.0321,-0.084,-0.0071,-0.0217,-0.0523,-0.0003,0.0102,-0.0011,33.4437,1.314,80.94,1,1,50.125,38.6937,100
4/24/2025 7:00,0,234.125,98.5875,57.6,169.05,60.9125,150.0625,-0.9375,-0.9328,-0.9375,-0.95,0.0356,-0.081,-0.0055,-0.0136,-0.045,-0.0029,0.0106,-0.0232,32.2625,1.356,79.26,1,1,47.325,38.9437,100
4/24/2025 7:30,0,231.0938,98.0375,57.575,165.9,60.8312,148.25,-0.9375,-0.9328,-0.9391,-0.9453,0.0426,-0.096,-0.0104,-0.0153,-0.051,-0.0038,0.0089,-0.023,32.0625,1.388,77.94,1,1,49.0312,39.2437,100
4/24/2025 8:00,0,228.0938,97.4,57.475,163.125,60.7312,146.5,-0.9359,-0.9328,-0.9375,-0.9453,0.0409,-0.1055,-0.0087,-0.0153,-0.0486,0.0019,0.0159,-0.023,30.5438,1.388,77.08,1,1,49.9062,39.4812,100
4/24/2025 8:30,0,225.3125,96.8,57.3187,160.8,60.4875,144.875,-0.9391,-0.9328,-0.9375,-0.9453,-0.0103,-0.1225,-0.012,-0.0153,-0.0438,0.0014,0.0159,-0.023,31.0125,1.323,75.86,1,1,45.0812,39.6062,100
4/24/2025 9:00,0,222.9062,96.4,56.8562,158.175,59.5812,143.125,-0.9375,-0.9328,-0.9391,-0.9438,0.0129,-0.1255,-0.0136,-0.0201,-0.0566,0.001,0.0141,-0.023,30.9188,1.372,74.36,1,1,46.95,39.625,100
4/24/2025 9:30,0,220.4688,96.725,56.475,155.675,58.95,141.5,-0.9375,-0.9328,-0.9391,-0.9453,0.0068,-0.117,-0.0153,-0.0185,-0.0531,-0.0008,0.0132,-0.023,29.35,1.42,72.72,1,1,47.4,39.6812,100
4/24/2025 10:00,0,218.0312,97.0125,56.2437,153.675,58.6812,140,-0.9375,-0.9328,-0.9375,-0.9453,0.0168,-0.102,-0.0087,-0.0201,-0.0424,-0.0043,0.0102,-0.023,30.6437,1.314,71.08,1,1,47.5812,39.6562,100
4/24/2025 10:30,0,215.4062,96.2125,56.0437,152.3,58.3875,138.8438,-0.9375,-0.9328,-0.9391,-0.9453,0.0164,-0.0975,-0.0185,-0.0185,-0.0412,-0.0003,0.0115,-0.023,29.9188,1.218,69.36,1,1,47.3812,39.7188,100
4/24/2025 11:00,0,213.0312,94.8375,55.6562,151.175,57.7562,137.6562,-0.9375,-0.9328,-0.9391,-0.9453,0.0116,-0.095,-0.0136,-0.0201,-0.0406,0.0019,0.0137,-0.023,29.4,1.152,67.7,1,1,47.075,39.6312,100
4/24/2025 11:30,0,210.7188,93.6875,55.1625,150.05,57.1187,136.5938,-0.9375,-0.9328,-0.9391,-0.9484,0.0006,-0.108,-0.0153,-0.0234,-0.0445,-0.0073,0.0027,-0.023,29.5375,0.879,66.02,1,1,46.8125,39.5687,100
4/24/2025 12:00,0,208.5,92.5625,54.65,148.85,56.3187,135.5938,-0.9375,-0.9328,-0.9406,-0.95,-0.0156,-0.1095,-0.0153,-0.0217,-0.0433,-0.0086,0.0054,-0.023,30.0187,0.916,64.3,1,1,46.4125,39.7125,100
4/24/2025 12:30,0,206.25,91.525,54.1375,147.3,55.5062,134.4062,-0.9391,-0.9328,-0.9391,-0.9453,0.0085,-0.082,-0.012,-0.0185,-0.0407,0.001,0.0141,-0.0171,29.9188,0.916,62.68,1,1,45.7937,39.6937,100
4/24/2025 13:00,0,203.9062,90.425,53.6125,146.15,54.7562,133.2812,-0.9391,-0.9328,-0.9391,-0.9453,0.0059,-0.089,-0.0055,-0.012,-0.0373,0.0071,0.0181,-0.0184,29.4688,0.928,61.06,1,1,45.0938,39.7562,100
4/24/2025 13:30,0,201.6875,89.3375,53.0812,145.075,54.1312,132.0938,-0.9391,-0.9344,-0.9391,-0.9453,0.0072,-0.0885,-0.0136,-0.0299,-0.0434,0.0045,0.0137,-0.0088,29.9437,0.916,59.54,1,1,44.5938,39.8438,100
4/24/2025 14:00,0,199.5625,88.2625,52.55,143.875,53.5875,131.0312,-0.9391,-0.9344,-0.9391,-0.9453,-0.0007,-0.096,-0.0169,-0.025,-0.0477,-0.0038,0.0062,-0.0182,29.9562,0.916,58.14,1,1,44.4,39.775,100
4/24/2025 14:30,0,197.4375,87.2,51.9937,142.675,52.875,129.9688,-0.9391,-0.9328,-0.9391,-0.9453,0.0089,-0.087,-0.0104,-0.0234,-0.0416,0.001,0.0111,-0.0223,30.0438,0.916,56.82,1,1,44.2562,39.85,100
4/24/2025 15:00,0,195.4375,86.125,51.5562,141.6,52.4187,128.9062,-0.9375,-0.9344,-0.9391,-0.9453,0.0041,-0.0875,-0.0169,-0.0266,-0.0391,-0.0034,0.0071,-0.0173,29.975,0.916,55.64,1,1,44.25,40,100
4/24/2025 15:30,0,193.6875,85.425,51.0812,140.425,51.9125,127.7188,-0.9391,-0.9344,-0.9391,-0.9453,-0.0046,-0.0925,-0.0169,-0.0266,-0.0441,-0.0082,0.0027,-0.0182,32.1937,0.916,54.44,1,1,44.2125,39.9875,100
4/24/2025 16:00,0,191.8125,84.6375,50.5812,139.075,51.4437,126.4688,-0.9422,-0.9328,-0.9391,-0.9453,-0.0024,-0.0855,-0.0136,-0.025,-0.0406,-0.0056,0.0045,-0.0155,31.95,0.928,53.26,1,1,44.1312,40.1687,100
4/24/2025 16:30,0,189.8438,83.6625,50.0938,137.675,51.0312,125.2188,-0.9391,-0.9344,-0.9391,-0.9453,0.0181,-0.0775,-0.0071,-0.0185,-0.0315,-0.0021,0.008,-0.0079,31.7938,0.916,52.14,1,1,43.7625,40.2125,100
4/24/2025 17:00,0,187.875,82.425,49.7312,136.475,50.625,123.9688,-0.9391,-0.9344,-0.9391,-0.9453,0.0138,-0.0755,-0.0104,-0.0217,-0.0333,-0.0029,0.0076,-0.0127,30.6812,0.928,51.06,1,1,43.3438,40.2375,100
4/24/2025 17:30,0,186.125,79.875,48.8562,136.375,48.775,122.9688,-0.9391,-0.9328,-0.9391,-0.9469,-0.0427,-0.1425,-0.0136,-0.025,-0.0955,-0.0012,0.0097,-0.0232,31.675,0.916,50.02,1,1,43.1625,40.1687,100
4/24/2025 18:00,0,184.6875,78.9375,47.8,136.75,46.7687,122.2188,-0.9375,-0.9328,-0.9391,-0.9453,-0.0409,-0.1445,-0.0136,-0.0201,-0.0891,-0.0056,0.0062,-0.023,29.9688,0.928,49.16,1,1,43.0125,40.0812,100
4/24/2025 18:30,0,183.25,78.3875,47.1125,136.7,45.725,121.4688,-0.9375,-0.9328,-0.9391,-0.9453,-0.0392,-0.138,-0.012,-0.0201,-0.0857,-0.0025,0.0097,-0.023,30.0312,0.928,48.3,1,1,42.8937,40.1625,100
4/24/2025 19:00,0,181.75,77.8625,46.5625,136.175,44.925,120.6562,-0.9375,-0.9344,-0.9391,-0.9453,-0.0366,-0.1375,-0.0185,-0.0217,-0.09,-0.0043,0.0067,-0.023,29.6625,0.916,47.46,1,1,42.8187,40.2875,100
4/24/2025 19:30,0,180.1562,77.3,46.075,135.825,44.3062,119.8438,-0.9391,-0.9328,-0.9391,-0.9453,-0.0265,-0.13,-0.0136,-0.0217,-0.0845,-0.0073,0.0036,-0.023,31.2313,0.916,46.62,1,1,42.7062,40.4187,100
4/24/2025 20:00,0,178.7812,76.6875,45.1875,135.125,42.8937,119.75,-0.9375,-0.9328,-0.9391,-0.9453,-0.0344,-0.139,-0.0136,-0.0201,-0.0939,-0.006,0.0049,-0.023,32.0438,0.916,45.88,1,1,42.85,40.475,100
4/24/2025 20:30,0,177.3438,76.1375,44.975,134.425,42.6375,118.5938,-0.9375,-0.9328,-0.9391,-0.9438,-0.0379,-0.1355,-0.0136,-0.0217,-0.0877,-0.0043,0.0058,-0.023,30.8,0.916,45.14,1,1,42.9125,40.6812,100
4/24/2025 21:00,0,175.75,75.375,44.6625,133.7,42.5062,117.5312,-0.9375,-0.9328,-0.9391,-0.9453,-0.0304,-0.132,-0.0153,-0.0234,-0.0844,-0.006,0.0054,-0.023,31.1625,0.928,44.48,1,1,42.95,40.875,100
4/24/2025 21:30,0,174.125,74.6,44.3125,132.675,42.2062,116.5938,-0.9375,-0.9328,-0.9391,-0.9453,-0.0208,-0.1245,-0.0071,-0.0185,-0.0775,-0.0051,0.0067,-0.023,29.5062,0.928,43.84,1,1,42.8875,41.025,100
4/24/2025 22:00,0,172.5938,73.825,43.9875,131.675,41.825,115.7188,-0.9375,-0.9328,-0.9391,-0.9469,-0.0291,-0.126,-0.012,-0.0217,-0.0789,-0.0051,0.0054,-0.023,32.2,0.916,43.22,1,1,42.9937,41.1125,100
4/24/2025 22:30,0,170.9688,73.075,43.6625,130.675,41.5375,114.7812,-0.9391,-0.9328,-0.9391,-0.9453,-0.0213,-0.1245,-0.0136,-0.0234,-0.0779,-0.0056,0.0049,-0.023,31.9312,0.916,42.62,1,1,42.8812,41.2188,100
4/24/2025 23:00,0,169.3438,72.3625,43.3625,129.675,41.225,113.9062,-0.9375,-0.9328,-0.9391,-0.9453,-0.0248,-0.122,-0.012,-0.0201,-0.0776,-0.0051,0.0045,-0.023,31.725,0.904,42.08,1,1,42.975,41.3375,100
4/24/2025 23:30,0,167.75,71.6625,43.0625,128.55,40.925,113.0312,-0.9375,-0.9328,-0.9391,-0.9438,-0.0269,-0.1225,-0.012,-0.0217,-0.0771,-0.0069,0.0032,-0.023,31.1437,0.916,41.5,1,1,42.9562,41.3812,100
4/25/2025 0:00,0,166.125,70.9375,42.7687,127.525,40.6625,112.0938,-0.9406,-0.9328,-0.9391,-0.9453,-0.0191,-0.117,-0.012,-0.0201,-0.0746,-0.0056,0.0049,-0.023,29.9813,0.904,40.96,1,1,42.9312,41.4875,100
4/25/2025 0:30,0,164.4688,70.2375,42.4875,126.625,40.4125,111.2188,-0.9391,-0.9328,-0.9391,-0.9453,-0.0322,-0.1165,-0.0153,-0.0234,-0.0758,-0.0082,0.0027,-0.023,29.6625,0.904,40.44,1,1,42.875,41.5312,100
4/25/2025 1:00,0,162.875,69.5,42.2062,125.45,40.225,110.2812,-0.9375,-0.9328,-0.9391,-0.9469,-0.0208,-0.112,-0.0104,-0.0201,-0.0686,-0.0064,0.0041,-0.023,32.2437,0.904,39.96,1,1,42.7188,41.5812,100
4/25/2025 1:30,0,161.2188,68.7875,41.9688,124.525,40.0125,109.3438,-0.9391,-0.9328,-0.9391,-0.9453,-0.0182,-0.1105,-0.012,-0.0201,-0.0678,-0.0069,0.0032,-0.023,32.3,0.892,39.54,1,1,42.5,41.425,100
4/25/2025 2:00,0,159.5625,68.05,41.725,123.3,39.775,108.4062,-0.9406,-0.9328,-0.9391,-0.9453,-0.0125,-0.108,-0.0104,-0.0185,-0.0641,-0.0064,0.0049,-0.023,32.2188,0.928,39.1,1,1,42.3875,41.4187,100
4/25/2025 2:30,0,157.9062,67.3625,41.4937,122.25,39.6125,107.4688,-0.9406,-0.9328,-0.9391,-0.9438,-0.0142,-0.1085,-0.0136,-0.0201,-0.0664,-0.0069,0.0032,-0.023,31.6,0.916,38.68,1,1,42.3062,41.4625,100
4/25/2025 3:00,0,156.2812,66.7,41.2562,121.15,39.3937,106.5938,-0.9391,-0.9328,-0.9391,-0.9453,-0.016,-0.11,-0.0136,-0.0201,-0.0656,-0.0069,0.0027,-0.023,30.9312,0.928,38.24,1,1,42.2625,41.4688,100
4/25/2025 3:30,0,154.6562,66.0375,41.0437,120.025,39.2375,105.7188,-0.9375,-0.9328,-0.9391,-0.9453,-0.0191,-0.1055,-0.012,-0.0217,-0.063,-0.0082,0.0019,-0.023,31.6688,0.916,37.84,1,1,42.3125,41.5312,100
4/25/2025 4:00,0,152.9688,65.375,40.85,118.85,39.1125,104.8438,-0.9375,-0.9328,-0.9391,-0.9469,-0.009,-0.101,-0.012,-0.0201,-0.0602,-0.006,0.0032,-0.023,31.525,0.904,37.42,1,1,42.225,41.5,100
4/25/2025 4:30,0,151.3438,64.6875,40.6625,117.8,38.9312,103.9688,-0.9375,-0.9328,-0.9391,-0.9484,-0.0134,-0.101,-0.0104,-0.0185,-0.0592,-0.0064,0.0049,-0.023,31.4813,0.916,37.06,1,1,42.1812,41.4937,100
4/25/2025 5:00,0,149.6562,64.05,40.45,116.7,38.75,103.1562,-0.9375,-0.9328,-0.9391,-0.9453,-0.0081,-0.0985,-0.0087,-0.0201,-0.0588,-0.006,0.0049,-0.023,30.575,0.928,36.7,1,1,42.1875,41.5312,100
4/25/2025 5:30,0,148.0312,63.4125,40.2625,115.675,38.5438,102.3438,-0.9375,-0.9328,-0.9391,-0.9453,-0.016,-0.1005,-0.0136,-0.0217,-0.0603,-0.0091,0.001,-0.023,29.45,0.916,36.34,1,1,42.1,41.425,100
4/25/2025 6:00,0,146.4062,62.8,40.0437,114.65,38.4,101.4062,-0.9375,-0.9344,-0.9391,-0.9438,-0.0064,-0.0945,-0.012,-0.0185,-0.0551,-0.0056,0.0041,-0.023,30.0312,0.916,35.98,1,1,41.95,41.4187,100
4/25/2025 6:30,0,144.75,62.175,39.8875,113.625,38.2437,100.5938,-0.9375,-0.9328,-0.9391,-0.9453,-0.0016,-0.0885,-0.0087,-0.0169,-0.0501,-0.0047,0.0067,-0.023,30.5625,0.904,35.68,1,1,41.8375,41.3438,100
4/25/2025 7:00,0,143.0625,61.5875,39.7375,112.625,38.1625,99.7812,-0.9375,-0.9328,-0.9391,-0.9453,0.0037,-0.0895,-0.0087,-0.0169,-0.0438,-0.0012,0.0093,-0.023,31.1812,0.892,35.44,1,1,41.8562,41.2562,100
4/25/2025 7:30,0,141.375,61.1375,39.6312,111.75,38.0687,99.0312,-0.9375,-0.9328,-0.9391,-0.95,0.0129,-0.0305,-0.0071,-0.0153,-0.009,-0.0012,0.0102,-0.023,30.6312,0.916,35.34,1,1,41.7937,41.2188,100
4/25/2025 8:00,0,139.8125,61,39.5625,111.075,38.025,98.2812,-0.9375,-0.9328,-0.9375,-0.9453,0.0142,-0.023,-0.0136,-0.0201,-0.0075,-0.0082,0.0023,-0.023,29.85,0.904,35.26,1,1,41.7875,41.15,100
4/25/2025 8:30,0,137.8125,60.5375,39.5687,110.3,38.2062,98.7812,-0.9375,-0.9328,-0.9391,-0.9484,0.0339,-0.01,-0.0071,-0.0153,0.0092,0.0001,0.0132,-0.0052,28.2875,0.916,35.08,1,1,41.7312,41.1,100
4/25/2025 9:00,0,136.1562,60.15,39.7188,109.85,36.6187,101.1875,-0.9406,-0.9313,-0.9375,-0.9453,0.0378,-0.008,-0.0087,-0.0153,0.0289,0.0032,0.0154,0.0232,29.375,1.123,35.06,1,1,41.6687,41.0187,100
4/25/2025 9:30,0,134.9375,59.875,39.75,109.125,35.4,102.0938,-0.9375,-0.9313,-0.9375,-0.9438,0.0173,-0.004,-0.0136,-0.0201,0.0265,-0.0073,0.0027,0.0048,29.4688,1.271,35.12,1,1,41.5125,40.8312,100
4/25/2025 10:00,0,133.5,59.5625,39.7,108.275,34.8875,102.2188,-0.9359,-0.9328,-0.9391,-0.95,0.0334,0.004,-0.0104,-0.0201,0.0263,-0.0012,0.0097,0.0109,28.7437,1.209,35.14,1,1,41.1625,40.7375,100
4/25/2025 10:30,0,132.2188,59.1,39.5812,107.25,34.7313,102.0938,-0.9375,-0.9328,-0.9375,-0.9453,0.0347,0.0115,-0.0087,-0.0201,0.0277,0.001,0.0115,0.0153,28.875,1.162,35.08,1,1,40.8062,40.5125,100
4/25/2025 11:00,0,131.2188,58.7,39.4812,106.625,34.6125,101.9062,-0.9375,-0.9313,-0.9391,-0.9453,0.0199,0,-0.012,-0.0169,0.031,-0.0003,0.0097,0.0039,27.725,1.162,35.02,1,1,40.4437,40.3562,100
4/25/2025 11:30,0,129.9688,58.325,39.3812,105.675,34.5,101.625,-0.9359,-0.9328,-0.9406,-0.9438,0.0308,0.0065,-0.0136,-0.0217,0.0258,-0.0012,0.0102,0.0118,29.0062,1.123,34.9,1,1,40.0875,40.1187,100
4/25/2025 12:00,0,128.8125,57.85,39.2562,105.125,34.225,101.375,-0.9375,-0.9328,-0.9391,-0.9453,0.0221,0.004,-0.0136,-0.0217,0.026,-0.006,0.0045,0.0088,29.1063,1.093,34.82,1,1,39.7937,39.9437,100
4/25/2025 12:30,0,127.7812,57.55,39.1375,104.325,34.0812,100.9375,-0.9375,-0.9328,-0.9391,-0.9453,0.0173,0.0065,-0.0104,-0.0185,0.0291,-0.0008,0.0106,0.0127,28.2687,1.093,34.74,1,1,39.6125,39.7312,100
4/25/2025 13:00,0,126.8125,57.1375,39,103.825,33.825,100.4375,-0.9375,-0.9328,-0.9391,-0.9438,0.0151,0.0025,-0.0136,-0.0201,0.0263,-0.0047,0.0071,-0.0009,30.5562,1.041,34.64,1,1,39.3312,39.55,100
4/25/2025 13:30,0,125.8125,56.6875,38.85,103.1,33.675,100.0625,-0.9406,-0.9344,-0.9422,-0.9438,0.0308,0.0115,-0.0104,-0.0201,0.0286,0.0006,0.0111,0.0188,28.2875,0.94,34.56,1,1,39.0938,39.3687,100
4/25/2025 14:00,0,125.0625,56.2625,38.6937,102.65,33.5562,99.6875,-0.9422,-0.9344,-0.9391,-0.9453,0.0264,0.0035,-0.0071,-0.0185,0.0302,0.0027,0.0141,0.0273,29.4188,0.928,34.44,1,1,38.85,39.1937,100
4/25/2025 14:30,0,124.2188,55.8,38.5375,102.025,33.4625,99.3125,-0.9391,-0.9344,-0.9391,-0.9469,0.0221,0.0065,-0.012,-0.0185,0.0279,-0.0008,0.0115,0.0171,29.9813,0.928,34.42,1,1,38.6688,39.1937,100
4/25/2025 15:00,0,123.4688,55.35,38.4,101.35,33.4188,98.8125,-0.9391,-0.9328,-0.9391,-0.9453,0.0225,0.002,-0.0104,-0.0185,0.0286,-0.0012,0.0097,0.0182,30.0187,0.916,34.4,1,1,38.6187,38.9937,100
4/25/2025 15:30,0,122.75,54.8,38.2625,100.675,33.3187,98.25,-0.9406,-0.9313,-0.9406,-0.9453,0.0203,0.006,-0.0104,-0.0185,0.0266,0.0001,0.0102,0.0221,30.025,0.916,34.38,1,1,38.6063,38.7938,100
4/25/2025 16:00,0,122,54.35,38.1375,99.75,33.3125,97.5625,-0.9406,-0.9328,-0.9391,-0.9438,0.0225,0.004,-0.012,-0.0217,0.029,-0.0021,0.0089,0.0077,30.6063,0.928,34.42,1,1,38.7687,38.7812,100
4/25/2025 16:30,0,121.1562,53.8625,38.025,99.075,33.3875,96.875,-0.9375,-0.9328,-0.9391,-0.9469,0.0291,0.013,-0.0104,-0.0201,0.0277,-0.0003,0.0097,0.0308,30.2062,0.94,34.48,1,1,38.7938,38.7313,100
4/25/2025 17:00,0,120.0938,53.3375,37.9562,97.5,33.5562,95.9375,-0.9375,-0.9328,-0.9375,-0.9453,0.0317,0.0105,-0.0104,-0.0201,0.0258,0.0006,0.0102,0.0245,29.9875,0.928,34.5,1,1,38.8937,38.8312,100
4/25/2025 17:30,0,119.1562,52.85,37.875,96.8,33.6063,95.125,-0.9359,-0.9328,-0.9391,-0.9453,0.0326,0.0095,-0.0153,-0.0234,0.0249,-0.0038,0.0067,0.0192,30.6812,0.94,34.62,1,1,39.0062,38.775,100
4/25/2025 18:00,0,118.2812,52.45,37.8187,96,33.4437,94.5625,-0.9375,-0.9328,-0.9391,-0.9469,0.0186,0.005,-0.0201,-0.0315,0.0217,-0.0187,-0.0095,0.0059,31.1063,0.952,34.76,1,1,39.15,38.775,100
4/25/2025 18:30,0,117.7812,52.075,37.7062,95.375,33.1562,94.125,-0.9375,-0.9328,-0.9375,-0.9453,0.0269,0.009,-0.0136,-0.0234,0.021,-0.0108,0.0001,0.0188,31.2375,0.964,34.74,1,1,39.175,38.7687,100
