Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
4/25/2025 19:00,0,117.2812,51.6875,37.575,94.75,32.9813,93.5312,-0.9375,-0.9328,-0.9391,-0.9453,0.0291,0.0125,-0.012,-0.0283,0.0214,-0.0095,0.001,0.0223,28.5125,0.94,34.7,1,1,39.2562,38.75,100
4/25/2025 19:30,0,116.875,51.2375,37.4562,94,32.85,92.875,-0.9375,-0.9328,-0.9391,-0.9438,0.0286,0.0135,-0.012,-0.0201,0.0241,-0.0056,0.0049,0.0249,29.975,0.94,34.66,1,1,39.2625,38.6375,100
4/25/2025 20:00,0,116.1562,50.75,37.3625,93.225,32.7875,92.1875,-0.9375,-0.9328,-0.9375,-0.9469,0.0299,0.0215,-0.0104,-0.0217,0.0271,-0.0029,0.0071,0.0256,31.6688,0.928,34.62,1,1,39.1687,38.6625,100
4/25/2025 20:30,0,186.0312,62.8375,38.975,128.625,34.9813,167.0312,-0.9375,-0.9328,-0.9375,-0.9453,-0.4933,-1.0145,-0.0153,-0.0201,-0.102,0.7749,0.7999,0.2949,30.4813,0.952,34.62,1,1,39.1875,38.475,100
4/25/2025 21:00,0,184.5625,73.275,40.9875,144,35.4062,174.1562,-0.9375,-0.9328,-0.9375,-0.9453,-0.4933,-1.021,-0.0201,-0.0266,-0.0938,0.7736,0.7933,0.2931,30.2313,0.94,34.6,1,1,39.15,38.4188,100
4/25/2025 21:30,0,175.6875,74.0125,41.6562,146.65,35.4437,167.4062,-0.9406,-0.9328,-0.9391,-0.9438,-0.4767,-0.9955,-0.0136,-0.0201,-0.1012,0.7566,0.7745,0.2892,30.5312,0.928,34.58,1,1,39.1562,38.425,100
4/25/2025 22:00,0,154.625,71.6375,41.75,142.45,35.5062,150.4062,-0.9375,-0.9328,-0.9391,-0.9453,-0.4749,-0.9675,-0.012,-0.0217,-0.0854,0.7487,0.771,0.282,29.5375,0.94,34.56,1,1,39.1687,38.4625,100
4/25/2025 22:30,0,141.2812,66.7,41.2937,134.55,35.5875,136.8438,-0.9422,-0.9328,-0.9406,-0.9438,-0.4679,-0.945,-0.012,-0.0201,-0.095,0.7216,0.7421,0.2618,30.5812,0.916,34.6,1,1,39.2188,38.3438,100
4/25/2025 23:00,0,134.7812,63.7625,40.7562,129.675,35.2375,130.4062,-0.9375,-0.9328,-0.9391,-0.9484,-0.4614,-0.929,-0.0201,-0.0201,-0.0841,0.7054,0.7294,0.2577,29.6187,0.928,34.62,1,1,39.2188,38.3125,100
4/25/2025 23:30,0,127.125,61.5,40.25,124.45,35.0062,122.9062,-0.9391,-0.9328,-0.9391,-0.9438,-0.4504,-0.9015,-0.0136,-0.0201,-0.0947,0.7054,0.7259,0.2492,30.7062,0.94,34.66,1,1,39.2875,38.2,100
4/26/2025 0:00,0,118.6562,59.1625,39.425,118.675,34.7938,114.9688,-0.9375,-0.9328,-0.9375,-0.9453,-0.4526,-0.893,-0.0153,-0.0266,-0.0826,0.7041,0.7233,0.2531,30.4875,0.916,34.68,1,1,39.425,38.175,100
4/26/2025 0:30,0,110.8438,56.675,38.85,112.55,34.35,107.4062,-0.9422,-0.9344,-0.9391,-0.9438,-0.4658,-0.8965,-0.0153,-0.0234,-0.0948,0.6752,0.6914,0.2292,27.7812,0.928,34.74,1,1,39.4312,38.0438,100
4/26/2025 1:00,0,102.2188,54.55,38.325,105.85,33.9062,99.1562,-0.0047,20.9516,20.6687,19.1484,-0.6062,-1.6535,-0.0039,-0.0201,0.1015,1.9689,2.0135,0.7571,29.9813,0.94,34.76,1,1,39.2875,37.9688,79.85
4/26/2025 1:30,0,90.9375,49.275,37.0812,94.375,32.825,86.0312,18.725,19.1687,19.0938,17.6703,-0.6924,-1.746,-0.0055,-0.0234,0.0393,1.8682,1.9081,0.684,28.8687,0.94,34.78,1,1,39.0875,37.8125,79.85
4/26/2025 2:00,0,138.6875,55.2,37.1562,104.825,32.5812,122.4375,14.6375,17.3062,17.3328,16.1047,-0.6723,-1.8065,-0.0055,-0.0266,0.1562,2.1434,2.1832,0.9229,29.9688,2.869,197.82,1,1,38.8438,37.5875,79.85
4/26/2025 2:30,0,173.0938,64.225,38.4125,125.3,32.5,151.5,13.4906,17.3281,17.3656,16.1031,-0.765,-2.013,-0.0087,-0.0217,0.152,2.2624,2.2983,0.9772,30.1625,1.245,213.12,1,1,38.5625,37.4813,79.8438
4/26/2025 3:00,0,197,71.1,39.7062,141.875,32.6937,173.7188,12.3969,17.0547,16.8016,15.2172,-0.7422,-2.02,-0.0023,-0.0185,0.1738,2.3814,2.4177,1.0981,30.6437,0.854,214.86,1,1,38.25,37.2125,79.8312
4/26/2025 3:30,0,212,76.3375,40.9875,154,32.9562,187.5938,11.8266,16.6844,17.0578,15.4359,-0.8284,-2.12,-0.0039,-0.0217,0.1438,2.4418,2.4821,1.1469,29.4562,1.133,212.6,1,1,38.0187,37.0375,79.8312
4/26/2025 4:00,0,221.2812,79.5625,41.8438,163.25,32.7875,196.1562,11.9469,16.6125,16.5234,15.1906,-0.7974,-2.14,-0.0006,-0.0185,0.198,2.5451,2.584,1.2208,30.6125,0.841,208.1,1,1,37.8687,36.6812,79.825
4/26/2025 4:30,0,229.7812,81.95,42.55,171.85,32.7938,203.8125,11.6078,16.3547,16.6609,15.1609,-0.7602,-2.1185,-0.0055,-0.0185,0.1457,2.6002,2.6321,1.2488,31.1688,0.892,194.34,1,1,37.6875,36.5312,79.825
4/26/2025 5:00,0,230.5,83.4625,43.1187,178.075,32.85,206.125,11.5812,16.5641,16.8297,15.2984,-0.7164,-2.108,-0.0039,-0.0185,0.3038,2.6479,2.682,1.3431,30.5938,1.03,176.12,1,1,37.7625,36.4,79.8187
4/26/2025 5:30,0,231.7812,84.0875,43.5,182.75,32.9125,207.375,11.5219,16.4141,16.7453,15.3719,-1.0205,-2.3275,-0.012,-0.0217,0.0001,2.416,2.4672,1.0434,29.4625,1.009,159.98,1,1,37.8187,36.225,79.8187
4/26/2025 6:00,0,238.0312,85.1875,44.4937,188.625,33.0187,212,11.1891,15.7203,15.2875,13.8984,-0.8691,-2.326,7.19,7.216,7.0423,2.6085,2.6509,1.3241,29.4688,1.236,148.08,1,1,38.0375,35.9937,79.825
4/26/2025 6:30,21.25,221.125,86.975,50.1625,198.775,33.8375,207.0312,8.1609,10.9891,11.1469,10.3219,-0.8709,-2.0115,11.9187,11.9447,11.8185,1.8901,1.9059,0.9082,29.9562,0.964,138.62,1,1,38.3062,35.9312,79.8187
4/26/2025 7:00,56.1,193.6562,83.1125,48.5875,187.2,34.9188,186.5625,8.3062,10.5656,10.4469,9.7359,-0.7352,-1.7805,12.2649,12.2194,11.8653,1.5721,1.5931,0.7831,29.9188,0.975,130.72,1,1,38.675,35.875,79.8187
4/26/2025 7:30,71.2937,190.7188,82.625,48.05,184.55,35.4125,181.4688,6.5406,8.1609,8.6797,8.3984,-0.7011,-1.689,12.5899,12.5525,11.8311,1.1683,1.1836,0.5946,29.0312,0.928,123.98,1,1,39.0687,35.8563,100
4/26/2025 8:00,72.6749,186.6875,82.1125,48.0437,181.275,35.9312,176.1875,8.1578,10.7219,10.4094,9.7031,-0.5287,-1.4805,12.7329,12.6744,11.8068,1.3936,1.4176,0.824,27.8375,0.975,118,1,1,39.4437,35.5687,100
4/26/2025 8:30,70.975,190.125,82.7625,48.1437,184.25,36.0875,178.9062,7.3484,9.8438,9.2109,8.1391,-0.5309,-1.478,12.9409,12.8775,12.053,1.4251,1.45,0.8866,29.925,0.964,112.28,1,1,39.4688,35.4562,100
4/26/2025 9:00,127.2875,224.0312,86.125,48.375,209.875,36.325,200.4375,6.1109,8.3,8.1391,7.1078,-0.6823,-1.572,12.9766,12.9116,12.105,1.1039,1.1241,0.6549,28.5187,1.02,107.42,1,1,39.4312,35.3062,100
4/26/2025 9:30,218.875,258.4688,99.1875,48.1687,245.325,36.8563,230.2812,4.2125,5.6078,5.6516,5.4109,-0.5301,-1.4135,13.1602,13.0595,12.0052,0.8572,0.8791,0.5038,29.4188,0.975,103.22,1,1,39.1625,35.1562,100
4/26/2025 10:00,264.4562,290.4062,114.125,47.9062,274.65,36.8312,261.9688,4.1922,5.5453,5.6078,5.2344,-0.6915,-1.849,13.0497,12.9571,11.8668,1.3909,1.4058,0.8967,29.6063,7.572,225.24,1,1,39.025,35.05,98.3937
4/26/2025 10:30,263.3937,297.1562,120.8625,48.6,283.4,37.1,279.6875,4.1062,5.7359,5.6953,5.35,-0.7186,-1.858,12.8759,12.7605,11.7967,1.5537,1.5686,0.9607,28.9,2.309,225.7,0,1,38.8375,34.9813,65.1812
4/26/2025 11:00,263.7125,299.75,117.55,49.4688,286.35,37.475,284.7812,4.1109,5.6609,5.4562,5.2562,-0.7226,-1.8215,12.5834,12.5362,11.708,1.7457,1.7716,1.0658,28.3312,2.572,270.46,0,1,38.7375,34.9125,51.6187
4/26/2025 11:30,265.625,301.6562,115.0875,49.275,287.825,37.1375,288.25,3.9437,5.7875,5.7484,5.2594,-0.6696,-1.7225,12.6126,12.5639,11.8713,1.7156,1.7366,1.0618,29.9562,0.81,285.74,0,1,38.6875,34.7625,49.875
4/26/2025 12:00,266.2625,307.75,114.8875,49.3875,289.5,37.3375,290.3438,4.0203,5.8625,5.6234,5.0422,-0.7143,-1.771,12.6549,12.6061,11.8023,1.7335,1.7554,1.0854,29.8,0.845,274.12,0,1,38.725,34.7,48.6062
4/26/2025 12:30,265.8375,313.5625,115.3625,49.5312,292.75,37.3312,294.4688,3.9828,5.6734,5.4234,4.9141,-0.7086,-1.759,12.507,12.4387,11.699,1.8459,1.8722,1.176,28.3187,0.758,265.04,0,1,38.6375,34.6,43.9312
4/26/2025 13:00,265.4125,313.8125,114.625,49.4688,293.2,37.1625,295.4688,3.9187,5.8172,5.7031,4.9875,-0.7077,-1.778,12.6467,12.5882,11.8621,1.8696,1.8901,1.1933,29.4875,0.772,264.08,1,1,38.7812,34.4312,44.425
4/26/2025 13:30,266.475,315.3438,114.8625,49.1437,294.45,36.8,296.8438,3.8453,5.6953,5.7609,5.2031,-0.6968,-1.769,12.6191,12.5541,11.7878,1.8766,1.9002,1.2248,27.7812,0.771,264.82,1,1,38.8062,34.3625,45.0812
4/26/2025 14:00,265.7312,315.7188,115.1875,49.2,295.15,36.7687,297.6562,3.8891,5.8234,5.6875,4.8891,-0.7046,-1.7705,12.5249,12.4566,11.7551,1.8359,1.8577,1.1896,29.7313,2.105,270.26,1,1,38.7375,34.3937,44.2625
4/26/2025 14:30,265.5187,315.8125,115.0875,49.0437,295.5,36.6063,298.5938,3.9328,5.9297,5.725,4.9312,-0.702,-1.782,12.6516,12.5964,11.7682,1.8626,1.8822,1.197,30.9437,3.145,274.44,1,0,38.6437,34.3625,43.6375
4/26/2025 15:00,265.8375,315.875,115.1625,48.9562,296.05,36.625,298.5625,3.7125,5.6359,5.7312,5.0625,-0.6758,-1.7615,12.572,12.4859,11.8311,1.8626,1.8822,1.1994,28.3125,3.509,273.86,1,0,38.4875,34.3062,44.0187
4/26/2025 15:30,264.8812,316.4062,115.3625,48.7687,296.6,36.45,299.125,3.7906,5.3547,5.4812,5.05,-0.6989,-1.7855,12.6695,12.6077,11.8545,1.8656,1.8888,1.2092,29.7375,1.134,265.46,1,0,38.4375,34.2938,44.2375
4/26/2025 16:00,310.4625,315.6875,115.6375,48.6437,296.35,36.3563,300.4688,3.6984,5.6734,5.5578,4.9187,-0.8442,-2.297,12.8759,12.8076,11.7528,2.4252,2.465,1.4243,30.025,0.872,257.86,1,0,38.3937,34.1875,36.9437
4/26/2025 16:30,421.0687,345.2812,111.25,48.4562,309.975,35.6,321.5938,2.5703,4.3609,4.4484,4.5109,-0.8459,-2.6305,13.5243,13.443,12.3489,2.8325,2.8636,1.4814,30.35,2.339,296.82,1,1,38.4437,34.2125,7.0687
4/26/2025 17:00,419.9,354.25,113.1625,48.425,315.075,35.6,327.4688,2.4766,4.4437,4.4906,4.3656,-0.9208,-2.71,13.456,13.3748,12.2967,2.8679,2.9047,1.4785,30.475,4.594,313.72,1,1,38.4875,34.2437,0
4/26/2025 17:30,584.0563,362.1875,119.65,47.575,319.85,35.5875,336.4688,2.0953,3.3516,3.3937,3.2984,-1.3154,-4.6205,14.5382,14.4277,12.6451,4.7159,4.8078,2.3494,29.975,6.35,306.32,1,1,38.6437,34.2,0
4/26/2025 18:00,662.575,380.875,127.9375,47.5687,336.5,35.6,353.25,1.7766,2.5672,2.8094,2.6203,-1.3464,-4.6195,14.1499,14.054,12.4708,4.5204,4.621,2.1906,28.3375,6.341,294.18,1,1,38.825,34.2375,0
4/26/2025 18:30,662.2562,380.4062,129.3125,47.5062,336.475,35.7562,353.0312,1.6422,2.6984,3.0719,2.5656,-1.3709,-4.5925,14.0719,13.9825,12.4835,4.5283,4.6267,2.2048,28.1688,22.741,293.92,1,0,39.35,34.35,0
4/26/2025 19:00,663.1062,377.25,129.775,47.225,336.625,35.9937,352.2812,1.675,2.5094,2.7562,2.4031,-1.4488,-4.575,14.002,13.9061,12.4476,4.3992,4.4937,2.0982,28.2875,12.177,294.96,1,0,40.075,34.3563,0
4/26/2025 19:30,662.15,370.7188,128.15,46.8625,333.25,35.6375,347.4062,1.9187,2.9609,3.0219,2.8359,-1.3674,-4.45,13.9403,13.8395,12.34,4.4084,4.5016,2.137,30.6063,11.122,294.86,1,0,41.1687,34.5375,0
4/26/2025 20:00,660.025,369.7188,127.85,46.625,332.025,35.5312,346.125,2.0797,2.9781,3.1844,2.8219,-1.3714,-4.3705,13.7843,13.7111,12.3587,4.3388,4.4281,2.0976,29.4562,1.27,294.02,1,0,42.0687,34.5875,0
4/26/2025 20:30,662.15,371.5938,125.925,46.4875,332.225,35.3563,346.5938,1.6406,2.4953,2.8219,2.5234,-1.3044,-4.141,13.8054,13.6916,12.3178,4.0557,4.1306,1.9375,29.275,0.775,286.44,1,0,42.8438,34.6437,0
4/26/2025 21:00,665.125,373.5312,126.5,46.5,333.85,35.3125,348.4062,1.7891,2.6141,2.8859,2.65,-1.3123,-4.1865,13.6461,13.5665,12.1899,4.138,4.2189,1.9926,29.4062,0.985,276.86,1,1,43.725,34.5625,0
4/26/2025 21:30,665.4437,374.0938,126.625,46.2562,334.425,35.1437,349.0625,1.6734,2.8156,2.9859,2.4016,-1.3001,-4.1655,13.8899,13.8037,12.3743,4.1061,4.1756,1.9725,28.3312,0.476,267.92,1,1,44.6812,34.6937,0
4/26/2025 22:00,664.8063,376.125,126.9875,46.0625,335.8,35.0625,350.3438,1.7453,2.6016,2.9875,2.5891,-1.3495,-4.2155,13.7355,13.6461,12.2923,4.0693,4.1437,1.9418,28.3438,0.899,264,1,1,45.5938,34.6437,0
4/26/2025 22:30,664.0625,378.125,127.1,45.8937,337.075,34.85,351.8125,1.7141,2.5906,2.9219,2.6234,-1.3272,-4.168,13.5031,13.4154,12.1808,4.0579,4.1306,1.9292,28.3438,0.932,262.66,1,1,46.35,34.75,0
4/26/2025 23:00,663.7438,380.25,127.9375,45.9812,339.2,34.8563,354,1.6391,2.6875,3.0953,2.4937,-1.2655,-4.158,13.7436,13.638,12.2211,4.082,4.1507,1.9462,29.0375,0.573,260.4,1,1,47.0938,34.6812,0
4/26/2025 23:30,664.3812,380.25,129.3875,46.2437,340.125,34.7125,354.5938,1.6266,2.5719,2.9969,2.4641,-1.3036,-4.2145,13.7615,13.6689,12.3443,4.1126,4.1874,1.9561,29.2313,0.909,274.2,1,1,48.075,34.8563,0
4/27/2025 0:00,665.3375,381.4062,128.4375,46.3312,340.025,34.9625,354.9688,1.675,2.4531,2.8406,2.45,-1.2843,-4.1755,13.8054,13.7241,12.3167,4.1144,4.187,1.9688,30.1,0.763,259.4,1,1,48.9437,34.8062,0
4/27/2025 0:30,665.3375,380.25,128.6,46.125,339.25,34.6812,353.875,1.7531,2.6531,2.9187,2.5312,-1.3211,-4.2025,13.6819,13.5714,12.2087,4.0986,4.1686,1.9495,29.175,0.432,270.8,1,1,49.9375,35.075,0
4/27/2025 1:00,665.7625,385.5938,129.5875,45.7625,341.55,34.5562,356.5625,1.6391,2.7437,3.1906,2.5187,-1.3766,-4.325,13.7046,13.6185,12.2752,4.1966,4.2811,2.0184,29.6187,0.739,285.74,1,1,46.5875,35.1063,0
4/27/2025 1:30,664.5938,376.2188,129.1125,45.4375,337.025,34.2687,351.0625,1.6703,2.4344,2.8328,2.4125,-1.3101,-4.183,13.8054,13.703,12.2934,4.0868,4.1607,1.9618,29.0812,0.99,280.56,1,1,49.4812,35.3375,0
4/27/2025 2:00,665.6562,380.5625,127.7875,45.4375,337.8,34.0562,352.4062,1.7438,2.4031,2.7844,2.4875,-1.3884,-4.3025,13.7761,13.6786,12.2641,4.1559,4.2312,1.9823,30.3875,1.042,283.12,1,1,44.7812,35.4437,0
4/27/2025 2:30,664.9125,374.375,125.9875,45.4437,334.025,33.875,348.9062,1.9172,2.5609,3.0219,2.8594,-1.3171,-4.215,13.8834,13.7517,12.3036,4.1284,4.2054,1.9908,29.3625,1.055,279.8,1,1,49.35,35.4937,0
4/27/2025 3:00,664.4875,370.4688,126.75,45.1125,333.275,33.975,347.7188,1.8203,2.6531,3.0922,2.9703,-1.3408,-4.311,13.8834,13.7745,12.3535,4.1901,4.2684,2.0215,29.45,5.151,278.96,1,1,44.8438,35.5062,0
4/27/2025 3:30,665.3375,366.5938,123.7375,45.0375,329.125,33.7875,343.7188,1.7062,2.6094,2.9391,2.6437,-1.3731,-4.236,13.872,13.7615,12.3126,4.1017,4.1852,1.9615,28.9125,0.902,271.3,1,1,49.4937,35.6562,0
4/27/2025 4:00,665.0188,367.5625,123.625,45.1875,329.375,33.7687,344.1875,1.7438,2.6141,2.975,2.7687,-1.3386,-4.237,14.0849,13.9906,12.4311,4.1428,4.2141,2.0042,29.9375,3.256,273.74,1,0,45.0437,35.75,0
4/27/2025 4:30,665.975,368.2188,123.7375,44.9,330,33.7437,344.875,1.8281,2.5234,2.9375,2.6516,-1.3565,-4.2145,14.0264,13.9207,12.4,4.0991,4.1726,1.9677,29.9625,3.223,276.24,1,0,49.6312,35.7313,0
4/27/2025 5:00,663.9563,368.2188,123.9,44.8687,330.775,33.6125,345.3125,1.6766,2.4797,2.9219,2.6328,-1.3162,-4.173,13.9711,13.8736,12.3387,4.0566,4.1253,1.9368,29.4125,3.193,276.52,1,0,44.5687,35.7125,0
4/27/2025 5:30,665.6562,369.0312,124.0375,44.675,331.175,33.525,346.0312,1.6,2.275,2.8156,2.8609,-1.3657,-4.26,14.21,14.1174,12.5559,4.0426,4.1157,1.9121,29.8937,3.801,272.22,1,0,49.4062,35.6625,0
4/27/2025 6:00,664.3812,368.125,124.3625,45.425,330.8,33.6312,345.4375,1.8812,2.4156,2.8812,2.8297,-1.3228,-4.1815,14.1287,14.0459,12.4835,4.0291,4.0991,1.9521,29.9688,0.741,269.4,1,0,44.8125,35.6875,0
4/27/2025 6:30,664.275,367.1875,126.1875,46.3937,330.8,34.5,345.1875,1.6125,2.575,3.0578,2.7234,-1.4199,-4.335,14.1125,14.0101,12.5146,4.0339,4.1153,1.9027,29.3937,5.591,277.42,1,1,49.7312,35.7313,0
4/27/2025 7:00,611.15,367.5,125.35,47.3125,330.425,35.2313,344.4688,1.7766,2.6766,3.3187,2.8922,-1.1448,-3.5865,13.3439,13.248,12.0413,3.4852,3.5351,1.6115,28.325,2.522,271,1,1,45.9937,35.825,0
4/27/2025 7:30,470.05,337.5625,121.425,47.7937,313.55,36.125,322.4688,2.2719,3.6125,3.9172,3.4984,-0.8612,-2.67,13.0384,12.9409,11.827,2.4011,2.4418,1.1697,28.7,3.495,285.42,1,1,45.5875,35.9125,0
4/27/2025 8:00,319.6,323.75,125.5,47.9937,309.85,36.8563,312.5625,3.4547,5.0969,4.9672,4,-0.709,-1.8875,12.598,12.5086,11.8032,1.7379,1.7702,1.0526,28.3312,6.159,300.44,1,1,48.2562,35.9937,23.3562
4/27/2025 8:30,269.6625,302.7188,121.6,48.3375,290.3,37.5312,293.3125,3.9969,5.5281,5.3281,4.3656,-0.7414,-1.7715,12.6224,12.5379,11.683,1.8398,1.8709,1.2372,29.3375,0.749,260.84,1,1,43,35.9937,0
4/27/2025 9:00,270.0875,297.7188,114.9625,48.4,283.45,37.525,287.125,3.9328,5.7375,5.6812,5.0531,-0.7151,-1.7435,12.6906,12.6029,11.8523,1.8774,1.9059,1.3202,28.3375,3.321,269.08,1,0,48.2625,36.0187,0
4/27/2025 9:30,269.7687,295.875,113.7,48.8312,281.5,37.8687,285.125,3.875,6,5.8703,4.2109,-0.7427,-1.7455,12.6727,12.5866,11.7648,1.9212,1.9474,1.33,28.8062,3.204,270.66,1,0,43.1875,36.0375,6.35
4/27/2025 10:00,269.7687,295.0312,114.325,49.2062,280.85,38.2938,284.25,3.7609,5.4094,5.6984,5.1937,-0.6828,-1.6915,12.7052,12.6159,11.7399,1.9229,1.9514,1.3372,29.875,0.676,267.46,1,0,46.7188,36.0125,6.6437
4/27/2025 10:30,270.2999,295,114.175,49.3375,280.375,38.4,284.0625,3.9953,5.6344,5.6375,5.1969,-0.7195,-1.8065,12.7849,12.6874,11.8368,1.9527,1.9811,1.33,28.8,0.791,256.18,1,0,48.6375,36.0438,5.95
4/27/2025 11:00,271.0437,295.3125,113.9875,49.1937,280.275,38.0812,284.0625,3.8172,5.4375,5.6312,5.1391,-0.7886,-1.931,12.7654,12.6809,11.771,1.9728,2.0004,1.3099,28.3187,0.732,249.28,1,0,49.3125,36.0625,7.95
4/27/2025 11:30,269.45,295.5312,114.2375,49.1187,280.45,37.8812,284.1875,4.075,5.7062,5.6875,4.8609,-0.7016,-1.9015,12.7507,12.6663,11.7516,2.1303,2.1574,1.4389,28.3438,0.709,245.06,1,1,49.5125,35.9437,8.7812
4/27/2025 12:00,267.6437,294.7812,114.3375,49.3375,280.525,37.9813,284.0312,3.9047,5.5078,5.6,5.2031,-0.6788,-1.87,12.7589,12.702,11.8359,1.9759,2.0056,1.3219,29.3625,0.741,242.34,1,1,49.4688,35.925,8.8
4/27/2025 12:30,266.1562,294.9375,114.2125,49.1312,280.375,37.7687,283.9375,3.8578,5.4094,5.6516,5.0219,-0.7164,-2.0395,12.7361,12.6565,11.7814,2.1347,2.1601,1.3744,29.85,0.743,240.08,1,1,49.4187,35.8187,8.875
4/27/2025 13:00,269.875,294.6875,114.325,48.85,280.4,37.525,283.9062,3.8516,5.5437,5.7375,5.0406,-0.6758,-2.042,12.7621,12.6841,11.7154,2.2029,2.2226,1.4171,29.9375,0.733,236.86,1,1,49.125,35.8563,11.2
4/27/2025 13:30,269.2374,294.4375,114.9,48.8375,280.5,37.5062,283.6875,3.7781,5.6937,5.5734,5.1578,-0.6464,-2.0715,12.9685,12.8824,11.8935,2.1924,2.2161,1.4009,29.3187,2.292,239.56,1,1,48.6687,35.8875,11.1375
4/27/2025 14:00,269.5563,294.6562,113.925,48.75,280.25,37.4,283.9375,3.8281,5.4828,5.7156,5.4062,-0.6644,-1.892,12.8239,12.7247,11.8384,2.1364,2.1605,1.4435,29.2875,3.123,240.72,1,0,48.2687,35.8062,15.3375
4/27/2025 14:30,273.8063,294.7812,113.775,48.7125,281.025,37.3875,284.4062,3.8812,5.4219,5.7625,5.0797,-0.7248,-1.8385,12.6402,12.494,11.725,2.0507,2.0721,1.3893,29.4,3.496,238.92,1,0,47.9125,35.825,20.2062
4/27/2025 15:00,273.275,296.0938,114.775,48.3687,281.875,37.0812,285.1562,3.9297,5.4656,5.5375,5.1328,-0.7383,-1.885,12.7897,12.6906,11.7675,2.0927,2.1128,1.4367,28.3187,0.677,233.82,1,0,47.55,35.7,22.7687
4/27/2025 15:30,271.8937,296.0625,115.85,48.35,282.55,37.275,285.875,4.0812,5.7016,5.575,4.8219,-0.6596,-1.768,12.728,12.6467,11.8448,2.1303,2.157,1.5022,29.9188,0.69,235.7,1,0,47.2312,35.7687,19.4937
4/27/2025 16:00,272.1062,295.9688,115.2625,48.0312,282.125,37,285.5312,3.8375,5.3906,5.6703,5.1609,-0.7374,-1.9045,12.7166,12.6386,11.7943,2.1006,2.1242,1.4177,29.6312,0.695,231.1,1,1,47.2125,35.8875,20.3562
4/27/2025 16:30,493.7438,325.7812,112.275,47.7062,293.95,35.7625,306.2188,2.6062,3.5656,3.6906,3.0953,-1.1413,-3.268,13.3748,13.2854,11.8372,2.9646,3.0001,1.3954,30.5625,0.653,277.56,1,1,47.2625,35.975,0
4/27/2025 17:00,650.25,351.4062,119.875,47.575,312.4,35.45,327.8438,1.9031,2.7031,2.8875,2.5625,-1.2996,-4.22,14.6634,14.5561,12.7534,3.9669,4.0431,1.8659,29.3937,0.93,282.4,1,1,47.3875,35.9562,0
4/27/2025 17:30,660.1312,356.9062,123.5375,47.65,318.275,35.5938,333.75,1.8453,2.5297,2.75,2.55,-1.3653,-4.3755,14.6065,14.4879,12.7757,4.1402,4.2207,1.9068,28.9625,0.648,283.84,1,1,47.9375,36.125,0
4/27/2025 18:00,660.3438,356.375,123.375,47.5437,318.95,35.55,334.1875,1.8797,2.8844,2.9047,2.6984,-1.3674,-4.355,14.2571,14.1385,12.4596,4.0964,4.1778,1.8992,29.4562,0.827,279.94,1,1,48.3,36.1562,0
4/27/2025 18:30,662.8938,355.5312,123.6125,47.3062,319.5,35.8062,333.5,1.7578,2.6641,2.9781,2.6141,-1.3578,-4.291,14.3611,14.2571,12.6277,4.0794,4.1612,1.8963,27.7562,3.088,282.42,1,0,48.7562,36.2062,0
4/27/2025 19:00,661.6188,354.9688,122.925,46.85,318.75,35.4437,332.6562,1.8625,2.8125,3.0375,2.7016,-1.3561,-4.238,14.3384,14.2474,12.6271,4.0159,4.0951,1.8791,29.375,3.099,282.58,1,0,49.1312,36.3312,0
4/27/2025 19:30,663.3187,355.5625,122.1625,46.625,318.675,35.275,332.6875,1.7031,2.2906,2.6187,2.3812,-1.346,-4.21,14.483,14.3757,12.7615,3.9858,4.0684,1.8694,29.6187,3.091,279.14,1,0,49.3062,36.2625,0
4/27/2025 20:00,662.6813,356.0312,122.175,46.5312,318.95,35.1125,333.0625,1.9047,2.4953,2.6937,2.7,-1.3469,-4.2365,14.5041,14.3969,12.6827,4.0649,4.1428,1.9138,28.2313,0.881,270.26,1,0,49.4812,36.2625,0
4/27/2025 20:30,662.8938,353.3125,122.3625,46.4437,317.375,35.1063,331,1.8516,2.6781,2.8031,2.5875,-1.3749,-4.2105,14.3562,14.2652,12.6254,3.9311,4.0076,1.8307,29.3687,0.51,275.46,1,0,49.7812,36.2062,0
4/27/2025 21:00,662.7875,354.3125,121.3875,46.125,316.85,34.8,330.8125,1.8109,2.7891,2.7859,2.4891,-1.3486,-4.267,14.5448,14.4521,12.7969,4.0435,4.1179,1.8745,29.4188,0.517,264.22,1,1,49.9937,36.2,0
4/27/2025 21:30,662.3625,351.8438,121.85,45.9312,316.6,34.6437,330.0312,1.7203,2.6719,2.6937,2.2766,-1.3416,-4.2725,14.4505,14.3481,12.6644,3.9669,4.0426,1.8277,29.9688,9.033,280.42,1,1,44.825,36.1562,0
4/27/2025 22:00,663,353.2812,121.2,46.1125,316.175,34.6625,329.9062,1.9,2.7437,2.8484,2.7094,-1.3075,-4.2575,14.5935,14.4911,12.8083,4.0466,4.1223,1.9029,28.3375,0.582,271.22,1,1,48.2625,36.1312,0
4/27/2025 22:30,662.575,354.0625,121.4625,46.2875,316.475,34.8125,330.3125,1.9297,2.6172,2.9047,2.6078,-1.409,-4.348,14.4635,14.3709,12.6925,4.0015,4.0759,1.7999,27.7125,1.96,267.84,1,1,49.7937,36.0562,0
4/27/2025 23:00,662.2562,354.625,121.4125,46.225,316.775,34.6937,330.6875,1.8172,2.5875,2.7875,2.6281,-1.3661,-4.312,14.4261,14.3075,12.6061,4.0076,4.0833,1.8283,28.2938,3.286,274.98,1,0,44.575,36.0187,0
4/27/2025 23:30,662.3625,354.5312,121.2375,45.8937,317,34.5,330.8438,2.0547,2.9094,3.0797,2.6516,-1.3298,-4.251,14.5204,14.4196,12.7673,4.0461,4.117,1.8972,28.7,2.976,275.94,1,0,48.5812,36.0187,0
4/28/2025 0:00,663.7438,355,121.125,45.9062,317.15,34.375,330.9688,1.8719,2.3734,2.6547,2.7641,-1.3049,-4.2325,14.6016,14.4879,12.8166,4.0754,4.1463,1.9112,28.2875,3.767,280.68,1,0,43.4312,35.95,0
4/28/2025 0:30,662.8938,354.5938,121.325,46.0125,317.2,34.2625,330.875,1.8859,2.8734,3.1547,2.45,-1.3771,-4.2675,14.2929,14.2262,12.5928,4.0282,4.1039,1.848,27.15,2.418,276.6,1,0,46.9375,36.075,0
4/28/2025 1:00,660.3438,352.0312,120.8625,46.1937,315.475,34.3187,329.1562,1.8516,2.7266,2.925,2.6547,-1.2244,-4.188,14.5691,14.4651,12.7336,4.1306,4.1971,1.9753,28.2938,17.572,278,1,0,50.0375,36.075,0
4/28/2025 1:30,662.2562,354.3125,121.5,46.2437,316.425,34.6375,330.25,1.8234,2.7672,2.875,2.5297,-1.3031,-4.329,14.5626,14.457,12.8195,4.1017,4.18,1.888,27.925,16.832,282.9,1,1,45.8875,36.05,0
4/28/2025 2:00,663.6375,354.4062,121.525,46.1812,316.6,34.4937,330.5,1.8828,2.4578,2.55,2.6203,-1.3609,-4.3805,14.3514,14.2636,12.6077,4.1196,4.1927,1.8924,28.8062,5.453,282.28,1,1,49.7937,36.2125,0
4/28/2025 2:30,663,353.625,120.675,46.1562,315.5,34.2188,329.75,1.9562,2.5375,2.9094,3.0047,-1.3381,-4.3345,14.509,14.4017,12.7394,4.1065,4.1844,1.8974,29.775,0.877,274.9,1,1,45.7875,36.3,0
4/28/2025 3:00,662.575,353.0625,120.4375,46.0812,315.425,34.1,329.8438,1.8234,2.6937,3.0422,2.8062,-1.3583,-4.3845,14.6162,14.5041,12.8021,4.1253,4.2023,1.8773,28.3438,0.632,266.46,1,1,49.9937,36.4813,0
4/28/2025 3:30,661.4062,353.5938,120.4875,46.0562,315.575,34.025,330.1562,1.8797,2.7937,3.1047,2.7672,-1.3394,-4.388,14.5139,14.4017,12.7353,4.1844,4.2579,1.8937,28.6562,0.706,264.24,1,1,46.4625,36.4562,0
4/28/2025 4:00,662.15,350.2812,120.3,46.1562,314.25,34.0875,328.3438,1.8359,2.5578,2.9656,2.7812,-1.3705,-4.386,14.6195,14.5269,12.7231,4.1004,4.1822,1.8751,28.05,3.04,274.8,1,0,49.6437,36.7625,0
4/28/2025 4:30,663.6375,351,120,45.9688,313.8,33.925,328.5,1.8703,2.6297,2.9422,2.6766,-1.3696,-4.3615,14.4846,14.4115,12.7715,4.0982,4.1691,1.8872,29.2,3.294,276.58,1,0,47.2687,36.7938,0
4/28/2025 5:00,662.3625,351.2188,119.525,45.8937,314.225,33.8125,328.5,1.8328,2.8766,2.8453,2.6844,-1.3543,-4.281,14.47,14.3774,12.7008,4.0304,4.1113,1.8677,29.9312,2.96,276.8,1,0,44.1937,36.9813,0
4/28/2025 5:30,663.85,351.3438,119.85,45.9937,314.475,33.9688,328.6562,1.7344,2.5234,2.7844,2.7922,-1.3355,-4.2855,14.3481,14.2799,12.618,4.1131,4.1852,1.9001,29.8375,0.803,269.68,1,0,47.6375,37.1312,0
4/28/2025 6:00,663.3187,351.375,119.8,46.125,314.5,33.8937,328.6875,1.8219,2.6219,2.65,2.6203,-1.3219,-4.323,14.5577,14.4651,12.7885,4.1148,4.1901,1.9143,29.425,0.882,259.24,1,0,42.7062,37.2562,0
4/28/2025 6:30,663.425,351.0938,120.5875,46.8438,314.725,34.45,328.8125,1.825,2.4625,2.7516,2.7922,-1.3469,-4.3275,14.4765,14.3855,12.7664,4.1153,4.1852,1.8666,29.9188,0.861,279.4,1,1,48.6875,37.3687,0
4/28/2025 7:00,665.2312,347.3125,121.4375,47.4437,313.75,35.1562,327.3125,1.7359,2.3844,2.6312,2.7641,-1.4042,-4.394,14.4196,14.3302,12.645,4.047,4.1271,1.829,29.3,0.822,285,1,1,44.1937,37.4,0
4/28/2025 7:30,664.8063,348.3438,121.25,48.2188,313.225,35.9625,327.0625,1.9062,2.8844,3.0609,2.8234,-1.325,-4.421,14.5919,14.496,12.8036,4.1616,4.2369,1.8618,29.4188,0.973,271.08,1,1,49.625,37.6187,0
4/28/2025 8:00,664.7,348.8125,121.65,48.8312,313.65,36.6063,327.4688,1.8859,2.8719,3.0938,2.6672,-1.3311,-4.41,14.5594,14.4554,12.707,4.1629,4.2382,1.8104,30.5875,0.864,265.9,1,1,46.1312,37.6937,0
4/28/2025 8:30,600.8438,349.4062,121.5375,48.4688,314.225,36.1937,327.4375,2.0828,2.8484,3.0547,2.9062,-1.1343,-3.6825,13.3699,13.2642,12.032,3.4804,3.5347,1.5389,28.4813,0.729,268.4,1,1,43.85,37.7188,0
4/28/2025 9:00,461.125,325.8438,118.1625,48.4187,300.725,36.5312,309.9062,2.4062,3.9531,4.1203,3.6594,-0.8849,-2.7995,13.2919,13.1846,11.8616,2.4759,2.5131,1.167,29.4188,2.982,292.14,1,0,47.9562,37.6937,0
4/28/2025 9:30,420.1124,317.4062,115.775,48.7812,295.175,36.9437,303.0312,2.4578,4.3297,4.675,3.9969,-0.9046,-2.597,13.1294,13.0254,11.853,2.2427,2.2756,1.1095,27.1187,2.835,306.56,1,0,43.5562,37.6125,0.0062
4/28/2025 10:00,268.9187,302.25,122,49.1312,290.85,38.1312,292.625,3.6094,5.0609,4.8219,4.4781,-0.7024,-1.6825,12.6061,12.5103,11.7759,1.6701,1.7007,1.1204,29.9688,0.822,262.18,1,0,46.275,37.5875,17.8687
4/28/2025 10:30,270.4062,292.75,116.9125,49.625,278.9,38.5625,282.5,3.7719,5.2906,5.5906,4.8422,-0.7125,-1.838,12.8743,12.7703,11.8372,1.9662,2.0008,1.2989,29.4,0.792,255.36,1,0,48.4688,37.4375,0.0062
4/28/2025 11:00,269.5563,289.5312,112.775,49.5312,275.45,38.4437,279.1875,3.9047,5.5,5.65,4.9594,-0.6552,-1.8685,12.8223,12.7264,11.8241,2.038,2.0656,1.3385,29.3687,0.785,249.38,1,0,49.0938,37.2938,4.4375
4/28/2025 11:30,269.2374,290.6562,112.6625,49.4,275.65,38.3187,279.125,3.9,5.6797,5.5125,4.2641,-0.7278,-1.99,12.8369,12.7491,11.8001,1.9597,1.9912,1.2407,30.55,0.749,246.7,1,1,49.0812,37.1375,11.25
4/28/2025 12:00,268.9187,290.4688,113.325,49.3312,275.8,38.1312,279.0312,3.825,5.4219,5.8734,5.1891,-0.6871,-2.024,12.9344,12.8482,11.8213,2.0253,2.059,1.2836,28.1812,0.752,244.38,1,1,48.9437,37.0625,16.075
4/28/2025 12:30,269.5563,290.4688,113.9375,49.1812,276.05,38.0062,279.0312,3.9359,5.4781,5.5594,4.8172,-0.7589,-2.1575,12.962,12.858,11.8043,2.0183,2.0463,1.2707,28.3062,0.832,242.24,1,1,48.6,37.0438,17.425
4/28/2025 13:00,269.6625,290.25,114.175,49.2062,276.275,37.8563,279.2188,3.6437,5.45,6.1156,5.3219,-0.7103,-2.1875,12.9246,12.8369,11.7751,2.1443,2.1666,1.3234,30.1937,0.893,240.5,1,1,48.2312,36.8,18.9062
4/28/2025 13:30,269.9812,289.9375,114.4625,49.2375,276.225,37.8125,279.0312,3.8281,5.6531,5.8375,5.1266,-0.7462,-2.309,12.9799,12.8905,11.7389,2.1277,2.1513,1.2913,30.6125,2.441,244.8,1,1,47.8937,36.825,19.05
4/28/2025 14:00,269.5563,289,113.7375,49.25,275.9,37.8438,278.75,3.6781,5.4984,5.3859,4.7781,-0.7567,-2.039,12.8515,12.7556,11.7685,1.9264,1.9571,1.2537,29.4437,3.167,247.48,1,0,47.55,36.625,22.3062
4/28/2025 14:30,269.9812,290.0625,113.6375,49.1187,276.425,37.8438,279.2812,3.8781,5.8141,5.6969,4.7594,-0.7418,-1.8965,12.7215,12.6402,11.7925,2.0166,2.0454,1.3525,28.3438,3.054,242.08,1,0,47.1937,36.5625,25.7312
4/28/2025 15:00,268.8125,289.875,114.3875,48.8312,277.075,37.6063,279.7188,4.0281,6.1578,5.7188,4.0687,-0.6482,-1.8095,12.9002,12.7995,11.7657,1.9181,1.9527,1.2941,29.2875,0.721,234.92,1,0,46.9625,36.5125,28.2
4/28/2025 15:30,270.9375,290.5938,115.2125,48.4625,277.4,37.2062,279.8438,3.9344,5.5859,5.2703,4.8672,-0.6556,-1.9225,12.897,12.806,11.8957,2.094,2.1229,1.4098,29.3625,0.649,229.68,1,0,46.7188,36.45,27.9062
4/28/2025 16:00,320.3438,297.2188,112.5875,48.2,281.2,36.6,285.6562,3.2203,5.175,5.3969,4.1391,-0.7956,-2.319,12.9604,12.871,11.808,1.9636,1.9872,1.0828,29.5125,0.847,230.26,1,1,46.5375,36.4437,32.6312
4/28/2025 16:30,471.8562,319.625,110.6,47.9375,290.875,35.7938,301.5938,2.5812,3.7859,4.1078,3.8031,-1.0069,-3.0315,13.3016,13.2074,11.7572,2.7463,2.7774,1.2609,29.925,0.621,281.88,1,1,46.35,36.3563,0
4/28/2025 17:00,665.3375,346.25,116.725,48.1,306.4,35.6312,321.9375,1.4141,2.2047,2.4594,2.4859,-1.3377,-4.448,15.1687,15.0436,13.0065,4.0833,4.1603,1.8053,28.1063,0.813,283.56,1,1,46.35,36.3,0
4/28/2025 17:30,666.1875,347.5,120.4625,47.9312,310.675,35.6688,325.8125,1.5547,2.3969,2.5984,2.5156,-1.4287,-4.5365,14.912,14.8048,12.8366,4.0938,4.173,1.827,28.3125,0.872,279.36,1,1,46.4937,36.2562,0
4/28/2025 18:00,665.0188,349.75,121.3625,47.9187,312.125,35.8812,327.3125,1.6594,2.2109,2.55,2.6422,-1.4388,-4.5085,14.7105,14.5951,12.6764,4.0133,4.0877,1.7668,28.7375,0.794,279.44,1,1,46.8937,36.3563,0
4/28/2025 18:30,664.1687,349.875,121.05,47.1437,312.875,35.525,327.3438,1.7937,2.9672,3.2906,2.85,-1.2419,-4.3355,14.7251,14.626,12.8512,4.1992,4.2815,1.9416,29.975,2.9,282.16,1,0,47.2562,36.3312,0
4/28/2025 19:00,663.9563,349.5312,120.5125,47.0125,313.025,35.3062,327.2812,1.8187,2.8469,3.1187,2.6,-1.2769,-4.3195,14.7251,14.6227,12.8765,4.1463,4.2259,1.9128,29.4,2.938,279.64,1,0,47.6437,36.4125,0
4/28/2025 19:30,664.3812,349.9688,120.35,46.6812,313.1,34.9688,327.1562,1.6609,2.7766,2.9656,2.7422,-1.3653,-4.3205,14.5204,14.4196,12.7373,4.0081,4.0881,1.8018,28.3812,2.969,280.7,1,0,47.9187,36.3375,0
4/28/2025 20:00,665.0188,349.9375,120.25,46.6375,313.15,34.9375,327.2812,1.85,2.7672,2.8281,2.6344,-1.2996,-4.3135,14.769,14.6601,12.8816,4.1336,4.2093,1.9215,28.8438,0.87,270.7,1,0,48.375,36.2812,0
4/28/2025 20:30,664.275,350.0938,120.2125,46.7312,313.3,34.8375,327.4062,1.7859,2.8219,2.8344,2.5766,-1.3289,-4.378,14.7365,14.6374,12.8383,4.1258,4.1988,1.832,29.475,0.721,262.36,1,0,48.9125,36.3875,0
4/28/2025 21:00,665.7625,348.75,120.9875,46.6437,313.15,34.8187,326.7188,1.7891,2.5344,2.7,2.6359,-1.4501,-4.478,14.5025,14.4147,12.6574,4.0496,4.1279,1.7642,28.8875,0.875,276.1,1,1,49.5687,36.4437,0
4/28/2025 21:30,665.125,349.2812,120.0125,46.35,312.6,34.65,326.6562,1.8687,2.7516,2.8125,2.7953,-1.3224,-4.3895,14.7397,14.6406,12.8269,4.1704,4.2504,1.9086,29.9625,1.019,264.72,1,1,42.5125,36.4375,0
4/28/2025 22:00,664.8063,349.8125,120.075,46.5125,312.7,34.6688,326.8125,1.9187,2.8625,3.0234,2.6078,-1.374,-4.467,14.483,14.4017,12.725,4.1188,4.1896,1.8167,28.2938,0.501,259.28,1,1,47.2188,36.6063,0
4/28/2025 22:30,664.9125,351.9688,120.75,47.45,314.05,35.2,328,1.775,2.625,2.8438,2.5687,-1.3027,-4.4535,14.6471,14.535,12.8322,4.2583,4.3384,1.925,27.7562,11.063,265.66,1,1,49.6312,36.6625,0
4/28/2025 23:00,663.9563,349.9375,120.975,47.4,313.2,35.1375,327.0938,1.8328,2.5891,2.825,2.6109,-1.3381,-4.4605,14.5854,14.5139,12.7125,4.1782,4.2592,1.8454,28.275,0.991,272.2,1,1,44.8125,36.7062,0
4/28/2025 23:30,665.7625,349.6562,120.75,47.4062,313.225,35.0875,327.0938,1.6875,2.5625,2.6625,2.4672,-1.2961,-4.4675,14.7267,14.6227,12.9278,4.2106,4.2907,1.9322,28.2938,11.87,280.32,1,0,49.0687,36.825,0
4/29/2025 0:00,665.3375,348.8125,120.5375,47.3562,313.1,35.0125,326.5625,1.7656,2.7562,2.7687,2.1187,-1.3517,-4.336,14.5464,14.4537,12.7823,4.0365,4.1144,1.8224,28.5375,3.162,280.86,1,0,44.5625,36.9,0
4/29/2025 0:30,664.4875,349.5625,120.4875,47.3812,313.25,35.1063,326.875,1.8984,2.8922,2.8297,2.4984,-1.3447,-4.374,14.6569,14.5464,12.7473,4.1196,4.1874,1.8618,29.45,0.673,271.4,1,0,49.1437,36.9813,0
4/29/2025 1:00,665.6562,349.4062,121.025,47.4312,313.525,35.0375,327.2188,1.8375,2.9516,2.9469,2.4641,-1.3412,-4.3905,14.7332,14.6357,12.8698,4.0872,4.166,1.8513,28.8125,0.873,278.18,1,0,44.7562,37.0938,0
4/29/2025 1:30,665.0188,349.8438,120.975,47.3,313.325,35.075,327.0625,1.6687,2.5266,2.7516,2.4859,-1.3819,-4.452,14.8096,14.717,12.9263,4.0855,4.1616,1.806,29.4188,0.746,278.48,1,0,49.4437,37.0438,0
4/29/2025 2:00,664.7,350.5312,120.7875,47.2812,313.625,35.1187,327.4375,1.6359,2.6547,2.9797,2.6297,-1.3771,-4.54,14.7251,14.6292,12.7574,4.1332,4.2028,1.8126,29.3625,17.401,281.52,1,1,45.5125,37.0438,0
4/29/2025 2:30,664.0625,351.8125,121.7125,47.1,314.9,35.0375,328.625,1.7453,2.7562,2.9469,2.6578,-1.3609,-4.5785,14.9543,14.847,12.9822,4.2115,4.2815,1.8913,29.3937,17.302,286.02,1,1,50.275,37.1562,0
4/29/2025 3:00,666.5062,352.8125,121,46.8937,314.3,34.8,328.5625,1.6687,2.7875,2.7359,2.475,-1.3998,-4.5675,14.8161,14.7154,12.9572,4.1765,4.2526,1.8292,28.3125,0.625,275.96,1,1,46.7562,37.2625,0
4/29/2025 3:30,665.6562,352.6562,120.5875,46.8937,314.275,34.4125,328.6562,1.6734,2.8891,2.8547,2.5531,-1.3482,-4.559,14.8584,14.7592,12.9712,4.2741,4.3502,1.8815,28.2375,0.675,268.06,1,1,43.3562,37.3125,0
4/29/2025 4:00,665.6562,352.8438,120.675,46.8812,314.55,34.4562,328.75,1.7641,2.5687,2.7969,2.7281,-1.3268,-4.552,15.0063,14.9201,12.9834,4.2351,4.3174,1.8723,29.3375,3.215,271.52,1,0,48.625,37.375,0
4/29/2025 4:30,664.9125,353,120.7875,47.1062,314.825,34.75,329.1562,1.7656,2.8047,2.8438,2.4734,-1.3364,-4.4745,14.8486,14.743,13.0073,4.1437,4.2176,1.8611,29.4688,3.343,274.76,1,0,44.5938,37.4875,0
4/29/2025 5:00,665.125,348.875,121.2375,46.925,313.775,34.5438,327.4062,1.8312,2.8312,2.8562,2.5828,-1.3622,-4.428,14.8161,14.7202,12.9294,4.1231,4.2076,1.8373,29.775,3.216,284.66,1,0,49.775,37.5125,0
4/29/2025 5:30,664.4875,350.1562,120.325,46.9062,313.4,34.5438,327.5,1.6641,2.4797,2.625,2.8266,-1.346,-4.426,14.7397,14.626,12.8264,4.1607,4.2369,1.8707,28.9125,0.951,273.04,1,0,46.2687,37.6063,0
4/29/2025 6:00,665.8688,347.9688,120.425,46.6937,312.725,34.325,326.375,1.7703,2.7125,2.6828,2.6812,-1.3688,-4.44,14.8681,14.7739,12.9609,4.0606,4.1205,1.8088,28.2875,0.639,277.08,1,0,43.9625,37.7,0
4/29/2025 6:30,664.4875,348,119.9,47.125,312.25,34.6312,325.8125,1.7156,2.7781,2.5391,2.4516,-1.3491,-4.417,14.7657,14.6617,12.9516,4.0802,4.1564,1.7907,28.35,0.665,262.68,1,1,48.475,37.7062,0
4/29/2025 7:00,664.9125,348.5,120.4375,47.7812,312.5,35.3812,326.0625,1.7203,2.6203,2.6125,2.2469,-1.3613,-4.4715,14.8958,14.7657,12.876,4.1196,4.1927,1.7887,28.3125,3.609,263.58,1,1,44.2062,37.8312,0
4/29/2025 7:30,665.125,349.125,121.075,48.1062,312.7,35.7313,326.375,1.7203,2.4859,2.6469,2.8391,-1.3097,-4.522,14.8389,14.7332,12.973,4.2154,4.2894,1.8795,29.925,5.431,275.3,1,1,49.9,37.8187,0
4/29/2025 8:00,636.7562,346.9375,120.725,48.4375,311.525,36.3187,324.5312,1.7547,2.4516,3.0484,2.7953,-1.2922,-4.2595,14.4797,14.3839,12.6868,3.8851,3.9529,1.6583,29.7188,0.872,269.14,1,1,46.7937,38.0062,0
4/29/2025 8:30,458.7875,338.6875,119.5625,48.5437,311.9,36.725,320.5312,2.0938,3.4969,3.6859,3.1609,-0.8871,-2.555,12.78,12.6906,11.7479,2.1491,2.1797,1.0248,29.8563,0.821,262.86,1,1,43.325,38.1187,0
4/29/2025 9:00,461.2312,325.9375,117.55,48.7312,298.825,37.2125,307.9062,2.4203,3.9437,4.2109,3.5672,-0.9829,-2.9255,13.287,13.2057,11.9517,2.4519,2.4799,1.0977,29.7313,3.486,297.5,1,0,48.925,38.1187,0
4/29/2025 9:30,264.4562,306.0625,124.225,49.1312,294.225,38.2625,295.75,3.7453,5.4547,5.2937,4.6344,-0.6447,-1.66,12.6646,12.5623,11.8061,1.5187,1.5445,0.9809,28.3625,2.981,266.46,1,0,45.4187,38.1375,17.1937
4/29/2025 10:00,269.1312,294.1562,118.8625,49.1375,279.975,38.15,283.5,3.8891,5.8781,5.7594,4.7047,-0.7532,-1.8465,12.663,12.5769,11.6955,1.9313,1.9697,1.2613,29.375,0.691,265.78,1,0,49.7937,38.1125,0
4/29/2025 10:30,269.3438,290.8438,113.1125,49.2188,275.8,38.2313,279.75,3.7297,5.4094,5.6969,5.15,-0.6294,-1.797,12.9539,12.858,11.8941,2.0787,2.1062,1.409,29.3625,0.741,254.7,1,0,45.9,38.1812,4.2
4/29/2025 11:00,267.75,289.9062,112.6875,49.6187,275.275,38.5562,279,3.7828,5.4344,5.6937,5.2984,-0.7322,-1.8855,12.8515,12.7638,11.8234,2.0236,2.0503,1.3265,28.275,0.758,250.86,1,0,49.1312,38.075,10.2312
4/29/2025 11:30,268.4938,289.4688,113.175,49.6687,275.125,38.4875,278.5625,3.8187,5.2812,5.4531,5.0875,-0.7335,-1.955,12.6906,12.6077,11.7131,1.9977,2.0336,1.2985,28.3937,0.613,249.52,1,1,43.2125,37.9562,14.7125
4/29/2025 12:00,268.6,289,113.8875,50.0812,274.9,38.8312,278.1875,4,5.6141,5.5156,4.7844,-0.6477,-1.9475,12.9912,12.897,11.9011,2.0774,2.1036,1.3569,28.8125,0.692,247.6,1,1,45.5375,37.9,13.3625
4/29/2025 12:30,269.2374,289.9375,113.7375,50.0938,275.125,38.9312,278.5625,3.8766,5.4422,5.8359,5.3422,-0.6854,-2.014,12.8482,12.7069,11.7793,2.1058,2.1294,1.3543,28.8687,0.68,245.66,1,1,47.5125,37.7313,11.55
4/29/2025 13:00,269.1312,289.6562,113.5375,49.5187,275.125,38.5125,278.6562,3.8266,6.0266,5.9781,4.6766,-0.6989,-2.048,12.7442,12.65,11.6497,2.1395,2.1662,1.3633,29.3438,0.725,244.02,1,1,48.3812,37.65,12.5125
4/29/2025 13:30,269.1312,289.5312,113.5375,49.7437,275.1,38.675,278.5312,3.8797,5.4922,5.4844,4.7437,-0.646,-2.0825,12.9815,12.9002,11.8523,2.2467,2.2756,1.4367,30.5687,2.266,248.04,1,1,48.3875,37.5875,13.8312
4/29/2025 14:00,269.025,289.2188,112.8375,49.6562,275.1,38.5125,278.625,3.9797,5.7859,5.5922,5.0672,-0.6797,-1.94,12.91,12.8287,11.8431,2.0599,2.0857,1.3433,28.325,3.047,248.3,1,0,47.7687,37.5062,18.5812
4/29/2025 14:30,271.15,289.0625,112.975,49.5562,275.725,38.475,278.7812,3.8516,6.1844,5.9812,4.3,-0.702,-1.8885,12.806,12.7215,11.8039,2.0354,2.0608,1.3633,29.9688,3.143,247.24,1,0,46.9187,37.3812,23.4812
4/29/2025 15:00,268.2812,289.2812,113.95,49.3625,276.2,38.3563,279.0625,3.8438,5.6078,5.3656,4.4891,-0.7073,-1.9115,12.897,12.8076,11.8103,2.0218,2.0507,1.3615,29.7375,19.542,244.38,1,0,45.9937,37.1875,25.0125
4/29/2025 15:30,268.4938,292.4375,114.9125,49.2188,277.5,38.2375,280.6562,4.0687,5.7031,5.5,4.7781,-0.6399,-1.8695,12.8645,12.7946,11.8922,2.1832,2.2112,1.4801,29.9188,0.934,243.38,1,0,45.275,37.0625,19.7312
4/29/2025 16:00,372.8312,294.9688,113.8,49.05,276.025,37.6125,282.375,3.2234,5.4187,5.5953,4.4516,-0.9063,-3.0425,13.7274,13.6559,11.9559,2.997,3.0399,1.4713,29.475,0.538,235.24,1,1,44.6,36.9813,0.025
4/29/2025 16:30,468.2438,324.4375,110.4375,48.6062,293.375,36.5438,304.125,2.6766,4.1,4.1078,3.6359,-0.9798,-3.0705,13.2773,13.1797,11.7553,2.7336,2.7599,1.2254,29.925,0.959,241.34,1,1,44.0562,36.775,0
4/29/2025 17:00,648.7625,337.3125,114.8875,48.6875,297.25,36.1375,313.5938,1.8031,2.7578,2.5297,2.0359,-1.479,-5.06,15.8041,15.6741,13.3485,4.6459,4.7417,2.0584,28.3937,3.778,280.1,1,1,43.6312,36.6812,0
4/29/2025 17:30,659.7063,351.1562,119.1625,48.2812,309.625,35.8062,325.5938,1.6234,2.2687,2.5187,2.5922,-1.3425,-4.5915,14.9185,14.821,12.9383,4.2006,4.2793,1.8287,28.8062,9.455,277.16,1,1,43.2062,36.5625,0
4/29/2025 18:00,463.6749,334.0312,118.9875,47.9125,305.875,35.8625,315.5625,2.7719,3.7984,3.7641,3.6094,-1.0328,-3.094,13.0952,13.053,11.7331,2.6448,2.6833,1.1907,27.7,5.887,284.9,1,1,43,36.3563,0
4/29/2025 18:30,386.1124,321.6875,114.3125,47.9,298.3,35.9875,305.8438,2.8312,4.4062,4.7937,4.1453,-0.772,-2.289,12.9295,12.8287,11.8475,1.9536,1.9754,1.0553,29.3125,3.2,290.82,1,0,42.9562,36.3125,22.4562
4/29/2025 19:00,289.6375,305.3125,123.4375,47.9562,292.4,36.7188,294.1562,3.6828,5.2844,5.175,4.6687,-0.6731,-1.896,12.8125,12.7329,11.8005,1.8884,1.9194,1.2355,29.95,2.955,266.5,1,0,43.1375,36.1875,21.95
4/29/2025 19:30,401.5187,309.9375,110.6125,47.6437,285.225,35.7437,293.0312,2.7406,4.2859,4.8047,4.1109,-0.8822,-2.5955,13.1115,13.0189,11.7425,2.2607,2.2861,1.1038,29.3125,3.04,297.22,1,0,43.6437,36.0375,14.7812
4/29/2025 20:00,440.9375,314.6875,111.575,47.3187,287.625,35.3312,296.8438,2.8187,4,4.4453,3.7297,-0.9614,-2.9925,13.4966,13.4121,11.9299,2.5608,2.5853,1.2023,29.4188,16.756,300.16,1,0,44.1937,35.9375,4.5625
4/29/2025 20:30,661.3,341.9062,114.5,47.5312,302.1,35.0062,318.125,1.8172,2.4719,2.7922,2.7781,-1.3841,-4.5455,15.1866,15.068,13.0042,4.0925,4.1651,1.7305,29.8,0.568,290.58,1,0,44.975,35.8,0
4/29/2025 21:00,660.2375,348.4375,118.825,47.6937,308.875,35.3187,324.3125,1.8109,2.5609,2.9656,2.7125,-1.3421,-4.5795,15.1362,14.9981,12.9185,4.2058,4.2872,1.8703,28.4125,0.966,276.56,1,1,45.7937,35.8563,0
4/29/2025 21:30,661.6188,351.3438,119.8875,47.5875,311.45,35.15,326.9688,1.8781,2.7875,2.9688,2.4734,-1.3801,-4.666,15.0144,14.8892,12.9904,4.1997,4.2732,1.8086,30.55,0.893,269.14,1,1,46.4688,35.7875,0
4/29/2025 22:00,660.3438,352.5625,120.5375,47.5437,313.55,35.2,328.3125,1.7625,2.8187,2.7734,2.6,-1.3583,-4.5995,14.9689,14.8762,13.0022,4.2627,4.3366,1.829,28.725,0.96,264.68,1,1,47.0062,35.7938,0
4/29/2025 22:30,660.2375,352.8125,121.375,47.4562,314.425,35.1437,328.75,1.8953,2.7219,2.9047,2.5953,-1.3911,-4.6965,14.8925,14.7804,12.8732,4.327,4.4053,1.8489,28.3687,5.446,278.58,1,1,47.3625,35.775,0
4/29/2025 23:00,659.2812,353.125,121.45,47.7062,314.625,35.2437,328.9062,1.7937,2.8094,3.3469,2.9672,-1.2773,-4.608,15.068,14.9526,13.0425,4.3366,4.404,1.8915,29.4125,0.41,270.08,1,1,47.775,35.6312,0
4/29/2025 23:30,660.6625,352.8438,121.7875,47.4375,314.525,35.2062,329,1.7094,2.8453,2.8781,2.7969,-1.3906,-4.681,14.9607,14.8697,12.9717,4.2811,4.3576,1.8616,28.7437,2.832,280.48,1,0,48.5437,35.675,0
4/30/2025 0:00,256.5938,319.9375,119.2625,48.975,307.575,35.625,307,4.2062,6.7469,6.3219,5.5922,-0.6937,-1.75,12.6679,12.624,11.9685,1.3962,1.4189,0.7842,29.4,0.766,269.88,1,0,49.2937,35.7812,57.675
4/30/2025 0:30,236.2999,292.6875,113.675,48.3375,279.725,36.1187,279.3125,3.8984,6.0125,5.4219,4.9734,-0.6158,-1.7375,13.4592,13.4024,12.3929,1.4119,1.436,0.861,28.8563,0.845,250.06,1,1,49.4812,35.7812,62.0312
4/30/2025 1:00,264.35,295.375,113.625,48.2312,279.375,35.6562,276.1562,3.7516,5.7609,5.2984,5.1078,-0.7694,-2.1255,13.8411,13.7826,12.6246,1.4115,1.4281,0.7691,29.375,0.776,235.48,1,1,46.35,35.9375,74.3687
4/30/2025 1:30,264.1375,293.2188,116.4875,48.2312,279.3,35.75,275.0938,3.5094,5.5031,5.7047,5.1578,-0.6836,-2.061,13.7355,13.6283,12.4603,1.4395,1.4561,0.7851,28.2938,18.35,272.24,1,1,49.1,36,70.2375
4/30/2025 2:00,265.4125,289.1562,119.475,48.0812,279.025,36.1,274.3438,3.3672,5.3875,5.7031,4.7094,-0.611,-1.85,13.0302,12.9669,11.9835,1.5861,1.6145,0.9649,30.025,0.761,275.42,1,1,43.0062,36.1937,53.5
4/30/2025 2:30,262.8624,287.4688,116.4,47.7812,275.675,36.0812,273.9375,3.7594,5.6797,5.7844,4.8609,-0.7808,-2.1335,12.8255,12.7621,11.8182,1.6626,1.6867,0.9301,29.3937,1.081,259.28,1,1,47.6562,36.3312,51.0125
4/30/2025 3:00,326.0812,295.4062,112.575,47.875,278.2,35.4312,280.0312,3.325,5.025,5.7844,4.7281,-0.8459,-2.6535,13.2577,13.1765,11.9727,2.1666,2.1942,1.1309,29.9062,0.719,236.3,1,1,49.7812,36.4375,58.825
4/30/2025 3:30,462.4,311.2188,110.3125,48.0375,280.4,35.0125,290.5938,2.4469,3.5266,3.7312,3.6422,-1.0061,-3.542,15.0404,14.9526,13.1389,3.4424,3.4774,1.5662,29.45,8.602,310.36,1,1,45.4437,36.5,10.425
4/30/2025 4:00,320.6625,303.7812,120.825,47.675,289.925,35.3625,287.4688,3.4312,5.3234,5.4891,4.45,-0.807,-2.564,13.2626,13.2009,12.0461,2.045,2.0734,1.0903,28.7437,20.329,320.04,1,0,49.225,36.5562,56.2188
4/30/2025 4:30,463.25,316.9375,109.3625,47.9937,283.875,34.9937,295.2188,2.8,3.7375,3.7469,3.6812,-1.0231,-3.245,14.587,14.509,13.0121,3.2009,3.2368,1.4794,28.8875,2.927,315.4,1,0,44.1,36.7313,6.5688
4/30/2025 5:00,463.1437,322.6562,108.6625,47.9625,290.7,35.2625,301.2812,2.7047,3.8859,4.0094,4.0312,-0.9536,-3.092,14.5707,14.47,12.9718,3.0989,3.1405,1.4958,28.8563,2.526,311.92,1,0,48.6125,36.775,16.3937
4/30/2025 5:30,462.5062,323.0625,109.325,47.9688,291.625,35.2125,302.3125,2.6062,3.8891,4.0578,3.9937,-1.0612,-3.1895,14.4391,14.3579,12.9443,2.9852,3.0198,1.4022,27.9437,0.849,301.56,1,0,42.825,36.9125,20.2312
4/30/2025 6:00,460.3812,320.8125,110.65,48.1687,291.375,35.3312,301.75,2.7609,4.0547,4.0797,4.1359,-1.0376,-3.202,14.3205,14.2376,12.8129,3.0989,3.1392,1.4575,28.8062,1.009,311.36,1,0,48.2188,37.0125,18.4688
4/30/2025 6:30,448.5875,322.3125,109.8875,48.3438,291.375,35.4312,301.875,2.9234,3.8359,3.8187,3.6672,-0.9146,-2.9605,14.1336,14.0134,12.7472,2.8014,2.8342,1.3447,29.4688,0.636,299.36,1,1,42.4688,36.9188,18.2125
4/30/2025 7:00,305.3624,317.0938,112,48.2,296,35.7375,299.2812,3.6,4.7719,5.1312,4.475,-0.7038,-1.9475,12.5769,12.507,11.818,1.4373,1.4548,0.8918,29.9437,0.704,297.24,1,1,47.8875,37.0125,77.4062
4/30/2025 7:30,263.3937,292.9375,121.7375,48.5687,281.025,36.525,280.5938,3.7266,5.2141,5.7469,4.9062,-0.5314,-1.8325,12.6191,12.5557,11.6317,1.8801,1.8971,1.1515,29.3187,0.819,265.56,1,1,43.5437,37.1,37.4
4/30/2025 8:00,263.2875,287.25,112.7875,48.9937,274.05,37.3,275.2812,3.6562,5.6687,5.8391,4.9828,-0.6569,-2.031,12.8743,12.8027,11.9578,1.8083,1.8302,1.062,29.2812,17.704,263.34,1,1,47.3,37.1625,49.8375
4/30/2025 8:30,264.5625,286.5625,113.5375,49.4125,273.9,37.9937,274.0312,3.4969,5.4219,5.8922,5.0953,-0.6933,-2.018,12.9165,12.8743,11.8885,1.7178,1.7409,0.9892,28.3125,0.627,253.18,1,1,50.1937,37.2,52.5687
4/30/2025 9:00,264.9874,286.0625,114.1125,49.7937,273.625,38.3375,273.6875,3.8359,5.8359,5.8031,4.9141,-0.7143,-2.0115,12.7556,12.6744,11.6643,1.7169,1.737,0.9785,28.4062,3.283,251.3,1,0,46.3,37.2875,51.6
4/30/2025 9:30,264.35,285.875,113.4375,50.0625,273.45,38.8875,273.7188,3.8344,5.4703,5.5344,5.0125,-0.6705,-1.923,12.9474,12.8759,11.8927,1.7309,1.7562,1.0251,29.3125,3.446,253.38,1,0,49.7562,37.3687,51.5812
4/30/2025 10:00,263.1813,286,113.3,50.5312,273.75,39.1687,274.1875,4.0375,5.3297,5.425,4.9875,-0.6714,-1.8535,12.8158,12.7459,11.8592,1.7121,1.7335,1.0084,29.4625,0.702,251.9,1,0,44.875,37.4625,51.5812
4/30/2025 10:30,265.5187,286.1875,113.7,50.7875,273.75,39.4562,274.4688,3.9922,5.4594,5.5391,4.825,-0.7606,-1.9335,12.5476,12.4956,11.6579,1.6937,1.7186,0.9675,29.3812,0.636,242.98,1,0,49.1187,37.4813,47.7062
4/30/2025 11:00,265.3063,286.375,113.05,50.4125,273.55,38.5875,274.8125,3.9922,5.4812,5.4641,4.9078,-0.6744,-1.9055,12.9132,12.8531,11.849,1.7418,1.7667,0.9997,28.7125,0.729,240.22,1,0,43.8438,37.45,48.6062
4/30/2025 11:30,264.2438,286.5938,113.375,50.5187,274.1,38.5562,274.9062,4.1016,5.7312,5.8547,5.0906,-0.6609,-1.9195,12.8759,12.7962,11.8744,1.7659,1.7877,1.0349,29.4625,0.759,238.72,1,1,47.8625,37.5438,50.3
4/30/2025 12:00,265.3063,287.3125,113.75,50.4625,274.475,38.4625,275.5312,3.8875,5.4406,5.525,4.5625,-0.7628,-2.0415,12.8174,12.7475,11.801,1.7427,1.7637,0.9778,28.7,0.731,238.12,1,1,49.3062,37.5687,47.7312
4/30/2025 12:30,265.7312,287.7812,113.6875,50.7625,274.875,38.525,276.1562,3.8578,5.625,5.625,4.7656,-0.7256,-2.063,12.806,12.7264,11.7559,1.7838,1.8022,0.9909,29.4125,0.731,238.62,1,1,49.7125,37.4813,46.6062
4/30/2025 13:00,265.0938,287.875,113.475,50.7687,274.875,38.5062,276.375,3.7906,5.7312,5.7984,4.6328,-0.6294,-2.0185,12.8466,12.7849,11.91,1.8534,1.8757,1.0493,29.35,0.716,239.52,1,1,49.6937,37.4375,44.95
4/30/2025 13:30,265.0938,288.2812,113.375,51.0187,275.15,38.9125,276.7188,3.9344,5.7828,5.9078,5.0656,-0.6604,-2.0395,12.858,12.7914,11.8346,1.8341,1.8577,1.017,27.7437,2.405,247.8,1,1,49.45,37.4375,44.275
4/30/2025 14:00,265.8375,288.2812,112.7375,50.725,275.1,38.6,276.9375,3.8578,5.6266,5.6937,4.8672,-0.6841,-1.942,12.6809,12.6744,11.6484,1.7672,1.7882,1.0202,29.3062,3.426,252.4,1,0,48.7,37.3,46.2625
4/30/2025 14:30,264.5625,288.5625,112.8875,50.6125,276,38.4813,277.1875,4.1891,5.8234,5.4766,4.4391,-0.6381,-1.877,12.8223,12.7524,11.8735,1.7807,1.8048,1.0758,29.525,2.91,251.28,1,0,47.925,37.1937,49.85
4/30/2025 15:00,264.8812,288.6562,113.55,50.4625,276.375,38.375,277.5625,4.0078,5.9297,5.7719,4.8406,-0.7309,-1.9345,12.7767,12.7052,11.7646,1.7011,1.7278,0.9997,29.925,0.694,245.54,1,0,47.2812,37.0187,50.4375
4/30/2025 15:30,264.8812,288.75,113.9625,50.225,276.5,38.2437,277.7812,3.4469,5.4719,5.7937,4.9812,-0.6836,-1.8915,12.78,12.7101,11.7905,1.7471,1.7663,1.0264,29.425,0.655,239.88,1,0,46.6187,37.025,49.125
4/30/2025 16:00,432.8624,302.8125,112.2375,50.1875,275.95,37.5125,285.2188,2.7844,4.6453,4.475,4.1187,-1.0765,-3.593,14.4635,14.3725,12.7157,3.6476,3.704,1.666,29.85,0.799,238.46,1,1,46.025,36.8312,0
4/30/2025 16:30,544.1062,328.625,111.7625,49.6437,292.325,37.3563,305.875,2.3734,3.3062,3.5516,3.5953,-1.1609,-3.8585,14.275,14.1629,12.3241,3.3973,3.4415,1.4713,28.8812,2.547,266.44,1,1,45.4812,36.6812,0
4/30/2025 17:00,541.45,336.2188,116.1875,49.425,301.3,37.1812,313.6562,2.1687,3.3141,3.3766,3.6859,-1.157,-3.8445,14.2587,14.1596,12.3632,3.4131,3.4581,1.4477,28.35,0.894,287.6,1,1,45.0812,36.6688,0
