Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
6/19/2025 13:30,659.4938,366.6562,126.5625,49.5312,328.975,37.2938,343.0312,2.5109,2.8641,3.1734,2.5859,-1.2012,-4.3835,14.0637,13.9451,12.3624,4.0886,4.1529,1.8526,28.3438,17.194,274.34,1,1,49.1375,37.8563,0
6/19/2025 14:00,659.4938,372.25,129.1,49.7375,333.225,37.5687,347.4062,2.8594,2.4953,2.8078,3.3344,-1.3281,-4.5535,14.002,13.885,12.317,4.2303,4.3051,1.9141,28.8125,6.299,281.8,1,0,49.0938,37.7062,0
6/19/2025 14:30,660.2375,371.6562,129.5875,49.825,334.425,37.625,347.4688,2.4266,2.1906,2.775,3.2125,-1.3373,-4.451,13.7469,13.6851,12.2421,4.1179,4.1922,1.8287,29.4188,3.014,278.56,1,0,48.9,37.7,0
6/19/2025 15:00,663.9563,372.125,131,50.825,335.875,38.675,348.6562,2.4906,2.8078,3.2625,2.8672,-1.3941,-4.575,13.8184,13.6949,12.1931,4.1796,4.2513,1.8729,29.6125,1.003,270.28,1,0,48.8312,37.7125,0
6/19/2025 15:30,662.7875,372.9062,131.8,50.5312,337.375,39.1875,349.875,2.6625,2.4984,2.8422,3.4234,-1.3591,-4.5305,13.7404,13.6445,12.2403,4.1734,4.2461,1.8845,30.2,0.882,259.08,1,0,49.2,37.65,0
6/19/2025 16:00,663.1062,373.5,132.2375,50.4312,337.85,39.3562,350.2812,2.3984,2.2984,2.8078,3.3578,-1.3731,-4.536,13.5892,13.4641,12.1762,4.1839,4.2583,1.8473,29.4562,0.73,252.32,1,1,49.6375,37.7062,0
6/19/2025 16:30,662.3625,373.0938,132.4,50.3187,338.1,39.1437,350.5,2.3906,2.6297,3.1562,3.5344,-1.262,-4.4475,13.768,13.6607,12.1954,4.2312,4.3047,1.9405,29.975,0.902,250.8,1,1,44.1625,37.7125,0
6/19/2025 17:00,662.4688,373.5625,132.5875,50.1625,338.675,39.1187,350.9688,2.5359,2.6141,3.0375,3.0687,-1.2751,-4.4995,13.5584,13.4349,12.224,4.2128,4.2811,1.8939,29.3687,18.939,269.76,1,1,48.4375,37.7938,0
6/19/2025 17:30,664.1687,377.9688,133.3625,50.7562,340.575,39.225,353.2188,2.1359,2.9125,3.2641,3.0219,-1.3473,-4.5475,13.729,13.6136,12.2216,4.2347,4.3165,1.885,29.475,0.846,272.82,1,1,43.6062,37.8687,0
6/19/2025 18:00,662.7875,377.9688,133.775,50.7687,340.9,39.4125,353.5312,2.9719,2.95,3.1406,3.4047,-1.3088,-4.5745,13.6607,13.5486,12.122,4.3323,4.4136,1.9456,29.7437,0.899,263.82,1,1,48.1312,37.9688,0
6/19/2025 18:30,662.6813,378.0938,132.5875,49.6187,340.875,37.925,353.75,2.9562,2.6937,2.8375,3.3234,-1.3167,-4.5765,13.8492,13.7371,12.3303,4.3104,4.3926,1.9311,29.1063,0.907,256.28,1,1,44.1937,38.1063,0
6/19/2025 19:00,653.3313,377.4062,132.4375,49.75,340.925,37.9062,353.4062,2.6469,2.5969,2.9937,3.4359,-1.2576,-4.434,13.7323,13.6152,12.2571,4.2531,4.3248,1.9515,28.3375,0.89,251.52,1,1,49.1,38.2188,0
6/19/2025 19:30,663.1062,379.5625,133.1125,49.15,341.6,37.3812,354.5312,2.7641,2.6094,2.8344,3.2125,-1.3626,-4.601,13.6916,13.5681,12.2027,4.3021,4.3773,1.9123,28.8563,0.147,282.14,1,1,45.575,38.3937,0
6/19/2025 20:00,663.3187,379.625,132.1375,49.0437,342.025,37.0875,355.0625,2.6906,2.6859,3.0687,3.3359,-1.3149,-4.5385,13.7534,13.6429,12.3122,4.2443,4.3204,1.9224,28.0562,0.631,268.2,1,1,49.85,38.5375,0
6/19/2025 20:30,662.8938,378.5938,131.8125,48.9812,341.675,37.0625,354.8125,2.7344,2.5344,2.8047,2.9781,-1.2743,-4.477,13.9272,13.82,12.3766,4.2321,4.3064,1.9047,28.9062,1.001,263.36,1,1,46.7875,38.6562,0
6/19/2025 21:00,664.4875,378.8438,131.75,48.95,341.75,36.8687,355.0938,2.5297,2.7266,3.0391,3.1281,-1.3473,-4.6285,13.9435,13.8281,12.3465,4.2872,4.3624,1.8981,30.5,5.296,270.22,1,1,43.8875,38.7938,0
6/19/2025 21:30,663.6375,378.2812,132,48.8312,341.775,36.9062,354.8438,2.5172,2.9734,3.3875,2.8406,-1.3758,-4.6885,14.1271,14.0231,12.5113,4.1892,4.2596,1.8791,27.775,11.517,277.64,1,1,48.625,38.9937,0
6/19/2025 22:00,661.4062,377.4062,131.7,48.7562,340.6,37.075,353.7812,2.6641,2.5297,2.7984,3.0734,-1.4164,-4.733,14.132,14.0312,12.5159,4.2872,4.3651,1.9499,27.9625,19.95,282.58,1,0,44.5938,39.05,0
6/19/2025 22:30,662.3625,376.3438,131.95,48.8125,341.025,36.9188,353.6562,2.6203,2.6187,2.7625,3.4453,-1.2445,-4.5145,14.0361,13.9386,12.3972,4.2784,4.3489,1.9344,28.2437,11.224,285.48,1,0,49.3187,39.1062,0
6/19/2025 23:00,662.6813,374.8125,132.4625,48.8438,339.75,36.7125,352.2812,2.6016,2.7125,3.0453,3.2687,-1.3022,-4.63,14.1092,13.9858,12.4812,4.2793,4.3589,1.9145,29.3687,5.946,281.12,1,0,45.6812,39.1375,0
6/19/2025 23:30,663,372.8125,130.875,48.8375,337.225,36.725,349.8438,2.6219,3.0375,2.7797,2.8047,-1.3911,-4.6745,14.0849,13.9744,12.4495,4.2141,4.2828,1.8697,28.5875,16.086,285.88,1,0,45.5125,39.225,0
6/20/2025 0:00,663.425,375.8125,130.1625,48.475,337.975,37.1,351.0938,2.5609,2.8797,2.8203,2.9156,-1.2568,-4.4475,14.1921,14.0767,12.4625,4.0894,4.1485,1.8543,28.375,0.776,272.98,1,1,48.4688,39.2812,0
6/20/2025 0:30,467.075,359.1562,129.6125,47.8625,330.925,36.1562,338.3125,3.3719,3.9297,4.5719,4.4547,-0.9986,-3.0325,13.0693,12.9506,11.8427,2.5302,2.5691,1.1749,27.9437,0.852,278.1,1,1,45.1062,39.3125,0
6/20/2025 1:00,423.9375,348.2188,124.9875,47.8375,318.375,35.9312,325.9375,4.425,4.5281,5.5828,5.5922,-0.8612,-2.689,12.8158,12.7296,11.8205,2.6151,2.6544,1.2635,29.425,0.906,294.72,1,1,50.2937,39.3187,10.0687
6/20/2025 1:30,265.8375,317.0312,128.9875,48.1937,304.35,36.5938,303.3438,5.2844,5.4141,5.4672,5.8266,-0.5996,-1.6735,12.7118,12.6289,11.8816,1.4522,1.4815,0.8921,28.3062,0.819,276.68,1,1,47.0875,39.35,37.2938
6/20/2025 2:00,265.9437,319.375,121.575,47.6937,299.75,35.8687,299.1562,5.6703,6.0141,5.6531,5.3516,-0.7742,-1.916,12.6337,12.546,11.7799,1.4802,1.5069,0.8711,28.3937,0.96,273.64,1,1,43.2562,39.3187,54.9562
6/20/2025 2:30,264.8812,320.5938,123.95,47.475,300.375,36.0812,298.0625,5.3969,5.475,5.375,5.5703,-0.7374,-1.8765,12.546,12.4615,11.7707,1.5423,1.5681,0.9879,29.5312,0.881,270.74,1,1,48.8062,39.4625,55.1812
6/20/2025 3:00,266.2625,321,124.425,47.0437,300.8,35.9937,298.125,5.7625,5.7828,5.7672,6.0531,-0.6744,-1.82,12.7183,12.6354,11.8828,1.5756,1.597,0.9868,29.4125,0.814,270.4,1,1,43.4937,39.25,55.75
6/20/2025 3:30,265.9437,321.5312,124.5125,46.875,300.875,35.9,298,6.0078,6.0594,5.6406,5.5781,-0.7186,-1.8635,12.6874,12.6305,11.831,1.5511,1.5769,0.9671,28.4188,0.869,271.36,1,1,48.3125,39.2437,56.7562
6/20/2025 4:00,265.9437,321.2812,124.6625,47.0187,300.175,36.0187,297.5938,5.2594,5.6312,5.7922,5.9078,-0.716,-1.8415,12.5476,12.4615,11.7825,1.5371,1.5624,0.9728,29.975,0.88,271.2,1,1,42.6687,39.15,55.8062
6/20/2025 4:30,266.3688,320.625,124.275,46.6937,299.825,35.8625,297.3125,5.5938,5.8,5.6766,5.7109,-0.6289,-1.764,12.767,12.6727,11.7919,1.576,1.5953,1.0139,28.9813,0.801,271.26,1,1,46.3875,38.95,57.2312
6/20/2025 5:00,267.6437,321.4688,124.6375,47.125,300.05,35.7812,297.4375,5.7422,5.9766,5.6687,5.9578,-0.6246,-1.778,12.6679,12.5801,11.883,1.6346,1.6574,1.0598,29.95,0.892,270.82,1,1,49.2812,38.925,56.6125
6/20/2025 5:30,266.2625,323.3125,125.0375,46.8625,300.9,35.7562,298.4688,5.5391,5.5953,5.5484,5.8406,-0.7637,-1.905,12.6077,12.52,11.7612,1.5266,1.5528,0.9319,28.2875,2.233,285.5,1,1,43.1187,38.6312,55.5
6/20/2025 6:00,266.2625,322.875,124.5875,47.0938,301.325,35.9312,299.25,5.6969,5.5453,5.4797,5.4031,-0.7016,-1.8385,12.7069,12.6207,11.7461,1.5629,1.5869,0.9866,29.4813,3.023,285.92,1,0,48.0125,38.65,55.75
6/20/2025 6:30,265.5187,323.0938,124.6125,47.6875,301.4,36.45,299.4375,5.4125,5.7734,5.6953,5.5297,-0.6793,-1.7975,12.6874,12.6094,11.8159,1.5436,1.5712,0.9785,30.2062,3.033,286.42,1,0,49.9937,38.525,52.9875
6/20/2025 7:00,265.7312,323.4688,123.55,48.3875,301.025,36.725,299.9688,4.9547,5.1953,5.2875,5.9375,-0.6644,-1.788,12.546,12.4972,11.6871,1.5983,1.6267,0.9651,29.5375,0.805,279.34,1,0,45.6625,38.6063,52
6/20/2025 7:30,267.5375,322.3125,123.2375,48.875,299.8,37.075,299.625,5.7094,5.7359,5.6109,6.1531,-0.6652,-1.8125,12.7329,12.6597,11.8891,1.6079,1.6342,0.98,29.4625,0.85,279.56,1,0,48.9437,38.525,48.5062
6/20/2025 8:00,266.0499,325.9688,122.9625,49.3187,302.225,37.325,302.0312,5.6109,5.7203,5.5969,5.6516,-0.7103,-1.8245,12.5623,12.5054,11.7937,1.5672,1.5983,0.9258,28.7,0.866,284.64,1,1,43.0062,38.4937,46.4875
6/20/2025 8:30,266.9,328.875,123.0625,49.6937,304.475,37.6562,304.6562,5.3719,5.7281,5.8609,5.9875,-0.6701,-1.8275,12.5151,12.4257,11.6977,1.6486,1.6766,0.9885,28.3375,0.865,275.94,1,1,47.3812,38.4875,43.65
6/20/2025 9:00,266.6875,328.25,122.45,50.0375,304.15,38.1063,305.1875,5.0203,5.0812,5.7828,5.8703,-0.6053,-1.794,12.7394,12.663,11.872,1.6718,1.7007,1.0058,28.7188,0.859,270.64,1,1,49.4562,38.5187,41.1687
6/20/2025 9:30,265.9437,329.0625,121.9,50.05,304.25,38.1312,305.75,5.8141,5.9781,5.9937,5.8578,-0.6731,-1.802,12.5752,12.4907,11.794,1.6512,1.6775,0.9872,29.8062,0.926,268.26,1,1,43.9125,38.425,40.6125
6/20/2025 10:00,266.475,324.0312,121.8,50.1875,300.725,37.9688,303.0312,5.5016,5.6594,5.8828,5.4375,-0.751,-1.838,12.4599,12.3786,11.7458,1.5554,1.5887,0.9161,30.5875,0.948,283.66,1,1,47.325,38.3438,39.625
6/20/2025 10:30,265.3063,326.5938,121.6875,50.475,302.525,38.375,304.2188,5.4672,5.6922,5.7469,5.675,-0.674,-1.7955,12.7442,12.6175,11.818,1.6517,1.6832,0.9916,29.4062,0.92,273.84,1,1,48.6875,38.2687,41.9125
6/20/2025 11:00,266.2625,320.2812,121.675,50.5375,298.3,38.3687,300.4062,5.7687,5.8562,5.6125,5.5656,-0.7204,-1.804,12.6272,12.5639,11.8228,1.5904,1.6163,0.9441,29.5187,0.85,279.2,1,1,49.1687,38.2375,39.9062
6/20/2025 11:30,261.1625,319.8438,120.45,50.3062,297.55,38.2,299.2812,5.5109,5.725,5.6547,5.9594,-0.7007,-1.7795,12.507,12.4599,11.7041,1.5843,1.6123,0.9498,30.5187,0.859,270.74,1,1,49.2312,38.05,47.1187
6/20/2025 12:00,265.0938,319.125,121.3625,50.2562,297.35,38.0938,298.5938,5.5187,5.6766,5.8312,5.9688,-0.6565,-1.761,12.7361,12.6532,11.9176,1.6451,1.6722,1.0176,28.7437,0.896,266.62,1,1,48.7875,37.9688,48.8312
6/20/2025 12:30,266.3688,313.4688,123.95,50.375,296.35,38.1812,297.625,5.5062,5.5359,5.7484,5.8875,-0.7125,-1.8755,12.702,12.6224,11.8376,1.6337,1.6648,0.966,28.8812,5.79,279.42,1,1,48.2812,37.9437,43.5625
6/20/2025 13:00,266.475,311.2812,119.875,50.0812,292.425,37.9125,293.3125,5.4344,5.6906,5.8281,5.7969,-0.7326,-1.8355,12.5688,12.481,11.6987,1.5476,1.5729,0.924,28.3687,0.916,267.78,1,1,47.675,37.8187,53.9437
6/20/2025 13:30,266.7937,310.1562,121.6875,50.1,292.875,37.9562,292.8125,5.7359,5.7812,5.5891,5.65,-0.6858,-1.8045,12.6581,12.5671,11.8692,1.5519,1.5751,0.9579,28.3875,2.415,272.2,1,1,47.0437,37.6312,54.3375
6/20/2025 14:00,266.6875,312.3438,121.975,50.825,293.35,38.5,293.375,5.7734,5.8109,5.7203,5.6844,-0.7164,-1.8465,12.6126,12.5395,11.8214,1.5659,1.5931,0.9402,29.9375,3.111,278.64,1,0,46.4437,37.6375,51.9375
6/20/2025 14:30,265.4125,316.3438,121.9875,51.1062,295.175,39.0187,295.875,5.5141,5.7469,5.9594,6.15,-0.8022,-1.9295,12.5362,12.4436,11.693,1.5248,1.5484,0.8951,29.4688,3.076,283.92,1,0,46.1375,37.5938,46.2125
6/20/2025 15:00,265.9437,315.5,120.8,50.8,294.85,39.1875,295.7812,5.35,5.4328,5.6297,5.8328,-0.7991,-1.925,12.7247,12.6386,11.8755,1.4968,1.52,0.8903,29.75,0.844,274.4,1,0,46.1312,37.425,48.0875
6/20/2025 15:30,332.8812,315.375,120.875,50.025,295.425,38.7812,298.25,4.6844,4.975,5.1797,5.3922,-0.9111,-2.527,13.2009,13.1099,11.9316,2.1434,2.1815,1.0478,28.3,0.664,264.32,1,0,46.2625,37.5062,36.9625
6/20/2025 16:00,492.3625,344.4062,118.275,48.8875,310.2,37.8687,321.25,3.8453,3.8672,4.2453,4.8812,-1.0209,-3.394,13.5795,13.469,11.9419,3.2394,3.2862,1.5323,29.5312,0.878,225.32,1,1,46.6875,37.4937,0
6/20/2025 16:30,489.8125,355.8125,122.475,48.6312,321.35,37.6688,332.0938,3.4734,3.8016,4.2859,4.3,-0.9916,-3.159,13.1749,13.0514,11.8555,2.7691,2.8001,1.2725,29.95,0.875,237.08,1,1,47.225,37.475,0
6/20/2025 17:00,474.1937,363.3125,125,48.4,326.125,37.4375,336.625,4.1531,3.9125,4.6391,4.6906,-0.9732,-3.0355,13.0579,12.9311,11.8607,2.8723,2.9043,1.3748,29.4625,0.843,286.42,1,1,47.7,37.4312,0
6/20/2025 17:30,432.3312,355.5312,127.85,48.4187,323.225,37.475,330.9688,4.2578,3.7062,4.7047,5.6312,-0.9089,-2.8685,13.1716,13.0855,12.0272,2.7323,2.7817,1.297,28.4,0.817,301.66,1,1,48.0375,37.4875,0
6/20/2025 18:00,385.3688,324.0938,128.1125,49.2062,307.225,37.7,310.125,4.225,4.4016,4.9781,5.0734,-0.9641,-2.923,13.5844,13.4885,12.3141,2.6645,2.7096,1.2637,29.3812,11.616,289.02,1,1,48.6187,37.425,1.1062
6/20/2025 18:30,486.3063,347.7188,113.625,49.0437,310.55,37.1688,322.4062,3.3062,3.4359,4.1062,4.8656,-1.0244,-3.1715,13.6575,13.5405,12.4091,3.0346,3.0679,1.4245,28.35,5.876,295.04,1,1,48.925,37.425,0
6/20/2025 19:00,459.2125,347.875,115.6875,49.0437,313.275,37.2125,323.875,3.9437,3.9172,4.2344,5.0312,-0.9107,-2.9525,13.4592,13.3552,12.1759,2.7257,2.7607,1.2838,29.4188,5.986,295.82,1,1,49.3375,37.325,0
6/20/2025 19:30,428.9313,344.5312,115.5875,49.0375,310.525,37.2,319.75,4.3219,4.0969,4.5844,5.0016,-0.8525,-2.6665,13.1489,13.053,12.1109,2.5035,2.5381,1.2486,29.5187,0.897,285.02,1,1,49.8062,37.4062,11.8562
6/20/2025 20:00,348.5,314.4062,127.85,49.325,299.325,37.6812,300.6875,4.4141,4.5375,4.7578,5.1156,-0.8433,-2.403,12.9653,12.8775,11.9026,2.0957,2.1347,1.0336,29.925,0.806,289.94,1,1,43.5125,37.3312,21.075
6/20/2025 20:30,482.9062,342.0938,112.95,49.1,304.625,36.9625,316.1562,3.4953,3.4891,3.9453,4.8172,-1.0069,-3.19,13.7534,13.6559,12.4495,3.0338,3.0661,1.3849,27.8062,1.667,296.66,1,1,47.7,37.3625,0
6/20/2025 21:00,463.0375,352.2188,114.875,48.675,312.35,36.8438,323,3.7687,3.7766,4.1203,4.7203,-1.0376,-3.0625,13.3032,13.2334,12.2006,2.8259,2.8741,1.3013,29.375,0.755,295.06,1,1,49.4437,37.4188,0
6/20/2025 21:30,394.4,353.4062,116.6125,48.4375,314.75,36.5,323.4375,4.8141,4.5516,5.1531,5.2719,-0.716,-2.256,12.5931,12.5103,11.7781,2.1649,2.1924,1.1675,29.8438,2.327,288.94,1,1,42.8562,37.5062,40.8187
6/20/2025 22:00,263.3937,317.9062,128.675,49.1875,301.6,37.6063,300.8438,5.3906,5.3781,5.4641,5.6078,-0.6617,-1.7295,12.6077,12.5639,11.8454,1.4876,1.5178,0.9026,29.4125,2.992,282.78,1,0,47.5562,37.5187,33.9688
6/20/2025 22:30,264.8812,320.3438,120.9625,48.9062,298.275,37.3563,298.8438,5.6875,5.8172,5.7906,5.7578,-0.6464,-1.777,12.6045,12.5265,11.8138,1.6429,1.667,1.0338,28.325,3.025,282.24,1,0,50.0312,37.5812,47.0938
6/20/2025 23:00,265.4125,319.4688,121.875,48.7562,297,37.3312,296.8125,5.775,5.6187,5.6969,5.9547,-0.6819,-1.8015,12.5931,12.4989,11.7953,1.5821,1.611,0.978,29.4562,0.854,275.8,1,0,46.45,37.6937,51.625
6/20/2025 23:30,263.9249,317.9375,122.7375,48.5687,296.3,37.0562,295.6875,5.05,5.2125,5.3656,6.1578,-0.6596,-1.758,12.6939,12.6305,11.7901,1.5589,1.5869,0.9787,27.35,0.88,271.8,1,0,49.9812,37.8563,53.3125
6/21/2025 0:00,264.8812,319.8125,124.625,48.1062,297.6,36.9188,296.9375,6.0906,5.95,5.8125,5.8875,-0.6933,-1.812,12.6679,12.546,11.8438,1.6582,1.6806,1.0491,30.5812,0.87,291.06,1,1,46.5125,37.8687,49.8
6/21/2025 0:30,264.775,321.8438,123.4625,47.7562,299,36.7875,298.375,5.6578,5.6094,5.5516,5.7203,-0.6771,-1.771,12.3949,12.3055,11.7877,1.5966,1.6276,0.989,29.9062,0.861,279.02,1,1,49.9187,38.0375,52.5562
6/21/2025 1:00,264.1375,320.9688,123.9125,47.8187,299.075,36.7625,298.5312,5.4688,5.525,5.7859,6.5875,-0.6307,-1.7365,12.6516,12.5525,11.8303,1.6259,1.6521,1.0515,29.375,0.856,273.56,1,1,45.4,38.1063,52.0125
6/21/2025 1:30,266.1562,323.0938,123.7625,47.65,300.125,36.6187,299.4375,5.4672,5.6125,5.9234,6.3562,-0.6744,-1.7895,12.5541,12.4648,11.843,1.5795,1.6088,0.9826,29.8625,0.848,270.9,1,1,48.6937,38.0687,52.15
6/21/2025 2:00,266.0499,325.8438,124.9875,48.0312,301.775,36.2313,301.25,5.9922,5.8266,5.6328,5.7672,-0.7029,-1.8475,12.6646,12.5866,11.8643,1.6893,1.7147,1.0539,29.7625,0.851,288.86,1,1,42.7125,38.0312,48.5562
6/21/2025 2:30,265.0938,326.9062,123.6,47.6687,302.6,36.15,302.4375,5.3531,5.5391,5.65,6.0312,-0.7213,-1.8335,12.5769,12.4924,11.7067,1.5725,1.5974,0.9662,29.45,0.875,276.56,1,1,47.775,38.1688,51.1687
6/21/2025 3:00,266.1562,325.6562,124.0125,47.3562,302.1,36.2125,301.7188,5.8187,5.7578,5.5656,5.5344,-0.709,-1.826,12.6256,12.546,11.8413,1.5681,1.5913,0.9717,30.5562,0.912,271.36,1,1,45.6375,38.0812,51.6187
6/21/2025 3:30,265.7312,325.625,124.1375,47.5125,301.9,36.2313,301.3438,6.0875,5.9328,5.8062,6.0797,-0.6635,-1.7775,12.5574,12.4777,11.8065,1.5751,1.6084,0.9756,28.3937,0.85,269.2,1,1,46.5938,38.3,51.9375
6/21/2025 4:00,265.4125,323.6875,124.0375,47.325,301.625,35.9937,300.9375,5.7109,5.6828,5.725,6.0187,-0.7134,-1.831,12.4306,12.3477,11.6409,1.5686,1.5983,0.9909,29.4813,0.862,268.18,1,1,49.8375,38.3125,53.3187
6/21/2025 4:30,264.5625,325.625,124.1625,47.2687,301.875,36.1063,301.0625,5.8875,5.7906,5.6516,5.8047,-0.6451,-1.781,12.7751,12.6971,11.8887,1.6114,1.6372,1.0165,30.0375,0.906,267.32,1,1,45.5187,38.3375,54.025
6/21/2025 5:00,263.9249,323.5312,124.0125,47.4,300.775,35.95,300.3438,5.6844,5.6234,5.3531,5.925,-0.6652,-1.7815,12.65,12.5671,11.8075,1.5616,1.5839,0.9542,28.925,0.821,274.88,1,1,49.3125,38.4312,53.1875
6/21/2025 5:30,264.5625,325.4062,123.9625,47.1375,301.45,35.9875,301.2188,5.0797,5.3344,6.0891,6.7047,-0.7427,-1.855,12.598,12.5184,11.6659,1.5357,1.5624,0.9572,29.4562,2.486,279.04,1,1,43.8812,38.4188,54.4625
6/21/2025 6:00,262.1188,326.125,124.5625,47.2188,302.75,36.1312,302.3125,5.6875,5.6437,5.8219,6.1281,-0.7134,-1.843,12.6289,12.5395,11.8949,1.4854,1.5104,0.9373,29.3625,2.99,280.82,1,0,48.3312,38.4,54.2062
6/21/2025 6:30,265.0938,319.5312,124.075,48.0562,299.625,36.35,299.8438,6,5.9859,5.9266,5.6687,-0.6902,-1.798,12.5899,12.5265,11.7779,1.506,1.5318,0.9045,29.4625,2.922,286.56,1,0,42.8812,38.5375,50.5125
6/21/2025 7:00,265.2,319.3125,123.4,48.525,298.575,36.7375,298.9062,5.5484,5.5938,5.7375,6.0969,-0.6762,-1.777,12.6776,12.5947,11.7508,1.485,1.5139,0.8676,28.4,0.788,285.06,1,0,47.325,38.5687,51.3812
6/21/2025 7:30,264.8812,309.25,122.9875,48.85,292.65,37.1063,293.2188,5.3922,5.575,5.7562,6.4437,-0.5379,-1.6695,12.715,12.6272,11.8777,1.6093,1.6355,0.9568,30.6,0.816,280.1,1,0,49.8687,38.5875,49.3438
6/21/2025 8:00,264.9874,307.6875,121.625,49,291.75,37.2313,290.9688,5.6766,5.5812,5.6047,6.0891,-0.7427,-1.868,12.572,12.5086,11.728,1.4574,1.4828,0.8501,29.05,3.061,275.68,1,1,44.8438,38.5562,58.9562
6/21/2025 8:30,264.5625,312.5625,122.7,49.275,293.925,37.4375,292.9062,5.7937,5.5047,5.5344,5.7453,-0.7038,-1.8385,12.7719,12.7085,11.8129,1.4881,1.5152,0.8859,28.3438,0.85,280.08,1,1,48.3125,38.5875,55.1937
6/21/2025 9:00,266.3688,313.625,122.575,49.5062,294.675,37.5438,293.7812,5.3937,5.5797,6.0766,6.2937,-0.6823,-1.82,12.6874,12.6061,11.8355,1.5231,1.5493,0.9188,29.35,0.912,271.14,1,1,49.4937,38.4875,54.8
6/21/2025 9:30,265.0938,312.8125,122.55,49.8,294.475,37.8125,293.7188,5.6578,5.2547,5.6953,6.0266,-0.7059,-1.8265,12.5557,12.4891,11.6581,1.4889,1.5187,0.8831,31.6875,0.852,266.8,1,1,49.8125,38.3375,53.6437
6/21/2025 10:00,263.6062,312.5,122.15,49.8375,294.375,37.925,293.9375,5.9891,5.6344,5.5437,5.7016,-0.6071,-1.718,12.7296,12.6484,11.8915,1.541,1.5637,0.9321,29.4562,0.876,265.06,1,1,49.7875,38.1688,52.9187
6/21/2025 10:30,265.2,313.375,122.025,49.975,294.75,38.075,294.625,5.9031,5.3328,5.3141,5.7984,-0.7304,-1.825,12.6191,12.5297,11.8131,1.4933,1.5226,0.8713,29.3937,0.961,264.52,1,1,49.4562,37.9875,52.2687
6/21/2025 11:00,264.0312,312.9375,121.85,49.9625,294.625,37.9437,294.6562,5.6094,5.4812,5.8375,6.2219,-0.6679,-1.779,12.7426,12.6679,11.7958,1.5357,1.5602,0.9227,29.5687,0.821,263.28,1,1,49.0375,37.85,53.2
6/21/2025 11:30,262.5437,312.6562,122.1125,50.3,295.025,38.3438,295.125,6.2266,5.9531,5.6484,5.6031,-0.6954,-1.785,12.6939,12.6061,11.7869,1.5182,1.5423,0.915,29.4,0.868,261.92,1,1,48.675,37.7812,51.4437
6/21/2025 12:00,266.0499,313.4688,121.7875,50.375,295.65,38.2375,296.0625,5.5922,5.5859,5.6594,5.8875,-0.7239,-1.8215,12.5492,12.4729,11.671,1.5305,1.5554,0.8918,29.8563,2.709,270.58,1,1,48.3187,37.6625,50.8312
6/21/2025 12:30,264.6687,317.2188,121.4875,50.475,296.775,38.2562,297.5625,5.8516,5.6437,5.7484,5.9406,-0.6429,-1.7505,12.663,12.5996,11.9002,1.562,1.5939,0.9577,27.8625,0.853,276.72,1,1,48.1812,37.5187,48.5187
6/21/2025 13:00,264.2438,319.25,123.1875,50.3438,298.475,38.25,299.4375,5.7,5.8812,5.7766,5.5016,-0.6828,-1.83,12.6159,12.5362,11.8324,1.5992,1.6219,0.952,29.4562,5.461,280.86,1,1,47.9375,37.4875,44.5312
6/21/2025 13:30,265.5187,317.625,121.5625,50.3187,297.025,38.0438,298.2812,5.5547,5.7219,5.7172,5.4234,-0.6788,-1.8015,12.5736,12.4875,11.7369,1.6071,1.6351,0.9791,30.425,2.235,283.38,1,1,47.6,37.4688,46.7375
6/21/2025 14:00,264.2438,318.1875,121.425,50.0375,297.675,37.75,298.4062,5.6859,5.8094,5.8625,5.8125,-0.702,-1.8225,12.6207,12.5541,11.7725,1.5445,1.5668,0.9299,29.9562,3.027,282.48,1,0,47.0875,37.4062,50.8
6/21/2025 14:30,266.0499,321.2188,123.3125,50.075,299.525,37.7687,299.8125,5.7453,5.5875,5.6187,5.9234,-0.7322,-1.882,12.4664,12.39,11.7347,1.7208,1.7453,1.034,30.4937,3.17,287.68,1,0,46.45,37.2938,46.7437
6/21/2025 15:00,264.8812,323.5,122.0375,49.975,300.925,37.6812,301.5938,5.8391,5.6594,5.6703,5.6875,-0.6311,-1.759,12.6727,12.5882,11.8794,1.6447,1.6705,1.0262,28.3937,0.853,276.46,1,0,45.75,37.175,47.2437
6/21/2025 15:30,265.0938,323.9688,122.3125,50.3875,301.175,38.3,301.6875,5.7719,5.5406,5.5062,5.8469,-0.7221,-1.822,12.5704,12.4891,11.8342,1.6027,1.6259,0.9697,28.3875,0.85,268.7,1,0,45.5062,37.25,44.5437
6/21/2025 16:00,263.6062,323.9688,121.7375,50.1937,301,38.375,301.9375,5.8531,5.5781,5.5781,5.8453,-0.7094,-1.813,12.4631,12.3949,11.6821,1.6324,1.6556,0.9916,29.8687,0.875,265.92,1,1,45.6437,37.1625,43.425
6/21/2025 16:30,264.5625,323.625,121.3875,50.1312,300.725,38.4688,301.6875,5.6297,5.4391,5.7031,5.9203,-0.6906,-1.8085,12.6939,12.6094,11.8264,1.5931,1.6263,0.9555,29.4562,0.831,265.04,1,1,46.1062,37.2188,44.95
6/21/2025 17:00,264.9874,325.1875,121.725,49.9125,301.5,38.325,302.2812,5.8828,5.5828,5.4781,5.4156,-0.6775,-1.795,12.6077,12.5281,11.8413,1.6469,1.674,1.0297,29.4312,0.808,264.28,1,1,46.525,37.275,45.2562
6/21/2025 17:30,301.1124,325.125,121.8375,49.275,300.825,38.0312,303.875,5.6906,5.4734,5.625,6.0453,-0.7882,-2.1435,12.7231,12.6646,11.8424,1.9982,2.0301,1.1353,30.4813,0.693,263.1,1,1,47.0125,37.3687,41.4562
6/21/2025 18:00,262.0125,328.4375,123.3125,49.35,306.625,38.025,306.375,5.5062,5.1797,5.5562,5.8422,-0.6889,-1.7435,12.5996,12.5086,11.7161,1.4207,1.4478,0.8647,29.4062,0.826,257.42,1,1,47.6,37.4312,49.8937
6/21/2025 18:30,262.9688,325.4062,122.9625,49.2562,303.425,37.8687,304.5,5.6422,5.4344,5.6969,5.9297,-0.7304,-1.879,12.6012,12.5882,11.7924,1.6215,1.6486,0.9813,29.9375,12.095,277.9,1,1,48.0125,37.375,42.2062
6/21/2025 19:00,264.4562,323.8125,121.5,49.1562,301.075,37.85,302.5,5.5516,5.3703,5.5609,5.8391,-0.6613,-1.8355,12.5509,12.468,11.8048,1.6456,1.6674,1.0152,29.9375,5.114,280.5,1,1,48.175,37.475,46.8562
6/21/2025 19:30,264.2438,314.4062,122.25,49.175,296.85,37.8812,298.1562,5.7781,5.4797,5.5984,6.0391,-0.6919,-1.8815,12.7751,12.7036,11.866,1.5944,1.618,0.9647,28.9125,5.733,280.64,1,1,48.3062,37.3563,45.9125
6/21/2025 20:00,263.3937,314.5,120.1,49.0187,293.325,37.8563,294.2812,5.8406,5.6875,5.8031,6.0625,-0.6915,-1.799,12.6663,12.5882,11.8082,1.5082,1.5327,0.9163,29.4,0.837,270.14,1,1,48.4187,37.3375,54.6
6/21/2025 20:30,310.5687,320.8438,120.2,48.875,298.1,37.4375,299.8438,5.0875,4.925,5.45,5.6344,-0.73,-2.0585,12.7247,12.6435,11.7256,1.7278,1.7492,0.982,29.4562,0.814,258.5,1,1,48.2125,37.2625,58.4
6/21/2025 21:00,265.8375,322.5312,127.6625,48.9625,301.625,37.8625,299.8125,5.6781,5.3641,5.5781,5.6094,-0.6797,-1.813,12.7345,12.6581,11.8883,1.5589,1.5917,0.9483,29.525,0.842,277.1,1,1,48.075,37.1625,45.0875
6/21/2025 21:30,265.0938,321.625,123.2375,48.8687,298.675,37.6937,299.25,5.7375,5.5422,5.5062,5.4969,-0.6574,-1.7555,12.7247,12.6386,11.8269,1.5681,1.5931,0.9568,29.7625,2.228,281.26,1,1,48.075,37.125,44.3875
6/21/2025 22:00,264.0312,317.8125,121.55,48.9,296.075,37.775,296.75,5.9062,5.8219,5.6,5.7672,-0.6753,-1.7885,12.5947,12.5216,11.7793,1.5375,1.5616,0.9365,30.2188,2.923,281.88,1,0,48.1062,37.1125,51.0938
6/21/2025 22:30,264.9874,318.9688,122.425,49.0312,297.25,37.5875,296.8438,5.7156,5.4078,5.6734,5.8141,-0.6372,-1.739,12.7979,12.7231,11.7941,1.5357,1.5642,0.9507,29.4437,3.121,280.64,1,0,48.3438,37.0312,53.2562
6/21/2025 23:00,264.6687,318.8125,122.8375,48.8812,297.275,37.6937,296.7188,5.7531,5.6125,5.7734,5.8391,-0.6617,-1.7645,12.5623,12.4712,11.8456,1.5244,1.5506,0.954,29.3438,0.846,272.8,1,0,48.3687,37.0125,52.25
6/21/2025 23:30,265.9437,318.7188,122.7375,48.3187,297.65,37.3062,297.0625,6.0203,5.6266,5.6609,5.5078,-0.7169,-1.8075,12.5216,12.4355,11.779,1.513,1.5379,0.9157,29.3875,0.852,266.44,1,0,48.8562,36.9312,54.1687
6/22/2025 0:00,264.6687,318.8125,123.2875,48.525,297.85,37.1375,296.875,5.8625,5.6359,5.4906,5.3875,-0.6994,-1.7915,12.6094,12.5249,11.6928,1.4732,1.4977,0.8975,29.9688,0.833,263.28,1,1,49.3812,37.075,54.0437
6/22/2025 0:30,264.775,319.2812,124.5625,48.4312,298.35,36.8375,297.75,6.0625,5.8703,5.9969,5.7109,-0.5449,-1.7,12.6857,12.598,11.8923,1.7226,1.7444,1.0797,29.2625,0.9,282.36,1,1,50.0625,37.1312,50.6187
6/22/2025 1:00,266.1562,323.75,123.2875,48.0625,300.5,36.5438,299.9062,5.8828,5.7125,5.9062,6.3016,-0.6701,-1.779,12.5184,12.4469,11.7801,1.5546,1.5808,0.9763,30.1688,0.859,270.74,1,1,45.925,37.1437,53.8937
6/22/2025 1:30,264.2438,322.0312,123.9875,48.0562,300.55,36.4688,300.0312,5.925,5.5344,5.5187,5.7,-0.6565,-1.767,12.5379,12.3786,11.8111,1.5843,1.6084,0.9848,29.45,0.842,265.72,1,1,48.7812,37.2625,52.8062
6/22/2025 2:00,265.7312,322.4375,123.725,48.0562,300.525,36.225,299.875,5.7984,5.7406,5.7531,5.7734,-0.6937,-1.8015,12.6841,12.5915,11.8741,1.5506,1.5769,0.9634,29.9688,0.855,263.78,1,1,43.9625,37.4688,53.5625
6/22/2025 2:30,265.0938,321.9062,124.125,47.9437,300.75,36.025,299.8125,5.7609,5.5812,5.7125,5.9562,-0.6814,-1.8045,12.6646,12.5769,11.7919,1.5318,1.5528,0.961,28.975,0.855,263.54,1,1,47.3687,37.6,54.0312
6/22/2025 3:00,264.775,323.375,124.1875,47.8062,300.95,36.1688,299.6875,5.6937,5.7969,5.7266,6.1828,-0.7121,-1.817,12.3851,12.3185,11.7172,1.5274,1.5546,0.9236,29.4688,2.772,272.28,1,1,49.7062,37.7625,54.0562
6/22/2025 3:30,266.2625,326.625,124.25,47.275,303.4,36.0562,302.7812,5.5687,5.3531,5.4922,6.0359,-0.6683,-1.7905,12.7329,12.6484,11.8806,1.5882,1.611,0.9951,29.9125,0.842,276.68,1,1,45.0312,37.7938,50.9187
6/22/2025 4:00,264.5625,326.6562,124.2375,47.4875,303.775,35.8563,302.875,6.0422,5.7719,5.6391,5.9016,-0.702,-1.83,12.6516,12.5688,11.8169,1.5651,1.59,0.9588,29.5,0.86,269.58,1,1,48.7687,37.9375,52.4
6/22/2025 4:30,264.8812,326.2812,124.1625,47.4125,303.325,36.0312,302.625,5.3734,5.4547,5.7625,6.2266,-0.681,-1.7955,12.4599,12.3916,11.7036,1.5458,1.5721,0.9439,28.85,0.907,266.32,1,1,42.45,37.9937,52.2312
6/22/2025 5:00,265.3063,327.9375,124.55,47.35,304,35.9375,303.1875,5.75,5.6687,5.7062,6.0594,-0.6801,-1.812,12.6597,12.572,11.8561,1.5633,1.5904,0.9555,27.6937,0.854,264.36,1,1,47.55,38.0687,51.7125
6/22/2025 5:30,266.2625,328.5938,124.6125,47.3875,304.625,35.9375,303.9062,5.6062,6.0078,6.1469,6.2922,-0.737,-1.8785,12.5752,12.4989,11.7918,1.5388,1.5633,0.9319,28.8687,6.518,278.46,1,1,46.725,38.1437,50.625
6/22/2025 6:00,266.2625,327.9688,123.675,47.6437,303.4,36.0125,303.4375,5.7937,5.6875,5.4062,5.4437,-0.6968,-1.846,12.4875,12.4046,11.68,1.5926,1.6176,1.0014,29.7437,8.31,283,1,0,47.0187,38.3438,49.9062
6/22/2025 6:30,265.3063,329.75,123.7875,48.35,304.2,36.675,304.2812,5.8281,5.6516,5.5891,5.4437,-0.6779,-1.7935,12.6987,12.6094,11.8948,1.59,1.6189,0.9863,29.4062,3.021,280.8,1,0,50.25,38.4937,47.1625
6/22/2025 7:00,263.5,317.9688,123.2375,48.9062,299.025,37.1625,299.9688,5.7594,5.4891,5.5031,6.0859,-0.6114,-1.7195,12.572,12.481,11.8024,1.5388,1.5725,0.8656,29.9813,0.862,278.78,1,0,46.7562,38.55,44.0062
6/22/2025 7:30,265.0938,316.9375,122.9125,49.0375,297.9,37.2313,298.7812,5.9625,5.7578,5.9141,5.9375,-0.5856,-1.7025,12.6581,12.5899,11.7755,1.597,1.6276,0.9297,30.025,0.842,277.04,1,0,50.1562,38.5875,45.2188
6/22/2025 8:00,261.1625,304.3438,121.675,49.1937,290.575,37.4,291.0312,5.6656,5.5687,5.7328,6.2094,-0.6565,-1.7845,12.6272,12.5525,11.8357,1.5003,1.5305,0.891,29.475,0.866,274.62,1,1,46.3875,38.7625,47.6812
6/22/2025 8:30,264.5625,304.5312,121.1875,49.3875,290.3,37.7812,289.0312,5.5453,5.6391,5.7844,6.2312,-0.6617,-1.774,12.4989,12.4322,11.8087,1.5191,1.5467,0.9503,31.1063,0.852,266.66,1,1,49.35,38.7562,57.1437
6/22/2025 9:00,264.6687,304.2812,122.4,49.6437,290.475,38.0312,288.5938,5.8,5.4578,5.6,5.7172,-0.6093,-1.73,12.7654,12.6809,11.8727,1.5309,1.5646,0.924,30.4937,0.867,263.46,1,1,44.1312,38.5938,55.0562
6/22/2025 9:30,265.625,304.7812,122.2125,49.9875,290.675,38.3312,288.9375,5.6562,5.6328,5.7031,6,-0.6714,-1.7745,12.6321,12.559,11.783,1.4876,1.5187,0.917,30.575,0.868,262.04,1,1,47.8438,38.5875,53.7062
6/22/2025 10:00,265.8375,305.2812,121.9125,50,291.025,38.2687,289.5,5.6391,5.3812,5.4141,5.5437,-0.7029,-1.745,12.5525,12.4891,11.8068,1.5301,1.5607,0.9306,30.4625,0.88,261.48,1,1,49.4312,38.375,53.2375
6/22/2025 10:30,264.2438,306.0938,121.95,49.9375,291.55,38.1812,290.25,5.8609,5.7656,5.7594,5.8203,-0.6863,-1.772,12.7654,12.689,11.8052,1.5309,1.5624,0.905,29.4188,0.846,261.04,1,1,43.9812,38.2125,53.875
6/22/2025 11:00,265.3063,307.2188,122.35,50.35,292.05,38.4937,291,5.7719,5.6719,5.6719,5.7094,-0.7283,-1.811,12.572,12.5005,11.829,1.5283,1.5585,0.8964,28.65,0.762,260.58,1,1,44.8187,38.175,51.1062
6/22/2025 11:30,265.3063,308,121.5625,50.0562,292.4,38.3812,291.625,5.7906,5.6266,5.5219,5.5281,-0.7549,-1.824,12.6419,12.5606,11.8024,1.5025,1.5287,0.8943,29.8625,0.788,259.76,1,1,46.9562,38.0812,52.0125
6/22/2025 12:00,264.35,308.25,121.9625,50.1375,293.025,38.2875,292.2812,5.8484,5.6234,5.6359,5.5516,-0.6552,-1.7315,12.7101,12.6354,11.7785,1.5681,1.5957,0.9658,29.9312,0.813,259.16,1,1,47.9062,38.0062,51.7937
6/22/2025 12:30,264.5625,308.6875,121.975,50.1562,293.3,38.1312,292.6562,6.0484,5.6422,5.6625,5.5187,-0.6456,-1.744,12.6727,12.5947,11.7895,1.5843,1.611,0.9572,29.9437,2.749,264.44,1,1,48.2312,37.9062,50.925
6/22/2025 13:00,264.5625,310.4375,121.8625,50.0812,293.775,37.9813,293.75,5.2969,5.5,5.6641,6.0797,-0.7077,-1.788,12.4631,12.3737,11.7079,1.5589,1.5821,0.9163,29.175,0.89,272.4,1,1,48.325,37.8062,49.9688
6/22/2025 13:30,265.625,312.5938,122.0375,50.2312,294.825,38.1063,294.8125,5.9297,5.7906,5.7828,5.5,-0.6906,-1.8075,12.7264,12.6419,11.785,1.6106,1.6355,0.9776,30.1625,2.32,271.8,1,1,48.225,37.7687,50.3062
6/22/2025 14:00,264.9874,311.8438,121.7125,50.5,294.9,38.3,295.4062,5.8109,5.6984,5.7453,5.775,-0.6976,-1.8005,12.5297,12.4485,11.8071,1.6044,1.6281,0.9662,28.3375,2.982,274.24,1,0,48.0375,37.7625,49.2937
6/22/2025 14:30,265.5187,311.875,121.7125,50.3062,295.475,38.1937,295.8438,5.6562,5.5953,5.7172,5.8547,-0.6836,-1.803,12.6256,12.5492,11.7918,1.5861,1.6136,0.9384,29.45,2.947,275.3,1,0,47.7875,37.7062,49.5812
6/22/2025 15:00,264.775,311.6562,121.775,50.175,295.775,38.075,296,5.5859,5.7422,5.7922,5.7969,-0.7156,-1.8095,12.4907,12.4322,11.6643,1.5546,1.5812,0.9378,28.8687,0.905,268.64,1,0,47.6062,37.5812,49.9062
6/22/2025 15:30,265.5187,315.3438,123.2125,50.3438,297.15,38.2375,297.9375,5.7281,5.8156,6.0766,5.9875,-0.6941,-1.8365,12.6744,12.6061,11.8799,1.7073,1.7296,1.0386,29.3687,0.881,280.72,1,0,47.4875,37.575,45.0812
6/22/2025 16:00,265.7312,321.0625,123.7875,50.5062,299.025,38.4062,300.6562,5.7969,5.8047,6.0422,6.3578,-0.7414,-1.8515,12.52,12.4452,11.7934,1.6311,1.6622,0.9645,31.6437,0.84,278.98,1,1,47.3875,37.5875,38.2375
6/22/2025 16:30,264.5625,321.75,121.5375,50.375,299.275,38.2313,301.0938,6.0578,5.8016,5.6578,5.7328,-0.6788,-1.7875,12.5021,12.4225,11.7968,1.6674,1.6946,1.0141,30.0187,0.906,277.34,1,1,47.4812,37.5438,41.6875
6/22/2025 17:00,264.2438,321.7812,121.4125,50.4187,299.275,38.35,300.9375,5.5469,5.4609,5.7734,6.1703,-0.6946,-1.798,12.6175,12.5509,11.7769,1.6106,1.6359,0.9704,29.9188,0.841,266.66,1,1,47.6875,37.5,43.2812
6/22/2025 17:30,265.3063,320.7812,121.4375,50.5375,298.9,38.45,300.3438,6.0812,6.0797,5.5484,5.425,-0.653,-1.7555,12.585,12.5005,11.8716,1.6372,1.6617,1.0154,29.9875,0.911,262.88,1,1,47.8875,37.5438,43.0062
6/22/2025 18:00,264.775,321.2812,121.55,50.5125,299.225,38.4312,300.7812,5.8594,5.8031,5.7141,5.6172,-0.6753,-1.773,12.6077,12.5444,11.8213,1.6276,1.6508,0.9852,28.9,0.88,261.56,1,1,48.275,37.5875,43.3125
6/22/2025 18:30,265.0938,321.2188,121.5375,50.175,299.15,38.6625,300.8125,5.8734,5.7203,5.5297,5.5281,-0.6836,-1.7665,12.5444,12.4517,11.6496,1.6066,1.6294,0.9802,30.5625,0.87,260.32,1,1,48.5062,37.625,43.2375
6/22/2025 19:00,264.8812,320.875,121.6375,50.0687,299.325,38.6312,301,5.4781,5.2156,5.4719,6.0687,-0.6246,-1.757,12.728,12.6386,11.8584,1.6565,1.6832,1.0371,29.525,9.117,273.24,1,1,48.7625,37.725,44.4312
6/22/2025 19:30,265.3063,317.0312,121.4,49.925,297.3,38.6875,299.125,5.3062,5.3609,5.9047,6.2687,-0.6871,-1.839,12.6159,12.5281,11.7763,1.6246,1.6464,0.9732,30.0438,8.468,278.38,1,1,49.25,37.7875,43.8687
6/22/2025 20:00,265.2,311.75,122.5625,50.5312,294.9,38.9937,296.4062,5.7281,5.5766,5.7828,6.1281,-0.6889,-1.8045,12.4761,12.403,11.6757,1.6211,1.6447,0.9791,29.9813,5.755,279.48,1,1,49.9187,37.75,40
6/22/2025 20:30,264.9874,312.1875,119.0875,50.4562,292.1,38.7812,293.7812,5.8687,5.7219,5.8422,6.0078,-0.5791,-1.6685,12.7475,12.6922,11.8779,1.6237,1.6486,1.0194,29.9312,0.816,268.1,1,1,45.3375,37.8438,48.15
6/22/2025 21:00,264.775,313.0625,121.1,49.75,293.525,38.35,293.8125,5.8219,5.7891,5.8391,5.9641,-0.7003,-1.775,12.5931,12.5168,11.758,1.4973,1.5257,0.9205,30.0312,0.878,262.7,1,1,49.0562,37.9625,52.5562
6/22/2025 21:30,265.3063,312.9375,121.9875,49.4625,294.025,38.0812,293.7188,5.2188,5.4578,5.6719,6.2687,-0.6617,-1.747,12.6159,12.5444,11.8091,1.5427,1.569,0.9557,29.5562,2.37,268.46,1,1,43.85,38.0187,53.1875
6/22/2025 22:00,264.4562,313.3438,122.3125,49.075,294.525,37.9562,294.1562,5.8844,5.8484,5.7797,5.6812,-0.6727,-1.7745,12.702,12.6143,11.8368,1.5121,1.5357,0.9244,29.975,3.015,274.58,1,0,48.4375,38.1437,54.2625
6/22/2025 22:30,265.2,313.625,122.65,49.0437,295.25,37.9937,294.4062,5.8078,5.7266,5.7578,6.1937,-0.6547,-1.745,12.5688,12.4826,11.7905,1.5357,1.5651,0.9741,29.7562,3.171,275.42,1,0,43.3,38.3375,53.1937
6/22/2025 23:00,265.5187,314.9688,122.4875,48.8375,295.7,37.7625,295.0625,5.4984,5.4328,5.5922,5.5234,-0.6933,-1.791,12.5947,12.5119,11.7896,1.4942,1.5209,0.9078,28.8563,0.894,268.84,1,0,47.8187,38.4,54.025
6/22/2025 23:30,265.2,315.9375,122.8375,48.8062,296.55,37.475,296.0625,5.3297,5.2141,5.6,6.1781,-0.6801,-1.778,12.715,12.6272,11.7245,1.4951,1.5174,0.9146,29.8937,0.879,262.26,1,0,45.2375,38.4625,53.9937
6/23/2025 0:00,263.9249,315.6875,123,49.2188,296.85,37.4875,296.125,5.6453,5.4875,5.8391,6.0719,-0.6329,-1.739,12.5411,12.4583,11.7906,1.5497,1.5769,0.971,29.9813,0.893,259.28,1,1,47.1437,38.5812,53.3375
6/23/2025 0:30,265.5187,315.5625,122.675,49.0562,296.925,37.45,296.4062,5.8656,5.5828,5.6594,6.0391,-0.6828,-1.7745,12.6029,12.52,11.7823,1.5344,1.5598,0.9303,29.9312,0.86,258.4,1,1,50.1062,38.6812,52.725
6/23/2025 1:00,266.0499,315.3438,123.875,49.0625,297.25,37.1375,296.7812,5.8187,5.7656,5.8219,5.95,-0.7156,-1.851,12.7345,12.6435,11.7999,1.6036,1.632,0.9741,29.4813,0.427,280.44,1,1,47,38.7313,51.2875
6/23/2025 1:30,267.325,324.0625,123.6875,48.6062,300.125,36.6625,299.9375,6.0203,5.9531,5.6375,5.5687,-0.6797,-1.8075,12.6419,12.5769,11.8125,1.6442,1.6701,1.0325,29.1875,0.905,278.06,1,1,43.775,39.025,51.6187
6/23/2025 2:00,262.9688,323.1875,124.25,48.7875,301.4,36.6688,300.9062,5.9547,5.6719,5.7516,5.7172,-0.7283,-1.837,12.4712,12.3916,11.6861,1.5917,1.618,0.9901,29.3937,0.772,276.68,1,1,47.9812,39.05,48.6062
6/23/2025 2:30,265.0938,325.625,125.1,48.8687,301.5,36.9,301.7188,5.9031,5.6328,5.6516,5.8422,-0.6359,-1.741,12.702,12.6224,11.9096,1.6464,1.6718,1.0336,28.8937,0.841,277.9,1,1,43.7437,39.2562,42.2687
6/23/2025 3:00,265.5187,325.5312,121.6875,48.7937,300.55,36.8375,301,5.5797,5.3,5.4094,5.8297,-0.6814,-1.773,12.624,12.533,11.7847,1.5874,1.6158,0.9568,29.95,0.805,267.52,1,1,48.8937,39.325,51.5125
6/23/2025 3:30,265.4125,323.0625,123.05,48.6687,300.3,36.85,299.9375,5.3609,5.5875,5.8359,6.0437,-0.6876,-1.7795,12.7101,12.624,11.7784,1.562,1.5891,0.9898,30.5438,0.899,263.72,1,1,44.8187,39.5,52.275
6/23/2025 4:00,264.8812,323.5938,123.2875,48.725,300.275,36.85,300.0625,5.8719,5.7188,5.5734,5.8453,-0.6407,-1.76,12.6419,12.5704,11.8449,1.5751,1.6058,0.9968,29.3438,0.834,261.7,1,1,49.4,39.7375,51.7562
6/23/2025 4:30,264.9874,324.4375,123.1875,48.7062,300.475,36.7938,300.25,5.6406,5.5516,5.6281,6.2437,-0.667,-1.7695,12.6207,12.5427,11.7705,1.5672,1.5931,0.9544,30.0375,0.835,260.7,1,1,45.0562,39.7,51.9375
6/23/2025 5:00,264.2438,324.1875,123.1875,48.6937,300.525,36.7938,300.375,5.9734,5.7453,5.6391,5.6531,-0.6228,-1.7375,12.715,12.6337,11.7712,1.5799,1.6053,0.9852,29.6812,0.824,259.8,1,1,49.0312,39.8438,52.4062
6/23/2025 5:30,265.8375,325.4688,123.4625,48.9437,301.275,37.1937,301.8125,5.7734,5.5125,5.7281,5.9703,-0.6989,-1.8195,12.5736,12.4875,11.8168,1.5703,1.5974,0.9975,29.975,2.497,266.66,1,1,43.6062,39.925,48.9937
6/23/2025 6:00,267.5375,328.0625,123.625,48.7875,303.65,37.4562,304.5312,5.6328,5.7437,5.5578,5.1141,-0.7436,-1.866,12.6581,12.5752,11.811,1.5301,1.5559,0.9093,29.4688,3.106,272.66,1,0,47.975,39.8937,47.3062
6/23/2025 6:30,266.475,331.7812,123.3875,49.05,306.625,37.5375,307.5625,5.4266,5.4609,5.5547,5.9109,-0.6766,-1.805,12.6532,12.5736,11.7608,1.6149,1.6429,0.9859,30.0312,3.081,278.4,1,0,49.3438,40.0375,41.9312
6/23/2025 7:00,267.9625,334.2812,123.475,49.2312,308.325,37.3875,310.0625,5.8391,6.05,5.8109,5.8734,-0.5747,-1.7375,12.5525,12.4745,11.866,1.7318,1.7646,1.0745,28.8937,0.8,272.48,1,0,46.2375,39.9875,39.0875
6/23/2025 7:30,266.1562,333.0312,122.5375,49.4,307.475,37.4437,309.5625,5.5406,5.9547,5.5844,5.4266,-0.6981,-1.8355,12.6207,12.5444,11.8847,1.6237,1.6521,0.9402,28.9375,0.885,266.44,1,0,49.4812,39.9437,38.3937
6/23/2025 8:00,268.0687,333.2188,122.1375,49.6375,307.4,37.4688,309.2812,5.3984,5.5469,5.8953,5.9187,-0.6517,-1.7805,12.5151,12.4339,11.7057,1.6062,1.6355,0.9231,28.1937,0.898,264.34,1,1,44.0375,39.9187,40.1687
6/23/2025 8:30,268.0687,333.9688,122.525,49.6375,308,37.4625,309.9062,5.4031,5.7125,5.5109,5.4156,-0.6919,-1.8475,12.6143,12.52,11.9244,1.6097,1.6447,0.9551,29.275,0.941,263.56,1,1,47.725,39.7312,39.2937
6/23/2025 9:00,267.2188,334.625,122.5625,49.6687,308.425,37.4375,310.4062,5.4125,5.7203,5.6109,5.6109,-0.6753,-1.833,12.5834,12.4956,11.8359,1.6259,1.6569,0.9531,30.5375,0.9,262.46,1,1,48.6812,39.7188,39.0687
6/23/2025 9:30,267.0062,335.1875,122.5625,49.6375,309.025,37.35,311.1562,5.4812,5.5938,5.5984,5.5797,-0.7304,-1.885,12.5086,12.4274,11.7065,1.6075,1.6386,0.9367,30.5562,0.846,261.62,1,1,48.8625,39.525,38.75
6/23/2025 10:00,267.4313,335.8125,122.675,50.0062,309.45,37.775,311.6875,5.4109,5.8812,5.6219,5.5844,-0.6394,-1.7845,12.6402,12.5541,11.8759,1.6679,1.7016,0.9901,29.9875,0.835,261.26,1,1,48.925,39.3438,35.9437
6/23/2025 10:30,320.7687,338.4062,121.9875,50.0312,308,37.7562,312.6875,5.5156,5.3187,5.8,5.8469,-0.7597,-2.2895,12.5671,12.4664,11.6154,2.2012,2.241,1.2169,29.9688,0.839,256.72,1,1,48.9688,39.2,26.9813
6/23/2025 11:00,323.3187,344.3125,127.5625,49.1,316.725,37.6812,321.0312,5.3,5.2,5.0703,5.4953,-0.7729,-2.2605,12.7865,12.6597,11.7619,1.9523,1.9754,1.0434,28.8937,0.859,230.8,1,1,48.7125,38.9813,10.7437
6/23/2025 11:30,255.4249,338.2812,122.075,50.5312,311.925,38.2062,315.625,5.1484,5.0969,5.55,5.8453,-0.6775,-1.6975,12.5964,12.5184,11.7784,1.5257,1.5598,0.8984,28.3375,0.868,232.82,1,1,48.5062,38.8187,7.2375
6/23/2025 12:00,267.75,340.3438,118.825,50.2562,309.5,37.9625,313.3438,5.5047,5.4937,5.6672,5.8797,-0.7221,-1.81,12.4241,12.3201,11.6724,1.7641,1.7917,1.0596,29.425,0.858,249.26,1,1,48.5125,38.65,20.6812
6/23/2025 12:30,267.9625,341.7812,120.0875,50.4187,310.775,38.1125,314.2188,5.5062,5.5203,5.6016,5.8516,-0.7182,-1.846,12.6663,12.5882,11.8842,1.7965,1.828,1.0942,28.8,0.777,257.66,1,1,48.3625,38.65,29.5625
6/23/2025 13:00,266.475,341.25,121.025,50.425,310.55,38.05,313.7188,5.175,5.0125,6.1453,6.225,-0.7099,-1.8275,12.5769,12.494,11.792,1.7379,1.7685,1.0542,29.9688,0.75,260.12,1,1,48.2937,38.5187,33.1437
6/23/2025 13:30,267.75,342.0625,121.7625,50.2812,311.275,37.9375,314.3125,5.5078,5.3344,5.9375,6.2156,-0.7689,-1.904,12.4599,12.3949,11.6497,1.7344,1.7602,1.0292,30.4625,4.327,273.7,1,1,48.2375,38.3875,33.1437
6/23/2025 14:00,268.0687,343.375,122.325,50.5437,312.75,38.025,316,5.1172,5.0734,6.1641,6.1328,-0.6744,-1.811,12.6695,12.5947,11.8941,1.7899,1.8171,1.0924,29.3687,2.983,285.3,1,0,48.0375,38.25,28.8312
6/23/2025 14:30,267.75,344.2812,121.775,50.0938,313.525,37.7,316.5312,5.35,5.0938,6.0422,6.2125,-0.7904,-1.926,12.5801,12.494,11.7557,1.7138,1.7418,1.0104,30.3563,3.261,281.3,1,0,48.025,38.1375,30.8312
6/23/2025 15:00,267.5375,344.25,122,50.2875,313.875,37.8125,317,5.5594,5.2797,5.8031,6.3625,-0.681,-1.8075,12.4355,12.3461,11.7071,1.7567,1.7812,1.0773,29.9937,0.858,271.84,1,0,48.0062,38.1437,31.125
6/23/2025 15:30,268.2812,345.0625,122.3,50.5687,314.275,38.0562,317.375,5.425,5.2437,6.1078,6.4625,-0.6202,-1.7575,12.6727,12.5899,11.906,1.8311,1.8604,1.1484,28.4125,3.55,269.94,1,0,47.7875,37.9937,28.4062
6/23/2025 16:00,295.1625,343.8438,122.05,50.8187,312.275,38.5812,316.4062,5.3266,5.4109,5.7953,6.2844,-0.7913,-2.124,12.7052,12.6191,11.7918,2.0957,2.1316,1.2101,29.925,3.571,272.46,1,1,47.8937,38.0125,20.05
6/23/2025 16:30,296.0125,351.5,120.55,50.7375,315.75,38.8875,320.8438,5.1656,5.0812,5.7453,6.1547,-0.7562,-2.0335,12.5444,12.5184,11.6962,1.9575,1.9746,1.1209,29.425,0.868,262.5,1,1,48.1187,38.0562,20.6062
6/23/2025 17:00,259.25,345.7188,121.9375,50.8312,315.525,39.1375,318.8438,5.2375,5.1375,5.7062,5.8859,-0.6106,-1.769,12.6532,12.5882,11.92,1.7786,1.8066,1.1137,28.925,16.332,281.1,1,1,48.675,38.0625,23.1937
6/23/2025 17:30,279.8624,341.9688,121.4125,50.7312,312.025,39.1312,315.5938,4.8953,4.6953,5.3266,5.9812,-0.6941,-1.9385,12.6841,12.5996,11.8715,1.9706,2.0004,1.1723,29.5312,0.829,278.66,1,1,49.425,38.1812,13.4562
6/23/2025 18:00,437.75,349.2812,118.5625,50.625,310.35,38.525,320.7188,4.4187,4.5297,4.3375,4.8625,-1.0441,-3.665,13.5535,13.4414,12.278,3.6003,3.6611,1.6559,28.9688,6.139,228.28,1,1,47.05,38.2687,0
6/23/2025 18:30,609.875,382.9062,127,49.6187,330.55,38.1688,346.8438,3.0625,3.425,3.8156,3.5172,-1.4147,-4.844,14.2262,14.1076,12.4595,4.3388,4.4324,1.9701,29.4,21.332,240.4,1,1,46.7312,38.2938,0
6/23/2025 19:00,606.1562,405.4688,137.6875,48.8375,355.875,37.9937,369,2.4891,2.4641,3.2531,3.8031,-1.1395,-4.3035,13.7225,13.6039,12.2119,4.0711,4.1332,1.9337,29.9437,17.248,275.88,1,1,49.7562,38.4188,0
6/23/2025 19:30,462.825,378.1562,137.5375,49.1312,348.425,38.1625,356.0312,3.2547,3.6797,4.2609,4.2719,-0.9387,-2.98,12.91,12.8011,11.7058,2.5652,2.6124,1.2475,28.3438,11.765,295,1,0,45.4437,38.6,0
6/23/2025 20:00,434.4562,364.5938,132.55,48.8062,334.675,38.0062,341.9062,3.3547,3.8328,4.5078,4.6453,-0.8503,-2.783,13.0595,12.8937,11.879,2.4335,2.472,1.2281,30.6,11.046,302.92,1,0,48.9,38.5812,0
6/23/2025 20:30,611.15,360.7812,126.9,48.5312,322.125,37.6437,335.25,2.8641,2.9328,3.2203,3.7312,-1.3167,-4.586,14.5724,14.4456,12.6116,4.2404,4.3213,1.9464,28.8,4.701,301.58,1,0,42.875,38.5938,0
6/23/2025 21:00,630.8063,375.0625,132.225,48.5437,335.9,37.4375,349,2.6469,3.1172,3.2609,3.6297,-1.2371,-4.2545,13.7192,13.6071,12.1771,3.8878,3.9507,1.7364,28.9312,3.576,288.18,1,0,48.15,38.65,0
6/23/2025 21:30,658.8562,365.1875,127.925,48.425,325.05,37.1875,339.2812,2.5547,2.8766,3.4234,2.6109,-1.3928,-4.7395,14.4034,14.2734,12.4773,4.1227,4.1931,1.8134,28.3187,5.61,285.94,1,0,44.475,38.6187,0
6/23/2025 22:00,647.275,358.9062,129.2375,48.6562,325.975,37.0875,338.25,2.6719,2.8172,3.1578,3.3828,-1.3206,-4.33,13.8574,13.7387,12.2372,3.8269,3.8834,1.6592,27.725,3.271,280.9,1,1,49.8687,38.6937,0
6/23/2025 22:30,536.5625,346.875,122.6875,48.4437,315.975,37.175,326.375,3.0516,2.9609,3.5141,4.1922,-1.0852,-3.446,13.2708,13.1424,11.8496,2.9515,3.0018,1.3121,28.4125,0.906,277.18,1,1,47.5062,38.8,0
6/23/2025 23:00,660.875,350.2812,121.4875,48.6187,314.6,36.8875,328.1562,2.7406,2.8062,2.7625,3.2312,-1.3692,-4.5905,14.5285,14.3985,12.5633,4.1258,4.2041,1.8174,27.3563,0.729,268.46,1,1,45.1125,39.075,0
6/23/2025 23:30,660.45,360.5312,124.8125,48.5812,323.7,36.725,337.3125,2.7281,2.8922,3.0047,3.2969,-1.2992,-4.426,14.1856,14.0556,12.4361,4.0006,4.0662,1.7822,28.3375,0.682,259.88,1,1,47.575,39.1437,0
6/24/2025 0:00,659.7063,362.375,125.6375,48.45,325.75,36.4188,339.4688,2.5094,2.7297,3.2125,3.4828,-1.3057,-4.42,14.132,14.015,12.3196,3.9936,4.0667,1.7612,28.6937,0.75,259.68,1,1,49.1312,39.225,0
6/24/2025 0:30,459.6375,350.5,127.1375,48.5562,323.45,36.85,330.8125,3.3641,3.9328,4.525,4.4937,-0.9273,-2.9075,13.2106,13.0855,11.8944,2.4479,2.486,1.1758,29.7375,0.693,295.04,1,1,46.5875,39.45,0
6/24/2025 1:00,432.65,338.4375,123.6625,48.6,311.925,36.7,319,4.0031,3.8172,4.2031,5.1547,-0.9877,-2.831,12.9734,12.8629,11.9093,2.5928,2.6365,1.1882,29.1875,0.894,278.7,1,1,43.9187,39.6375,0
6/24/2025 1:30,263.9249,316.5312,126.9875,49.2875,301.025,37.225,299.8125,5.3,5.1672,5.2359,5.7578,-0.7562,-1.7885,12.4712,12.3949,11.7485,1.4811,1.5152,0.887,28.3375,0.858,261.06,1,1,49.2937,39.55,44.9875
6/24/2025 2:00,265.0938,309.7188,121.075,49.3125,292.25,37.425,291.4375,5.7125,5.4109,5.5484,6.1297,-0.5852,-1.69,12.78,12.6841,11.9209,1.6351,1.6635,1.0594,29.9375,0.869,261.14,1,1,45.775,39.675,53.6187
6/24/2025 2:30,266.9,307.1562,121.675,49.3812,290.375,37.6063,288.625,5.7125,5.6844,6.0406,6.6734,-0.7361,-1.8595,12.6744,12.5996,11.7647,1.5379,1.5655,0.9621,29.925,0.856,262.7,1,1,49.9937,39.6875,57.6187
6/24/2025 3:00,265.2,306.8125,122.2625,49.4375,290.375,37.4937,288.125,5.6375,5.4812,5.5047,6.3625,-0.7256,-1.8525,12.6126,12.546,11.801,1.5756,1.5979,1.0012,28.9,0.856,263,1,1,46.6062,39.6937,59.0562
6/24/2025 3:30,265.0938,305.9062,121.7375,50.6937,289.475,39.0687,287.6562,5.6344,5.6437,5.7281,6.4297,-0.6495,-1.766,12.7442,12.6646,11.8461,1.6141,1.6407,1.0294,30.2188,3.118,278.24,1,0,49.0125,39.7625,53.8062
6/24/2025 4:00,265.5187,306.0938,121.05,50.5812,289.475,39.1625,288.0938,5.7078,5.6109,5.6344,6.2547,-0.6933,-1.8105,12.7052,12.6256,11.8915,1.5458,1.5821,0.9748,30.2,3.053,279.6,1,0,47.6875,39.8125,54.9625
6/24/2025 4:30,265.5187,306.5,121.225,50.7062,289.775,39.075,288.3125,5.7734,5.5953,5.7359,6.3562,-0.7309,-1.8325,12.5752,12.4729,11.8,1.5244,1.5497,0.9404,29.4188,3.038,277.88,1,0,43.5812,39.7375,54.9625
6/24/2025 5:00,264.0312,306.875,121.2125,50.4312,290.075,38.9,288.6875,5.65,5.6547,5.7078,6.3391,-0.6613,-1.731,12.585,12.5021,11.7291,1.5922,1.6211,1.0167,30.5562,0.84,267.8,1,0,49.3812,39.9125,55.1687
6/24/2025 5:30,265.5187,307.4688,121.55,50.425,290.65,38.5625,289.125,5.7203,5.6672,5.6953,6.5391,-0.6324,-1.749,12.741,12.6955,11.9027,1.5926,1.6167,0.9979,28.2875,0.889,262.7,1,0,45.4937,40.0062,55.8625
6/24/2025 6:00,264.6687,307.125,121.55,50.8125,290.65,39.225,289.2812,5.7062,5.5531,5.6859,6.3703,-0.6806,-1.7685,12.6744,12.5834,11.8245,1.5598,1.5865,0.9824,28.7875,0.824,259.8,1,1,50.0062,40,52.8
6/24/2025 6:30,264.4562,307.9688,121.0125,50.5875,291,38.825,289.9375,5.7531,5.5562,5.4688,6.3438,-0.7221,-1.809,12.481,12.3949,11.7477,1.5427,1.5677,0.9548,28.7313,2.729,264.2,1,1,46.8187,40.1062,54.4062
6/24/2025 7:00,265.2,310.25,121.25,51.4688,292.15,39.6812,291.75,5.6984,5.7375,5.7266,6.3453,-0.6211,-1.7,12.6971,12.6126,11.8448,1.5983,1.6285,1.0402,29.95,0.836,271.1,1,1,44.1687,40.125,48.525
6/24/2025 7:30,263.8187,312.625,120.3625,51.6187,292.7,40.3312,293.4062,5.4422,5.525,5.8453,6.8266,-0.6898,-1.811,12.5655,12.4875,11.817,1.6093,1.6447,0.9387,28.8062,0.785,263,1,1,48.3562,40.1875,46.1625
6/24/2025 8:00,265.4125,313.5,120.2125,52.0562,293.175,40.6937,294.375,5.8125,5.7531,5.5797,6.1969,-0.723,-1.8525,12.6012,12.5314,11.7888,1.6272,1.6596,0.9642,29.85,0.849,258.22,1,1,44.2687,40.2188,44.525
6/24/2025 8:30,264.5625,312.9375,119.7125,52.1625,293.15,40.8062,294.875,5.5484,5.6437,5.5562,6.3719,-0.6902,-1.792,12.7345,12.6532,11.7983,1.6167,1.6416,0.9649,29.4688,0.816,255.74,1,1,49.4,40.2625,43.0125
6/24/2025 9:00,264.9874,312.9375,119.55,52.3687,293.3,40.9437,295.2188,5.7656,5.8406,5.7937,6.4141,-0.6438,-1.733,12.5395,12.4648,11.7877,1.6425,1.6666,1.0178,29.3312,0.841,254.68,1,1,45.8312,40.2875,42.6062
6/24/2025 9:30,264.6687,313.125,119.3625,52.5187,293.225,41.0312,295.2188,5.6047,5.4969,5.4875,6.3516,-0.6902,-1.7825,12.4972,12.4111,11.768,1.6158,1.6438,0.975,29.9688,0.78,254.22,1,1,48.65,40.3812,41.7625
6/24/2025 10:00,264.8812,313.4062,119.25,52.5562,293.575,41.0187,295.8438,5.5906,5.5328,5.6812,6.4844,-0.6302,-1.708,12.7134,12.6354,11.8755,1.6521,1.6784,1.0194,29.9813,0.877,253.54,1,1,47.9937,40.4187,41.9125
