Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
6/29/2025 7:30,266.0499,313.4375,122.625,49.8562,296.15,38.1625,294.0625,5.5625,5.1141,5.2188,5.8141,-0.6902,-1.826,12.7426,12.6419,11.7783,1.4264,1.4649,0.8072,28.8875,0.736,261.16,1,1,47.5312,40.225,55.2062
6/29/2025 8:00,267.2188,315.4688,121.975,50.4187,296.65,38.7375,295.2812,5.5812,5.3297,5.3953,5.8156,-0.6753,-1.8085,12.8678,12.7962,11.856,1.4216,1.4526,0.8232,29.8563,0.859,259.58,1,1,49.8312,40.1937,53.0562
6/29/2025 8:30,269.2374,314.9375,121.3625,50.9375,296.55,39.3438,295.875,5.7437,5.3266,5.5078,6.1891,-0.7112,-1.859,12.8417,12.7589,11.8308,1.4119,1.4391,0.7871,29.4813,0.802,257.62,1,1,45.2625,40.0812,50.1812
6/29/2025 9:00,267.75,315.8438,120.5375,50.925,296.6,39.1937,296.375,5.6828,5.375,5.5312,6.0859,-0.6556,-1.7845,12.7101,12.6337,11.6883,1.4605,1.4933,0.8474,29.4188,0.803,256.66,1,1,48.925,39.9,51.55
6/29/2025 9:30,266.7937,317.0312,121.5,50.6375,297.375,38.9,296.8438,5.3547,5.2812,5.2703,5.8234,-0.674,-1.88,12.8791,12.7962,11.8623,1.5196,1.5515,0.8713,29.925,17.92,269.16,1,1,42.55,39.95,51.875
6/29/2025 10:00,268.3875,321.2188,121.175,50.8125,299.15,39.0687,299.2812,5.4,5.2562,5.3672,5.8531,-0.6963,-1.852,12.7036,12.6402,11.7865,1.5086,1.5441,0.882,29.9688,5.001,274.56,1,1,46.5375,39.9,48.75
6/29/2025 10:30,267.4313,320.4688,121.5625,51.3812,298.875,39.4688,299.5,5.6562,5.2969,5.45,6.0812,-0.6924,-1.8935,12.6256,12.5362,11.7566,1.5266,1.5541,0.8844,29.8375,5.898,276.72,1,1,48.1875,39.7562,44.8937
6/29/2025 11:00,269.1312,319.8125,119.3125,51.4375,296.925,39.5125,298.1875,5.5266,5.6297,5.6766,6.1766,-0.6902,-1.793,12.8027,12.7312,11.8352,1.4758,1.5038,0.8739,28.4125,0.794,266.72,1,1,48.8937,39.75,47.0625
6/29/2025 11:30,271.3624,322.875,126.6875,50.6312,300.525,39.6812,301.75,5.9422,5.4281,5.3547,5.7219,-0.7366,-1.917,12.8434,12.7215,11.7858,1.4754,1.5073,0.8763,30.05,3.326,267.78,1,0,49.1812,39.6,25.4
6/29/2025 12:00,265.3063,324.5938,116.825,51.8562,297.1,39.5812,300.875,5.6734,5.2937,5.3703,5.7219,-0.6521,-1.7275,12.6646,12.5834,11.7967,1.6473,1.6771,0.9877,29.375,3.348,271.52,1,0,49,39.5375,28.6
6/29/2025 12:30,264.4562,326.2812,117.6625,51.0938,299,38.925,300.6875,5.6687,5.5594,5.4875,5.8094,-0.6858,-1.7875,12.7231,12.6402,11.7784,1.5974,1.6193,0.9588,28.8563,2.936,275.62,1,0,48.6937,39.5125,48.75
6/29/2025 13:00,264.8812,323.2188,121.0875,50.4625,297.25,38.3125,298.4375,5.5734,5.2516,5.4141,6.15,-0.6793,-1.7605,12.7052,12.6354,11.8046,1.5843,1.6123,0.9691,29.2,0.789,271.52,1,0,48.3187,39.3,46.1
6/29/2025 13:30,265.4125,323.5312,120.4875,50.5125,297.8,38.3312,297.8438,5.6187,5.4703,5.7156,6.0078,-0.6788,-1.771,12.7264,12.637,11.7828,1.5707,1.5996,0.9798,30.9,0.787,260.92,1,0,47.7,39.2188,54.5938
6/29/2025 14:00,265.7312,324.3438,121.3625,50.9812,297.825,38.7687,297.4062,5.6797,5.3937,5.625,6.2422,-0.6727,-1.7855,12.8287,12.7377,11.7648,1.5528,1.5808,0.968,29.4688,0.864,254.88,1,1,47.2687,39.1687,53.2625
6/29/2025 14:30,265.625,324.5,121,51.225,297.775,39.1187,298.0312,5.6672,5.6906,5.6766,6.2453,-0.6841,-1.788,12.78,12.6922,11.7818,1.5445,1.5777,0.9413,29.425,2.032,251.6,1,1,47.0062,39.0812,51.3125
6/29/2025 15:00,264.5625,323.75,120.475,51.0375,297.525,38.9437,298.0625,5.6875,5.5437,5.4391,5.6828,-0.7143,-1.8205,12.6516,12.5964,11.7743,1.5432,1.5707,0.9271,29.9875,0.817,267.44,1,1,47.1437,39.05,51.2188
6/29/2025 15:30,263.7125,316.9688,119.8625,51.475,294.275,39.3875,294.4688,5.6578,5.5469,5.6281,5.9875,-0.6683,-1.781,12.8986,12.8125,11.8431,1.5371,1.5602,0.9605,29.2062,3.734,270.96,1,1,47.2188,38.8563,53.3438
6/29/2025 16:00,265.4125,311.4688,119.4875,52.6437,291.425,40.775,292.375,5.4391,5.4609,5.6125,6.2828,-0.6788,-1.7825,12.7946,12.7166,11.8066,1.5126,1.5423,0.9284,29.7437,2.715,266.48,1,1,47.4562,38.925,48.1562
6/29/2025 16:30,265.7312,311.875,118.85,52.5062,291.5,40.3937,291.9062,5.6281,5.5172,5.6953,6.275,-0.6049,-1.704,12.8092,12.7215,11.7863,1.5502,1.5756,0.9656,29.1312,0.863,266.54,1,1,48.0625,38.8687,53.55
6/29/2025 17:00,264.9874,311.2188,118.7625,53.475,290.925,41.5625,291.3438,5.7359,5.1828,5.5109,5.9078,-0.6324,-1.732,12.8092,12.7199,11.7241,1.5165,1.5441,0.9327,29.975,0.802,258.06,1,1,48.575,38.9,49.9875
6/29/2025 17:30,265.9437,310.4375,118.3625,53.3438,290.625,41.4375,291.0625,5.75,5.5641,5.6437,5.9859,-0.6351,-1.7335,12.8141,12.7345,11.8725,1.5178,1.5515,0.9426,30.6187,0.807,252.84,1,1,49.4,39.0562,51.8562
6/29/2025 18:00,265.8375,309.7188,118.5125,53.1812,290.25,41.7625,290.5625,5.6062,5.3562,5.5672,5.8562,-0.7191,-1.814,12.7735,12.6841,11.7889,1.4649,1.499,0.8608,29.45,0.76,249,1,1,43.575,39.025,51.0312
6/29/2025 18:30,265.7312,309.9375,118.575,52.975,290.525,41.5562,290.6875,5.5437,5.3937,5.5906,5.975,-0.6661,-1.7555,12.7052,12.6175,11.6993,1.4942,1.5196,0.8958,29.9813,0.749,246.48,1,1,47.2188,39.1937,52.4062
6/29/2025 19:00,266.1562,309.875,118.7375,52.9375,290.625,41.5062,290.8125,5.7484,5.6234,5.7562,6.1172,-0.6198,-1.727,12.9311,12.8385,11.9122,1.5148,1.5388,0.9319,29.8875,0.816,244.48,1,1,49.8562,39.3,52.0938
6/29/2025 19:30,265.5187,309.1875,118.7625,52.8187,290.625,41.375,290.7812,5.6078,5.3797,5.5172,5.9797,-0.6906,-1.8045,12.7995,12.7183,11.8293,1.4719,1.4959,0.8649,28.9,3.144,255.4,1,0,46.325,39.3937,52.6437
6/29/2025 20:00,265.9437,309.0312,119.3,52.2437,291.15,40.9,290.875,5.6094,5.1344,5.6297,6.6531,-0.6972,-1.7865,12.6776,12.585,11.7096,1.4347,1.4614,0.852,28.9437,3.066,257.92,1,0,49.9562,39.5437,54.3687
6/29/2025 20:30,265.0938,312.2188,119.3375,52.425,292.125,41.0125,292.125,5.7156,5.2922,5.6969,5.9031,-0.5918,-1.691,12.9799,12.884,11.9044,1.5156,1.5366,0.9384,31.1312,3.158,260.22,1,0,46.4437,39.6937,53.1125
6/29/2025 21:00,265.3063,313.0625,119.4875,52.3812,292.95,41.0125,292.4062,5.8234,5.6906,5.6578,6.1672,-0.6679,-1.75,12.845,12.7507,11.8096,1.4312,1.4605,0.8597,29.4562,0.833,250.9,1,0,48.825,39.7812,53.3438
6/29/2025 21:30,267.2188,313,119.5,52.0938,293.15,40.8375,292.5312,5.8703,5.5031,5.5703,6.0875,-0.6985,-1.7885,12.7247,12.6467,11.7053,1.4544,1.4868,0.8829,29.9437,0.801,246.34,1,0,47.5375,39.9187,53.3375
6/29/2025 22:00,265.4125,312.9062,119.4625,51.8438,293.375,40.4125,292.875,5.8422,5.5219,5.5453,6.2734,-0.6657,-1.776,13.0059,12.9295,11.8494,1.4303,1.4592,0.854,29.5187,0.738,244.34,1,1,43.5875,39.9812,55.5562
6/29/2025 22:30,265.3063,311.1562,120.6375,51.9125,293.125,40.5437,292.4375,5.7516,5.4937,5.5109,6.0281,-0.6753,-1.759,12.9002,12.8271,11.8093,1.4312,1.4587,0.8628,28.9,0.829,254.68,1,1,48.8,40.0938,51.4375
6/29/2025 23:00,265.5187,315.5,121.0375,51.7188,294.875,40.3125,294.4062,5.7531,5.4594,5.5922,6.0703,-0.7374,-1.8505,12.8417,12.7572,11.789,1.4754,1.5034,0.8619,28.9688,0.842,265.5,1,1,44.75,40.1687,50.6625
6/29/2025 23:30,265.5187,314.875,120.35,51.6875,294.3,40.3125,294.3125,5.5766,5.1891,5.3344,5.9469,-0.6285,-1.7205,12.975,12.8889,11.8039,1.4631,1.4973,0.877,29.3687,0.838,257.22,1,1,49.575,40.1937,49.775
6/30/2025 0:00,265.4125,315.125,119.25,51.6562,294,40.425,293.5625,5.7078,5.3062,5.4328,6.0469,-0.632,-1.7205,12.8401,12.7231,11.8679,1.4631,1.492,0.8967,30.5875,0.847,249.04,1,1,45.9875,40.275,54.4437
6/30/2025 0:30,263.8187,314.875,120.1375,51.6375,294.45,40.3125,293.375,5.6672,5.3859,5.6031,5.9984,-0.7239,-1.813,12.8044,12.7215,11.7569,1.4093,1.4382,0.8205,29.5125,0.84,245.26,1,1,50.3687,40.2812,54.0375
6/30/2025 1:00,264.9874,314.8438,120.225,51.55,294.475,40.3375,293.5,5.7828,5.3578,5.4031,6.0109,-0.6412,-1.729,12.832,12.7524,11.7569,1.4749,1.5021,0.9063,29.45,0.753,243.76,1,1,47.075,40.275,52.9812
6/30/2025 1:30,264.8812,316.0938,121.0625,51.4437,295.175,40.1312,294.7812,5.8109,5.3578,5.3109,6.3266,-0.6871,-1.888,12.8499,12.7572,11.8801,1.4951,1.5174,0.8905,30.6125,5.478,256.06,1,1,43.5625,40.35,52.2375
6/30/2025 2:00,265.625,306.8438,118.075,51.2188,289.375,40.0125,289.2188,5.7828,5.3875,5.525,6.1969,-0.6779,-1.757,12.8531,12.7638,11.8186,1.4307,1.4601,0.8752,29.4125,0.773,249.02,1,1,48.6062,40.4,57.5312
6/30/2025 2:30,265.4125,307.1562,120.15,51.3812,290.225,40.15,288.2188,5.7875,5.5281,5.35,6.0172,-0.6582,-1.74,12.7475,12.663,11.7512,1.4167,1.4465,0.8665,29,0.839,245.96,1,1,44.0687,40.2687,58.4375
6/30/2025 3:00,265.4125,307.0625,121.375,51.3937,290.6,40.1812,288.7188,5.7359,5.3469,5.3156,6.0203,-0.6114,-1.774,12.9165,12.8385,11.9147,1.5633,1.5922,0.9813,29.9688,16.76,267.18,1,1,49.475,40.4125,54.9312
6/30/2025 3:30,265.3063,305.7812,120.725,51.4812,289.925,40.1312,288.75,5.7109,5.425,5.5156,6.2766,-0.7156,-1.824,12.9181,12.8385,11.807,1.4587,1.4868,0.8676,29.5187,3.37,268.76,1,0,45.55,40.35,55.325
6/30/2025 4:00,264.35,304.6875,120.6625,51.4437,289.55,40.25,288.0625,5.7281,5.4297,5.5625,6.075,-0.6617,-1.765,12.6857,12.663,11.7091,1.4736,1.5047,0.9039,30.05,2.949,269.26,1,0,50,40.325,54.5812
6/30/2025 4:30,265.4125,306.1562,119.8875,51.3,289.925,40.0875,288.2188,5.6687,5.3656,5.2656,6.1297,-0.6049,-1.692,12.8791,12.793,11.917,1.4863,1.5178,0.938,29.4312,3.015,265.86,1,0,46.7687,40.3375,57
6/30/2025 5:00,266.0499,307.375,120.45,51.2687,290.8,40.1437,288.8125,5.7312,5.3562,5.2672,6.225,-0.7252,-1.7885,12.7426,12.6402,11.7733,1.3874,1.4146,0.8358,29.9813,0.766,255.84,1,0,49.6437,40.3375,56.6812
6/30/2025 5:30,265.5187,307.5625,120.675,51.1875,291.25,39.9375,289.3438,5.7484,5.4141,5.6234,6.1078,-0.7326,-1.8075,12.5444,12.4599,11.7419,1.4202,1.4482,0.8529,29.4062,0.783,251.16,1,0,47.1875,40.1187,56.0812
6/30/2025 6:00,264.35,307.4062,120.4125,51.3625,291.275,40.1312,289.5312,5.9266,5.5891,5.5641,6.2922,-0.6412,-1.7245,12.8239,12.7329,11.8635,1.4723,1.4994,0.9212,30.5875,0.759,249.36,1,1,44.2937,40.1812,54.95
6/30/2025 6:30,264.8812,310.6875,120.7375,51.6437,292.575,40.2937,291.9062,6.0016,5.4688,5.3547,6.0672,-0.6911,-1.7725,12.7312,12.6402,11.819,1.4561,1.4854,0.8794,29.9813,0.783,265.7,1,1,47.6312,40.125,51.0938
6/30/2025 7:00,265.8375,312.25,119.8375,51.8562,293.05,40.7188,293.0312,5.7062,5.45,5.3516,5.9547,-0.6451,-1.7465,12.7264,12.6565,11.7381,1.5406,1.5694,0.9231,29.4625,0.727,256.02,1,1,42.9937,40.0687,52.0125
6/30/2025 7:30,265.5187,312.3438,119.8875,52.1312,293.375,41.0875,293.375,5.6687,5.3109,5.5672,5.975,-0.6512,-1.775,12.9002,12.7816,11.8662,1.5091,1.5379,0.875,29.35,0.73,252.02,1,1,48.0875,40.1437,49.3937
6/30/2025 8:00,264.775,312.4062,119.4625,52.7062,293.55,41.7,293.75,5.7906,5.5484,5.6234,6.0266,-0.7077,-1.816,12.702,12.6256,11.7485,1.4535,1.4894,0.8514,28.8812,0.783,251.04,1,1,43.5375,40.1062,46.3875
6/30/2025 8:30,264.1375,313.4688,118.925,52.825,293.725,41.8687,294.7812,5.7422,5.4422,5.5047,6.4,-0.6871,-1.8025,12.624,12.5574,11.72,1.5034,1.5362,0.889,28.9,0.704,250.24,1,1,48.9187,40.0375,45.5812
6/30/2025 9:00,266.5812,313,118.675,53.2812,293.625,42.2812,295.125,5.6234,5.4016,5.575,5.8812,-0.6101,-1.7415,12.7605,12.6906,11.8736,1.5616,1.5913,0.9382,28.3375,0.732,249.38,1,1,44.8062,40.0625,42.7375
6/30/2025 9:30,261.1625,312.375,118.1125,53.5312,293.175,42.575,295,5.7406,5.45,5.4266,5.9453,-0.6727,-1.726,12.6581,12.6045,11.7644,1.5099,1.5362,0.8708,29.3375,0.705,249,1,1,49.6062,40.1437,41.6562
6/30/2025 10:00,265.8375,313.875,118.1,53.7437,293.6,42.6312,295.9688,5.4734,5.3672,5.5859,6.5078,-0.5944,-1.6945,12.7638,12.6874,11.8772,1.6167,1.6491,0.9752,29.925,0.785,249.06,1,1,46.2687,40.175,40.7312
6/30/2025 10:30,264.8812,313.7812,117.8875,53.875,293.9,42.7687,296.4688,5.4562,5.0516,5.3844,6.0969,-0.7239,-1.8475,12.6906,12.6143,11.7547,1.5244,1.5528,0.873,29.4,6.059,259.64,1,1,49.1812,40.275,40.5375
6/30/2025 11:00,260.6312,313.9062,117.4125,54.1312,293.25,42.9187,296.375,5.5281,5.3422,5.3484,6.075,-0.7392,-1.785,12.6126,12.6029,11.7095,1.5117,1.5397,0.8625,28.85,0.779,256.28,1,1,47.7562,40.2375,37.175
6/30/2025 11:30,260.7374,315.1875,117.55,54.65,293.8,43.35,297.0938,5.5891,5.4703,5.8109,6.5375,-0.6731,-1.7385,12.6614,12.6419,11.8508,1.5839,1.6058,0.9376,28.35,3.347,263.92,1,0,43.5687,40.275,35.7812
6/30/2025 12:00,266.1562,315.0938,117.2125,54.8438,293.625,43.5,297.25,5.6766,5.3141,5.3297,6.3531,-0.7383,-1.812,12.65,12.5704,11.7625,1.555,1.5874,0.8827,29.4312,3.259,264.72,1,0,49.2437,40.3438,33.4125
6/30/2025 12:30,264.775,314.7188,116.9875,54.8062,293.625,43.5062,297.0625,5.6047,5.3641,5.4109,6.3484,-0.6801,-1.749,12.7052,12.6077,11.7072,1.6027,1.6324,0.9443,28.4062,3.008,263.38,1,0,45.925,40.4062,33.2687
6/30/2025 13:00,264.2438,315.6562,117.1625,55.4562,293.9,44.0125,297.6562,5.5766,5.5859,5.6547,6.2203,-0.5139,-1.627,12.7507,12.6679,11.8707,1.7217,1.7501,1.0653,30.0312,18.646,259.08,1,0,48.1375,40.5625,29.9125
6/30/2025 13:30,265.7312,319.5625,115.9,52.9875,295.375,41.4,299.5,5.5844,5.3062,5.4328,6.1547,-0.6784,-1.7225,12.7134,12.6256,11.8772,1.5821,1.6215,0.891,29.4813,3.525,260.92,1,0,48.0938,40.5,35.3187
6/30/2025 14:00,262.1188,320.4375,117.5625,51.5687,297.8,39.5812,300,5.5625,5.3484,5.5547,5.8422,-0.6814,-1.829,12.5655,12.4875,11.6897,1.5121,1.5441,0.9266,29.4688,6.353,258.9,1,1,42.9875,40.5437,49.4562
6/30/2025 14:30,264.5625,318.9375,118.175,50.9625,294.475,38.8563,296.4375,5.6469,5.3375,5.8234,6.4297,-0.6495,-1.7475,12.7962,12.7199,11.9004,1.5519,1.5821,0.978,29.9125,0.829,254.68,1,1,47.4062,40.55,54.1312
6/30/2025 15:00,262.7562,315.5312,120.4375,51.0062,293.975,38.8937,294,5.5578,5.3438,5.7562,6.3875,-0.737,-1.833,12.7491,12.6646,11.8212,1.4347,1.4653,0.8498,29.4188,0.677,248.08,1,1,48.8187,40.5,56.6
6/30/2025 15:30,265.0938,315.3125,121.15,51.025,293.95,39.1125,294.0625,5.5312,5.2891,5.65,6.3641,-0.7283,-1.812,12.6435,12.5574,11.7198,1.4447,1.4758,0.8687,29.6312,0.823,261.4,1,1,49.2312,40.3312,54.1062
6/30/2025 16:00,264.0312,312.4688,120.15,51.0562,292.175,39.15,292.375,5.5344,5.1953,5.5328,6.2562,-0.6233,-1.699,12.8547,12.767,11.8856,1.4859,1.5121,0.9047,29.4062,2.283,260.62,1,1,49.425,40.1,55.4312
6/30/2025 16:30,264.2438,307.125,120.3,50.3875,290.025,38.5312,289.75,5.6672,5.3844,5.4156,6.1156,-0.7208,-1.8125,12.7719,12.6939,11.8335,1.4447,1.4706,0.8665,30.4937,0.861,257.68,1,1,49.6062,40.0562,58.0812
6/30/2025 17:00,263.8187,304.875,120.9,50.5187,288.9,38.6063,286.875,5.4578,5.2531,5.4297,6.3031,-0.6871,-1.7575,12.637,12.5639,11.7157,1.4627,1.4898,0.8964,29.4562,0.745,249.82,1,1,49.45,39.95,61.5938
6/30/2025 17:30,264.5625,305.7188,121.3125,50.575,289.475,38.825,286.9062,5.6891,5.3281,5.2359,5.9719,-0.6806,-1.781,12.8271,12.7491,11.8329,1.4579,1.4859,0.8971,29.3687,0.789,245.94,1,1,49.1125,39.8125,61.5812
6/30/2025 18:00,264.0312,304.4375,121.4875,50.7125,289.2,38.9875,286.4062,5.6453,5.3469,5.3766,5.9703,-0.6386,-1.72,12.78,12.6955,11.8248,1.4583,1.4903,0.9496,28.95,0.842,243.86,1,1,49.0687,39.7562,60.2625
6/30/2025 18:30,293.25,310.9062,119.1125,50.9125,291.75,39.3125,291,5.6062,5.4,5.6125,5.9562,-0.6596,-1.911,12.9376,12.8531,11.8199,1.6718,1.6959,1.0025,29.6812,0.87,240.46,1,1,49.075,39.6625,61.1875
6/30/2025 19:00,339.6813,321.9688,119.5625,50.875,299.175,39.0687,300.5,4.8062,4.9125,5.0406,5.8047,-0.7059,-2.1995,13.3455,13.2529,12.1081,1.8385,1.8643,1.01,29.9688,0.751,220.7,1,1,49.6687,39.6625,58.7812
6/30/2025 19:30,264.9874,313.75,125.3,50.5938,296.925,39.3375,294.6562,5.5266,5.1672,5.4281,5.8141,-0.6946,-1.764,12.8125,12.7329,11.8075,1.4408,1.4727,0.863,29.9375,3.374,259.02,1,0,44.1,39.6312,49.4625
6/30/2025 20:00,432.8624,334.0312,115.05,49.7375,302.025,37.9375,310.625,4.2719,4.0328,4.3469,5.3266,-0.8324,-2.7015,13.6152,13.5031,12.1119,2.2852,2.3162,1.0528,29.9688,3.034,263.24,1,0,47.9125,39.5938,4.275
6/30/2025 20:30,433.2875,349.9062,122.075,49.6875,315.8,38.1812,324.2188,3.9219,3.6391,3.9266,4.9219,-0.884,-2.827,13.9045,13.8037,12.4574,2.255,2.2847,1.0308,29.4062,2.962,298.92,1,0,49.825,39.6062,0
6/30/2025 21:00,259.4625,332.6875,125.3625,50.8312,311.95,38.475,313.1562,5.4297,5.4922,5.8125,6.0141,-0.6723,-1.6725,12.5785,12.4956,11.7765,1.2741,1.3096,0.7744,29.4188,0.808,288.14,1,0,45.4562,39.7,43.5812
6/30/2025 21:30,264.9874,317.9062,119.65,50.5375,296.05,38.5687,298.4688,5.4312,5.2812,5.7469,5.8484,-0.6666,-1.7505,12.8791,12.7962,11.7724,1.5008,1.5349,0.9028,29,0.763,273.52,1,0,49.45,39.7562,42.3062
6/30/2025 22:00,265.9437,314.9062,118.95,50.3687,293.575,38.8062,294.4062,5.5172,5.3297,5.6203,6,-0.7099,-1.793,12.6663,12.5834,11.8008,1.4819,1.5148,0.9264,29.4188,0.821,275.14,1,1,45.2125,39.9187,54.4937
6/30/2025 22:30,264.775,312.25,120.5875,50.2812,292.3,38.5875,290.5938,5.8375,5.4906,5.7859,6.1172,-0.6972,-1.7925,12.7638,12.6809,11.7679,1.4758,1.5038,0.9214,29.6625,0.873,267.56,1,1,49.7937,40.0062,59.5625
6/30/2025 23:00,265.2,313.4375,121.5375,50.3375,293,38.5562,290.8125,5.3656,5.2828,5.7375,5.9109,-0.6617,-1.773,12.8645,12.8027,11.8553,1.5003,1.5327,0.9524,29.5312,0.842,265.02,1,1,45.7062,40.175,58.575
6/30/2025 23:30,265.3063,312.125,121.4,50.1437,292.55,38.3937,290.375,5.8687,5.5984,5.8734,6.0906,-0.6876,-1.8065,12.8434,12.7475,11.8427,1.4767,1.5073,0.9056,27.8312,0.856,263.18,1,1,50.0437,40.2,61.0562
7/1/2025 0:00,264.9874,310.9688,121.8,49.8125,292.5,38.1437,290.0625,5.7109,5.475,5.6344,6.1375,-0.6819,-1.7785,12.611,12.5395,11.6912,1.4819,1.5099,0.9301,29.7812,0.868,262.22,1,1,47.0062,40.3687,62.2
7/1/2025 0:00,264.9874,310.9688,121.8,49.8125,292.5,38.1437,290.0625,5.7109,5.475,5.6344,6.1375,-0.6819,-1.7785,12.611,12.5395,11.6912,1.4819,1.5099,0.9301,29.7812,0.868,262.22,1,1,47.0062,40.3687,62.2
7/1/2025 0:30,265.0938,310.9688,121.975,49.9688,292.65,38.125,290.0938,5.8187,5.5109,5.7219,6.2078,-0.6609,-1.771,12.8872,12.806,11.8617,1.4832,1.5178,0.9247,29.5312,0.799,261.64,1,1,43.35,40.475,61.8875
7/1/2025 1:00,264.4562,310.7812,122.3375,49.6937,293.1,37.8812,290.4062,5.7547,5.6062,5.575,5.9734,-0.7116,-1.824,12.7215,12.6386,11.8445,1.4535,1.4824,0.8866,29.4688,0.8,260.34,1,1,48.425,40.6937,62.5312
7/1/2025 1:30,264.8812,310.0938,122.15,49.5938,292.775,37.775,290.0312,5.7687,5.5156,5.5187,6.0656,-0.7094,-1.829,12.6484,12.5688,11.656,1.4876,1.5204,0.9277,30.5625,0.825,258.46,1,1,43.8875,40.7062,63.4875
7/1/2025 2:00,263.075,309.9375,122.2375,49.9062,292.825,38.15,289.9688,5.2172,5.1687,5.4469,5.5234,-0.5598,-1.7275,12.9571,12.8807,11.8462,1.5878,1.6136,1.0281,28.9437,18.522,268.38,1,1,48.7312,40.7375,61.9937
7/1/2025 2:30,265.3063,312.5938,121.2875,49.85,293.825,38.1688,291.7812,5.8781,5.5062,5.5234,5.8078,-0.6788,-1.772,12.7865,12.6987,11.83,1.457,1.4863,0.8802,28.425,0.84,267.94,1,1,44.0125,40.8,61.0125
7/1/2025 3:00,265.0938,314.4375,122.3875,49.775,294.95,37.8438,292.5312,5.7812,5.5328,5.7531,6.0281,-0.6766,-1.791,12.8287,12.7572,11.7105,1.5156,1.5449,0.9487,29.3438,0.847,260.66,1,1,48.475,40.7375,60.5875
7/1/2025 3:30,264.1375,312.7812,121.9375,49.5,294.65,37.6812,292.375,5.7375,5.6297,5.6203,5.925,-0.7007,-1.813,12.8385,12.7784,11.822,1.4977,1.5231,0.9387,29.5312,3.329,266.26,1,0,42.6687,40.7625,62.2
7/1/2025 4:00,265.7312,305.4375,123.35,49.6,292.675,37.725,289.8125,5.6984,5.6187,5.8234,6.0953,-0.7344,-1.871,12.6663,12.5964,11.6448,1.5165,1.5406,0.9332,29.4562,3.282,270.16,1,0,46.975,40.7625,59.4562
7/1/2025 4:30,264.35,307.5625,123.125,49.2188,293.15,37.3625,290.375,5.5281,5.5391,5.7297,6.0531,-0.6141,-1.792,12.9002,12.8336,11.8593,1.5725,1.6044,0.9925,30.4875,8.614,268.64,1,0,49.2125,40.6125,62.3062
7/1/2025 5:00,264.9874,305.4688,122.0875,49.175,291.675,37.4937,288.1875,5.7234,5.5797,5.5781,5.9969,-0.6832,-1.807,12.8791,12.7979,11.8024,1.4049,1.4364,0.8647,29.4562,0.826,257.9,1,0,49.9812,40.5625,65.7125
7/1/2025 5:30,264.9874,304.5938,122.6625,49.125,291.7,37.3687,287.75,5.5703,5.2391,5.3719,6.1281,-0.681,-1.7895,12.7686,12.6971,11.8195,1.4338,1.4609,0.8868,29.9688,0.819,253.1,1,0,44.9125,40.45,66.1187
7/1/2025 6:00,263.6062,304.5625,122.8875,49.1312,291.85,37.3563,287.75,5.4953,5.2078,5.3547,5.9891,-0.6863,-1.8055,12.7491,12.6825,11.7103,1.3993,1.429,0.8702,29.9813,0.808,251.76,1,1,47.6937,40.2875,65.5625
7/1/2025 6:30,264.2438,304.8125,122.7,49.4062,291.975,37.6375,288,5.6359,5.3891,5.5297,6.2344,-0.7024,-1.8105,12.9376,12.8564,11.918,1.4172,1.4504,0.882,29.4312,0.796,251.32,1,1,49.125,40.4125,63.9875
7/1/2025 7:00,266.0499,304.625,122.725,49.7937,292.125,38.0875,288.2188,5.7844,5.5766,5.6047,5.9531,-0.6714,-1.7685,12.7329,12.6532,11.8216,1.4447,1.4675,0.9172,30.2375,0.771,250.54,1,1,43.0687,40.2812,62.3125
7/1/2025 7:30,264.1375,304.5,121.7375,49.975,291.625,38.3687,288.5,5.5437,5.4891,5.4875,5.7719,-0.6906,-1.8365,12.6857,12.6045,11.6881,1.4474,1.4741,0.8271,31.0562,5.615,261.42,1,1,47.1187,40.1812,61.4937
7/1/2025 8:00,265.5187,303.6875,121.25,50.2312,290.85,38.5687,287.9062,5.6187,5.4203,5.4797,5.9656,-0.6407,-1.7645,12.9132,12.8434,11.8867,1.4872,1.5169,0.8844,29.4562,0.919,254.96,1,1,49.3187,40.2312,60.7875
7/1/2025 8:30,265.625,307,122.4,50.6375,291.875,38.7938,289.1875,5.8672,5.6047,5.6812,5.9531,-0.7405,-1.8505,12.7849,12.7069,11.8034,1.5182,1.5506,0.9293,28.6688,0.835,260.32,1,1,42.8625,40.225,57.2375
7/1/2025 9:00,262.4375,307.875,121,50.9187,291.95,39.1125,289.6875,5.7266,5.5125,5.4781,5.7969,-0.7632,-1.8355,12.6207,12.546,11.7287,1.4719,1.5016,0.8608,28.3312,0.833,250.46,1,1,46.8562,40.0875,58.1187
7/1/2025 9:30,261.9062,307.3438,120.9875,51.4125,291.825,39.4625,289.75,5.7547,5.6891,5.7312,6.1875,-0.6915,-1.789,12.6939,12.6532,11.8567,1.506,1.5353,0.8978,28.7687,0.872,247.42,1,1,48.6562,40.0625,56.2937
7/1/2025 10:00,265.5187,307.125,121.7375,51.7875,291.85,39.9312,290.6875,5.8078,5.6703,5.6891,6.2172,-0.7051,-1.86,12.6143,12.5899,11.7558,1.5795,1.6084,0.9258,30.55,0.931,263.5,1,1,49.5,39.9,51.2125
7/1/2025 10:30,264.6687,307.7812,119.6875,51.2875,291.85,39.525,290.9062,5.7141,5.425,5.6328,6.0453,-0.6495,-1.75,12.8807,12.8044,11.8664,1.5078,1.5366,0.9039,29.925,0.843,252.4,1,1,49.5875,39.75,56.75
7/1/2025 11:00,260.95,307.6562,120.6,51.5625,292.5,39.5687,291.2812,5.7047,5.4359,5.4281,6.0812,-0.7252,-1.808,12.6614,12.5785,11.8083,1.4377,1.4706,0.8232,28.15,0.749,246.32,1,1,49.55,39.5125,55.075
7/1/2025 11:30,256.8063,306.8438,120.8375,51.5875,292.1,39.6187,291,5.6422,5.5687,5.7266,6.3844,-0.7073,-1.7815,12.5688,12.5151,11.6659,1.5366,1.5703,0.9096,29.4188,3.107,256.14,1,0,49.3375,39.4875,52.2375
7/1/2025 12:00,265.0938,306.6875,120.625,51.4625,291.95,39.625,291.25,5.6125,5.3359,5.4531,6.1031,-0.6569,-1.75,12.7475,12.6695,11.8957,1.5791,1.6106,0.9454,28.9188,3.011,256.06,1,0,49.3187,39.3625,51.2188
7/1/2025 12:30,265.625,308.5,120.7625,51.1687,292.525,39.175,292.2188,5.5844,5.2672,5.6672,6.4547,-0.7138,-1.8215,12.5866,12.5184,11.7821,1.5213,1.5489,0.91,30.7375,3.094,255.36,1,0,48.9812,39.2188,52.6437
7/1/2025 13:00,265.0938,307.625,121.9375,50.9437,293.075,38.9,293.1562,5.5125,5.1422,5.2484,6.1234,-0.7641,-1.896,12.4192,12.338,11.7484,1.5546,1.5865,0.9002,31.1063,5.073,256.18,1,0,48.65,39.1437,49.1812
7/1/2025 13:30,264.5625,305.8438,120.2,50.2375,290.375,39.1375,290.5312,5.525,5.2484,5.4109,6.4344,-0.6924,-1.7915,12.7784,12.689,11.8032,1.513,1.5406,0.9183,30.475,0.861,247.36,1,0,48.4062,39.1125,52.8125
7/1/2025 14:00,264.6687,305.375,121.2625,50.2,290.15,39.0062,289.4688,5.6625,5.3859,5.6125,6.4562,-0.6718,-1.763,12.6597,12.5801,11.7891,1.5064,1.5336,0.917,30.0812,0.78,242.98,1,1,48.175,39.0562,53.9625
7/1/2025 14:30,265.2,305.0625,121.6375,49.1312,290.225,37.85,288.8438,5.4781,5.2328,5.3531,5.9406,-0.6224,-1.73,12.6159,12.5346,11.7963,1.5506,1.5786,0.9616,29.975,0.848,239.34,1,1,48.1437,38.9312,57.7687
7/1/2025 15:00,265.4125,304.1875,122.375,49.2875,290.05,37.5062,287.8438,5.4937,5.325,5.3734,6.1109,-0.6211,-1.749,12.7264,12.6419,11.7713,1.5734,1.604,0.9857,30.5562,0.814,236.36,1,1,48.0625,38.8,57.7375
7/1/2025 15:30,265.2,304.2188,122.6,48.7125,290.15,37.125,287.7812,5.3422,5.1594,5.3719,6.3094,-0.5681,-1.7365,12.6874,12.5996,11.8667,1.5664,1.5944,0.9671,29.9312,0.855,233.8,1,1,47.8812,38.6937,58.0687
7/1/2025 16:00,263.5,304.1875,123.4875,48.3375,290.575,36.4625,287.5312,5.6578,5.4453,5.4641,6.3078,-0.7248,-1.912,12.6484,12.5639,11.7632,1.5406,1.5707,0.9203,29.375,3.794,236.7,1,1,48.0125,38.5812,59.4875
7/1/2025 16:30,263.6062,301.6875,123.3125,48.3187,289.175,36.5125,286,5.4656,5.4094,5.7078,6.4891,-0.7051,-1.8665,12.6874,12.6061,11.8411,1.5633,1.5909,0.9763,29.3687,0.915,241.08,1,1,48.4312,38.4625,59.4125
7/1/2025 17:00,265.625,299.6875,123.225,47.7062,288.45,36.5312,285.0625,5.1937,5.1172,5.3703,6.35,-0.6705,-1.8545,12.5964,12.4989,11.7796,1.5248,1.5528,0.9341,28.8937,0.817,243.74,1,1,48.9125,38.4875,60.8937
7/1/2025 17:30,264.2438,299.875,123.8125,47.9062,288.4,36.3,284.4375,5.3875,5.4703,5.5875,6.3953,-0.6836,-1.873,12.4712,12.3949,11.7689,1.5388,1.5694,0.9338,30.0062,0.826,237.34,1,1,49.3125,38.5687,61.6812
7/1/2025 18:00,260.6312,306.5312,124.0625,47.9437,294.05,36.05,290.3125,5.2109,5.1328,5.4797,6.35,-0.6477,-1.8085,12.6581,12.5882,11.7631,1.3927,1.4233,0.8748,28.9875,19.105,261.46,1,1,49.8625,38.5187,65.5125
7/1/2025 18:30,265.3063,304.4688,123.725,48.15,290.3,36.8875,287.5625,5.5828,5.4891,5.5859,5.9703,-0.6451,-1.868,12.663,12.5882,11.8491,1.5777,1.6075,0.957,29.4312,0.659,251.5,1,1,44.775,38.4125,54.7562
7/1/2025 19:00,265.0938,305.7812,122.1875,48.2937,291.75,36.4062,288.5,5.7078,5.4281,5.3594,5.9078,-0.604,-1.8125,12.65,12.5752,11.8519,1.5152,1.5436,0.9109,28.3687,0.871,239.98,1,1,48.1937,38.575,63.3062
7/1/2025 19:30,264.5625,305.2812,123.925,48.6187,291,36.5438,287.9062,5.45,5.3062,5.5156,6.3922,-0.6486,-1.9125,12.7605,12.6711,11.722,1.6018,1.6272,0.9857,29.425,3.143,247.14,1,0,49.625,38.5875,56.1562
7/1/2025 20:00,265.3063,303.0938,123.2375,48.4062,289.9,36.4688,286.9375,5.5531,5.65,5.5719,6.2547,-0.6832,-1.844,12.6565,12.5899,11.8333,1.5261,1.5515,0.9251,29.95,2.995,247.26,1,0,43.6125,38.55,59.4062
7/1/2025 20:30,332.6687,313.0312,121.6,48.0437,295.55,35.9625,295.0625,4.7797,5.0375,4.9453,5.9844,-0.8271,-2.368,12.6597,12.5655,11.6884,1.8486,1.8761,1.0358,29.8812,8.978,228.46,1,0,47.7625,38.6187,62.6937
7/1/2025 21:00,337.1312,318.375,123.0875,48.2437,297.875,36.0875,297.4688,4.7203,4.8656,4.9281,5.6719,-0.7143,-2.199,12.9116,12.8109,11.8788,1.8696,1.9015,1.0421,29.075,0.966,236.62,1,0,50.05,38.5438,60.2812
7/1/2025 21:30,264.8812,309.4062,127.8625,48.8,294.45,37.0312,291.1562,5.3875,5.1906,5.3422,6.1047,-0.6924,-1.767,12.6516,12.5574,11.807,1.4237,1.4491,0.8505,29.9875,0.809,250.3,1,0,46.1,38.7375,48.6812
7/1/2025 22:00,266.1562,305.5938,121.5625,48.9,289.25,37.0438,287.5312,5.4297,5.4719,5.4656,6.0875,-0.737,-1.86,12.5736,12.494,11.7128,1.4776,1.5086,0.8912,28.8625,0.816,245,1,1,49.6437,38.7875,57.8312
7/1/2025 22:30,265.7312,303.5312,122.8125,48.7875,288.025,36.95,285.0938,5.5906,5.5312,5.3844,6.0687,-0.6421,-1.8215,12.6565,12.5704,11.8345,1.5563,1.5874,0.9719,29.4562,0.835,239.92,1,1,45.625,38.875,60.1125
7/1/2025 23:00,266.3688,302.3125,123.2125,48.4125,287.375,36.9312,283.7812,5.3844,5.1391,5.4172,6.4312,-0.7471,-1.937,12.5964,12.5103,11.7698,1.4911,1.5191,0.8925,29.9625,0.827,236.08,1,1,49.2188,39.0187,60.775
7/1/2025 23:30,264.8812,302.1562,123.4125,47.9375,287.175,36.825,283.375,5.5062,5.35,5.6,6.5109,-0.5406,-1.816,12.7735,12.6857,11.89,1.6224,1.6526,1.0087,29.6875,0.88,233.2,1,1,43.2562,39.05,60.9875
7/2/2025 0:00,264.8812,301.8125,123.8375,47.7,287.125,36.4937,283,5.4688,5.4891,5.5078,6.2844,-0.6727,-1.984,12.7231,12.6516,11.8067,1.5283,1.5594,0.9002,28.5187,0.821,230.96,1,1,48.0062,39.1375,61.9375
7/2/2025 0:30,265.5187,302.4062,124.1875,47.775,287.275,36.4062,283,5.5453,5.4906,5.6125,5.8656,-0.674,-2.006,12.6857,12.6159,11.7248,1.5738,1.6044,0.9201,29.375,0.909,229.5,1,1,46.4688,39.0625,61.0875
7/2/2025 1:00,265.7312,304.7812,124.275,47.325,288.75,36.3312,284.5938,5.7375,5.6984,5.3922,5.7312,-0.6171,-2.018,12.8239,12.7507,11.8918,1.6596,1.6871,1.006,28.8687,0.895,230.78,1,1,46.2375,38.9937,60.5812
7/2/2025 1:30,265.625,305.4375,124.3125,47.3187,289.25,36.2812,285.1562,5.5969,5.6375,5.6625,5.9781,-0.6556,-2.063,12.8271,12.7442,11.845,1.6622,1.6889,0.9848,29.5312,0.78,232.28,1,1,49.3875,39.0062,59.7125
7/2/2025 2:00,265.0938,305.9688,124.375,47.5938,289.6,36.375,285.6562,5.6281,5.7016,5.6234,5.6094,-0.7234,-2.1575,12.6663,12.6061,11.7071,1.6364,1.667,0.9207,30.2125,0.792,233.28,1,1,42.625,38.9562,58.4312
7/2/2025 2:30,265.0938,306.1875,124.0875,47.6937,289.725,36.2562,286.0312,5.7094,5.8625,5.7734,6.0875,-0.6053,-2.1185,12.7962,12.7085,11.8833,1.7387,1.7676,1.0224,29.4062,0.793,232.36,1,1,47.3,38.9625,57.9688
7/2/2025 3:00,264.8812,305.5312,124.125,47.3125,289.65,36.225,286,5.5969,5.5938,5.6484,5.8828,-0.6705,-2.1635,12.6874,12.6143,11.8211,1.6941,1.7199,0.9632,30.8438,1.015,232.02,1,1,49.575,38.7625,58.475
7/2/2025 3:30,265.8375,305.7188,123.9125,47.625,289.85,36.25,286.25,5.4578,5.6953,5.675,5.9594,-0.6814,-2.1195,12.8158,12.7329,11.7369,1.6679,1.6967,0.9642,29.9562,3.198,243.28,1,0,43.3438,38.85,58.3875
7/2/2025 4:00,265.4125,305.5312,123.4375,47.6,289.75,36.2562,286,5.7437,5.7516,5.5922,5.6109,-0.6386,-1.9145,12.676,12.5899,11.8432,1.6071,1.6355,0.9951,28.95,3.471,243.7,1,0,47.975,38.7313,62.4562
7/2/2025 4:30,266.5812,300.4375,124.525,47.9688,288.875,36.325,285.0312,5.5344,5.6422,5.3312,5.9578,-0.7602,-1.9345,12.6825,12.5947,11.8052,1.5751,1.6097,0.9647,29.4562,3.428,246.7,1,0,50.1437,38.775,60.6875
7/2/2025 5:00,266.5812,305.6562,124.3375,47.8562,289.725,36.3312,286.4375,5.5453,5.8156,5.8594,6.1687,-0.6578,-1.855,12.6874,12.6077,11.8283,1.6679,1.6946,1.057,28.4062,0.819,252.14,1,0,46.375,38.7313,60.1437
7/2/2025 5:30,266.0499,311.6875,124.8625,47.6562,292.75,36.25,289.7812,5.6766,5.8344,5.6234,5.7328,-0.6652,-1.89,12.6809,12.6143,11.7819,1.6403,1.6648,1.0408,29.9312,0.88,250.48,1,0,49.875,38.8375,58.2437
7/2/2025 6:00,265.3063,306.625,124.425,48.0187,291.4,36.3687,288.9688,5.4031,5.4422,5.4562,5.7937,-0.6919,-1.8345,12.4452,12.3608,11.7259,1.5786,1.6062,0.9892,29.9188,0.822,249.28,1,1,45.8,39.0938,56.0687
7/2/2025 6:30,265.2,303.1562,122.6875,48.0375,288.925,36.6125,286.0938,5.6062,5.7484,5.6875,6.0156,-0.6596,-1.826,12.7507,12.6809,11.875,1.5856,1.6158,1.0069,28.5375,0.754,242.48,1,1,49.5875,39.125,61.1
7/2/2025 7:00,265.4125,302.375,123.6,48.125,288.775,36.9312,285.3438,5.5875,5.5953,5.6578,5.9906,-0.6972,-1.9085,12.6272,12.5541,11.8117,1.5217,1.5506,0.924,29.9375,0.822,240.06,1,1,44.8937,39.1812,61.2
7/2/2025 7:30,265.5187,301.8438,123.6,48.8375,288.4,37.5,285.125,5.5562,5.6125,5.5641,5.9047,-0.688,-1.9275,12.5882,12.4956,11.6564,1.5826,1.611,0.9268,29.9688,0.799,238.26,1,1,48.5625,39.1875,57.2375
7/2/2025 8:00,265.7312,301.6562,122.7,49.1437,287.95,37.3438,285.125,5.6125,5.6562,5.6969,5.9688,-0.5537,-1.879,12.897,12.8092,11.9143,1.7121,1.7374,0.9984,29.7375,5.057,246,1,1,42.5875,39.1312,57.225
7/2/2025 8:30,265.5187,301.2812,122.45,49.5687,287.5,37.5938,284.6562,5.5094,5.4969,5.5453,5.8937,-0.6587,-1.971,12.6922,12.6029,11.8397,1.6499,1.6814,0.9645,29.1688,0.808,241.26,1,1,46.5812,39.0875,57.2125
7/2/2025 9:00,265.7312,304.1875,122.35,51.2312,288.15,39.1687,286.125,5.4172,5.4625,5.6172,6.3969,-0.6416,-1.99,12.7183,12.6305,11.7045,1.6858,1.7213,0.9382,29.45,0.814,236.36,1,1,48.7437,39.0875,49.6
7/2/2025 9:30,265.5187,303.9688,120.8875,50.9688,287.9,39.0187,286.6562,5.5328,5.6578,5.5469,6.1172,-0.6097,-2.0415,12.806,12.7377,11.886,1.7331,1.7619,0.9791,30.0438,0.816,234.72,1,1,49.5687,38.95,50.3312
7/2/2025 10:00,264.6687,303.7188,121.1,49.9937,288.025,38.0562,286.5312,5.6,5.6609,5.5406,6.0344,-0.6919,-2.144,12.8141,12.7442,11.8589,1.7116,1.7436,0.9435,28.525,0.9,235.44,1,1,49.5812,38.75,53.7812
7/2/2025 10:30,265.9437,303.6875,122.325,50.35,288.425,38.1437,286.1562,5.5328,5.6281,5.5453,5.8766,-0.6976,-2.1775,12.6614,12.5525,11.6835,1.7059,1.7374,0.9223,28.7938,0.816,235.18,1,1,49.3375,38.6812,52.6812
7/2/2025 11:00,260.525,303.1875,122.05,50.2188,287.95,38.125,286.0938,5.6312,5.8172,5.6562,5.8812,-0.6714,-2.141,12.6955,12.6159,11.8333,1.6884,1.7147,0.9152,29.925,0.817,234.04,1,1,48.9562,38.4625,50.3
7/2/2025 11:30,264.775,303.9062,121.3375,50.4062,287.875,38.1875,286.5,5.2734,5.4688,5.3687,6.1578,-0.6841,-2.1245,12.5606,12.5346,11.6768,1.7396,1.7659,0.9647,28.325,3.168,244.14,1,0,48.6437,38.3187,51.4
7/2/2025 12:00,260.8438,303.3125,120.9375,50.2437,288.25,38.1063,286.125,5.4047,5.5641,5.4797,6.0484,-0.6399,-1.929,12.793,12.6939,11.8753,1.6679,1.6989,0.9896,29.9312,3.345,245.38,1,0,48.3875,38.225,57.2937
7/2/2025 12:30,266.0499,304,121.8125,50.2125,289.025,38.2625,286.5938,5.4609,5.5172,5.4375,6.3859,-0.6911,-1.8605,12.6143,12.5346,11.8308,1.562,1.5882,0.9349,28.7875,3.272,245.44,1,0,48.0687,38.025,56.525
7/2/2025 13:00,265.9437,305,122.2,50.3312,289.3,38.2562,287.3125,5.3156,5.5016,5.4719,6.0078,-0.7038,-1.9045,12.5688,12.4777,11.6747,1.6482,1.6792,0.9758,30.025,0.921,237.48,1,0,47.8187,37.95,53.7687
7/2/2025 13:30,265.3063,306,122,49.9187,289.875,37.7875,288.3438,5.6125,5.6703,5.3766,5.7266,-0.6604,-1.9655,12.7849,12.7085,11.9224,1.7129,1.7449,1.0371,29.375,6.492,246.98,1,0,47.45,37.775,54.9
7/2/2025 14:00,264.6687,304.4062,121.7,49.8438,288.125,37.75,286.5625,5.5938,5.8016,5.7609,6.3281,-0.7125,-1.8815,12.5704,12.494,11.7709,1.5953,1.6202,0.957,29.85,0.757,240.4,1,1,46.8312,37.7188,55.5062
7/2/2025 14:30,287.2999,303.8125,122.05,49.7,288.25,37.7125,286.4062,5.3094,5.6062,5.5641,6.1266,-0.7501,-2.217,12.8856,12.7995,11.7853,1.9536,1.9956,1.0924,30.4,0.802,236,1,1,46.1437,37.5938,53.1187
7/2/2025 15:00,434.0312,330.875,114,49.475,299.775,36.9813,307.8438,4.0844,3.8203,4.2188,5.0219,-0.9986,-3.0045,13.4527,13.3341,12.0109,2.4151,2.4405,1.0548,29.3062,0.771,250.46,1,1,45.4375,37.425,12.2375
7/2/2025 15:30,660.7688,361.75,122.8125,49.8875,317.6,37.45,332.875,2.5031,2.6219,3.2594,3,-1.4659,-4.774,14.9867,14.8551,12.8855,3.9809,4.0518,1.6616,28.35,0.883,278.98,1,1,45.1,37.375,0
7/2/2025 16:00,436.1562,350.0625,124.975,49.525,318.825,38.3062,327.5,3.4906,2.9109,3.8484,4.6984,-0.9925,-2.8135,12.9198,12.7816,11.8402,2.3005,2.3298,1.0892,28.5,0.802,283.1,1,1,45.25,37.2938,5.1313
7/2/2025 16:30,388.6625,333.0625,121.3,49.85,305.225,38.0938,312.75,4.7062,4.575,4.8094,5.0844,-0.9068,-2.455,12.7166,12.6061,11.7124,1.8766,1.9076,0.8358,29.3563,0.833,285.6,1,1,45.5812,37.2875,37.475
7/2/2025 17:00,262.65,305.4375,126.1625,50.7375,293.225,39.0062,292.7188,5.6641,5.2625,5.5203,5.7234,-0.7051,-1.7455,12.4062,12.3185,11.7561,1.4316,1.464,0.8306,29.9375,0.895,257.56,1,1,46.1062,37.3125,36.175
7/2/2025 17:30,263.9249,299.5938,118.5,50.4187,284.375,38.6875,284.7188,5.4891,5.2734,5.6594,5.8859,-0.6171,-1.713,12.6516,12.572,11.7802,1.576,1.6088,0.9855,29.4125,4.137,271.88,1,1,46.875,37.3875,50.6937
7/2/2025 18:00,264.8812,297.25,119.9125,50.3687,282.75,39,281.5312,5.5734,5.4172,5.4141,5.9531,-0.6858,-1.818,12.7264,12.6012,11.7457,1.4837,1.5082,0.9148,30.4562,0.813,259.36,1,1,47.425,37.3812,55.9937
7/2/2025 18:30,264.8812,294.8438,120.7375,50.1437,281.525,38.5875,279.2188,5.7922,5.5328,5.5266,6.3438,-0.5961,-1.8075,12.6646,12.5769,11.8478,1.5896,1.6219,1.0052,28.8875,0.848,248.34,1,1,47.9625,37.5125,59.65
7/2/2025 19:00,265.2,293.6562,122.0375,49.5562,281.575,37.95,278.1562,5.5938,5.4047,5.525,6.1172,-0.7016,-1.953,12.6695,12.5866,11.7651,1.4754,1.506,0.8715,28.2375,0.727,242.18,1,1,48.6812,37.55,61.525
7/2/2025 19:30,265.4125,293.125,122.075,49.2125,281.275,37.35,277.4688,5.4172,5.3812,5.3844,6.2687,-0.6429,-1.896,12.8791,12.806,11.8099,1.5047,1.5371,0.917,29.775,3.053,248.92,1,0,49.5375,37.7437,63.3438
7/2/2025 20:00,265.0938,292.375,122.6,49.3125,281.3,37.2875,276.8438,5.8281,5.6625,5.6625,6.0172,-0.6906,-1.8595,12.7134,12.6321,11.8321,1.3997,1.429,0.8597,29.9625,3.353,245.14,1,0,43.5312,37.85,65.1
7/2/2025 20:30,265.2,293.0625,122.625,48.6812,281.65,37.0625,277.2188,5.6312,5.4406,5.625,6,-0.6635,-1.793,12.546,12.4599,11.8126,1.4697,1.5029,0.9262,29.45,3.024,243.3,1,0,47.9688,38,67.125
7/2/2025 21:00,265.0938,292.9375,123.525,48.7562,281.725,37.0187,277.1562,5.4078,5.3375,5.3172,5.6828,-0.6351,-1.807,12.7377,12.663,11.8295,1.4832,1.5099,0.9194,30.6187,0.789,235.54,1,0,50.1125,38.1812,64.55
7/2/2025 21:30,265.3063,292.8125,123.35,48.575,281.75,37.1937,277.25,5.7937,5.7203,5.7484,6.0375,-0.6819,-1.8835,12.7312,12.6532,11.7942,1.4903,1.5196,0.9159,30.5438,0.766,232.02,1,0,46.425,38.2313,64
7/2/2025 22:00,265.5187,292.2812,122.9375,48.65,281.45,37.0375,277.125,5.6641,5.4797,5.4422,5.8047,-0.6954,-1.9425,12.7231,12.637,11.7838,1.4986,1.5266,0.8634,30.4813,0.897,229.76,1,1,49.4562,38.475,64.125
7/2/2025 22:30,265.0938,292.125,123.4625,48.5125,281.525,36.6562,276.9375,5.7797,5.6562,5.525,5.8937,-0.5953,-1.9185,12.845,12.78,11.8475,1.5865,1.6145,0.9544,29.3125,0.899,228.18,1,1,43.8812,38.575,64.3438
7/2/2025 23:00,264.6687,292.25,123.5625,48.3625,281.75,36.45,276.875,5.9422,5.7734,5.5172,6.1312,-0.7125,-2.11,12.793,12.7134,11.7882,1.4999,1.5318,0.8722,29.4125,0.759,226.52,1,1,48.15,38.6125,64.2062
7/2/2025 23:30,265.625,292.2188,123.825,48.1062,281.95,36.4,276.8125,5.525,5.4531,5.2125,5.8844,-0.7138,-2.1125,12.6646,12.5769,11.6865,1.5309,1.5637,0.8833,29.9375,0.841,225.52,1,1,49.8562,38.6625,63.7937
7/3/2025 0:00,264.5625,293.0312,124.1,48.1312,282.225,36.6875,277.0625,5.6469,5.5031,5.3828,6.3719,-0.653,-2.132,12.9132,12.8336,11.8962,1.6158,1.6482,0.8969,29.925,0.867,224.9,1,1,45.1625,38.7375,62.0125
7/3/2025 0:30,264.6687,293.9062,123.7125,48.25,282.6,36.9,277.6875,5.5703,5.3953,5.2891,6.0859,-0.6561,-2.147,12.8287,12.7572,11.8181,1.6145,1.6442,0.9174,28.85,0.853,225.9,1,1,48.125,38.6875,60.8125
7/3/2025 1:00,264.6687,294.5625,123.7,48.25,283,36.8937,278.25,5.5359,5.3984,5.2969,6.0531,-0.7016,-2.232,12.7849,12.7085,11.7009,1.6241,1.6517,0.8951,29.925,0.888,227.46,1,1,49.4688,38.6562,60.2375
7/3/2025 1:30,265.5187,294.0625,123.3375,48.4062,282.875,36.625,278.3125,5.6812,5.5594,5.3937,6.0719,-0.583,-2.1805,12.9198,12.8417,11.9136,1.7068,1.7361,0.9614,29.4062,0.9,227.12,1,1,44.6062,38.5875,60.0312
7/3/2025 2:00,263.6062,294.5,123.7375,48.25,283.1,36.6375,278.2188,5.5938,5.5531,5.525,6.2016,-0.6679,-2.3025,12.7962,12.7166,11.7795,1.6876,1.7182,0.9225,29.4312,0.813,226.44,1,1,45.5312,38.5187,59.8687
7/3/2025 2:30,264.1375,294.8125,123.5375,48.3812,283.25,36.6187,278.625,5.7437,5.5078,5.3469,6.2562,-0.6381,-2.2825,12.9636,12.871,11.8738,1.688,1.7134,0.9297,27.7437,0.802,225.14,1,1,48.3187,38.5187,59.15
7/3/2025 3:00,264.6687,295,123.7,48.4562,283.575,36.4937,278.9688,5.5938,5.4844,5.4766,5.7047,-0.6919,-2.418,12.923,12.832,11.8156,1.688,1.7217,0.9091,29.4625,19.128,236.08,1,1,49.6562,38.4813,59.1812
7/3/2025 3:30,264.8812,297.9688,123.2375,48.5,284.6,36.4437,280.4688,5.4234,5.1906,5.3625,6.0062,-0.7265,-2.2885,12.7979,12.7166,11.7075,1.688,1.723,0.9463,29.2938,19.84,242.7,1,0,44.1625,38.65,58.625
7/3/2025 4:00,264.5625,297.6562,122.3625,48.4562,284.3,36.6125,280.4062,5.7156,5.6047,5.4984,6.1266,-0.6346,-1.989,12.715,12.6435,11.9009,1.6066,1.639,0.9844,30.3812,13.419,240.84,1,0,48.4062,38.675,62.85
7/3/2025 4:30,265.2,296.9375,122.85,48.2437,284.325,36.4375,279.875,5.6906,5.5453,5.375,5.8937,-0.7143,-1.885,12.7507,12.6679,11.827,1.457,1.4828,0.8746,28.45,3.05,244.22,1,0,45.0312,38.8062,65.575
7/3/2025 5:00,265.2,296.2188,124.5,48.725,284.65,36.5687,279.8438,5.7578,5.5672,5.3562,6.1297,-0.6749,-1.8805,12.6256,12.5541,11.6828,1.52,1.5471,0.9279,28.5062,1.042,246.36,1,0,46.9562,38.8312,62.3937
7/3/2025 5:30,265.9437,295.6875,122.8625,49.4937,283.375,37.4125,279.3438,5.8594,5.5359,5.4437,5.9453,-0.6434,-1.8465,12.7995,12.7118,11.873,1.4994,1.5283,0.9244,31.0812,0.812,238.06,1,0,49.5375,38.8687,59.8062
7/3/2025 6:00,264.5625,294.6562,122.5125,50.325,282.175,38.175,278.625,5.6125,5.6531,5.6859,6.0422,-0.6547,-1.8235,12.7004,12.624,11.778,1.4824,1.5126,0.8811,29.45,0.849,238.26,1,1,43.4812,38.9625,56.7
7/3/2025 6:30,264.9874,292.625,121.275,50.425,280.55,38.9937,277.4375,5.7781,5.6656,5.5344,5.7203,-0.6906,-1.8755,12.7296,12.6484,11.669,1.4868,1.5134,0.8748,28.9625,0.884,238.84,1,1,48.0375,38.975,56.2937
7/3/2025 7:00,264.6687,293.25,120.9375,50.4,280.75,39.0312,277.2188,5.6125,5.6516,5.4672,5.7922,-0.6276,-1.9085,12.7946,12.7231,11.8738,1.4973,1.5292,0.8708,28.8625,0.765,232.92,1,1,50.1187,38.9937,58.6
7/3/2025 7:30,265.5187,293.5625,121.5875,50.6312,281.025,39.0938,277.5625,5.4828,5.5172,5.4766,5.8547,-0.6814,-2.0175,12.715,12.6337,11.8077,1.5113,1.5414,0.8369,27.7313,0.885,229.8,1,1,46.675,39.075,56.9375
7/3/2025 8:00,269.45,294.9688,121.075,50.9937,281.7,39.575,278.9375,5.5375,5.2203,5.3359,6.1031,-0.6779,-2.089,12.8743,12.793,11.7222,1.5812,1.6075,0.8656,29.3625,0.81,229.68,1,1,49.8187,39.175,53.775
7/3/2025 8:30,270.725,300.125,120.8875,51.2812,283.775,39.9625,282.0312,5.3484,5.1859,5.6078,6.2922,-0.6132,-2.079,12.7491,12.6825,11.8457,1.6469,1.6727,0.9115,30.55,0.845,231.74,1,1,45.9812,39.1687,51.55
7/3/2025 9:00,268.0687,301.875,120.6625,51.3687,284.625,40.0312,283.9688,5.4859,5.1172,5.8484,6.1984,-0.7016,-2.186,12.7914,12.7085,11.7666,1.6679,1.6937,0.8494,29.0375,0.831,232.82,1,1,49.6812,39.3187,49.4625
7/3/2025 9:30,270.9375,301.4375,120.4875,51.2062,284.75,39.9062,284.4688,5.3484,5.0312,5.8703,6.3969,-0.6062,-2.1175,12.9782,12.8856,11.775,1.6963,1.7213,0.8905,28.9375,0.937,233.78,1,1,45.7188,39.3,49.4625
7/3/2025 10:00,270.725,301.7188,120.5375,51.3687,284.875,39.975,284.625,5.4688,5.2781,5.8266,6.3203,-0.751,-2.307,12.8775,12.7962,11.8459,1.618,1.6482,0.8024,30.575,0.75,233.96,1,1,49.775,39.3312,48.5375
7/3/2025 10:30,271.15,301.8125,120.5125,52.2937,284.9,40.9062,285.0625,5.3922,5.2094,5.2828,6.0859,-0.7003,-2.219,12.741,12.637,11.6731,1.7265,1.7576,0.8859,28.9813,0.792,232.82,1,1,46.4812,39.4562,44.2312
7/3/2025 11:00,270.0875,302.0312,119.6125,52.8812,284.6,41.4688,285.5625,5.3047,5.2031,5.5953,6.1875,-0.6517,-2.2415,12.9782,12.8954,11.8715,1.7886,1.8149,0.9128,29.375,0.868,233.24,1,1,50.3187,39.4187,40.5875
7/3/2025 11:30,267.75,302.0312,118.6125,53.1375,284.25,41.8125,285.8125,5.4344,5.2641,5.3953,6.2766,-0.6797,-2.161,12.8271,12.7459,11.834,1.7593,1.786,0.898,30.5562,3.226,244.56,1,0,47.0125,39.5312,38.8563
7/3/2025 12:00,271.2562,301.4375,117.4125,53.2188,284.075,42.0437,285.6562,5.3141,5.2031,5.7,6.3953,-0.6399,-1.9265,12.6841,12.6126,11.7293,1.7256,1.7532,0.9688,29.9125,3.021,241.82,1,0,43.4625,39.525,44
7/3/2025 12:30,270.8312,302.9062,117.95,53.3312,285.125,42.1562,286.1562,5.7031,5.5703,5.5281,6.1078,-0.6324,-1.8405,12.7345,12.6532,11.879,1.6569,1.6832,0.9787,28.5187,3.127,242.6,1,0,48.1625,39.5375,45.8
7/3/2025 13:00,270.8312,303.4688,118.825,53.35,285.7,42.1687,286.8125,5.4391,5.1031,5.5141,5.9422,-0.6438,-1.8805,12.7361,12.6419,11.7917,1.6924,1.7182,0.9507,28.2812,0.776,235.16,1,0,43.4062,39.6875,43.4937
7/3/2025 13:30,270.2999,303.9688,118.925,53.575,285.75,42.1562,287.0625,5.575,5.3344,5.4781,6.1016,-0.6259,-1.8965,12.8174,12.7345,11.8628,1.7068,1.7357,0.9634,29.1125,0.779,232.94,1,0,49.0187,39.6187,40.1187
7/3/2025 14:00,270.9375,303.3125,118.45,53.8125,285.525,42.3375,287.1562,5.775,5.6047,5.5266,5.7609,-0.7234,-2.0225,12.7036,12.6256,11.7793,1.6889,1.7178,0.9308,29.425,0.739,231.48,1,1,44.7312,39.7188,37.875
7/3/2025 14:30,265.7312,303.2812,118.0625,52.525,285.6,41.0812,287.3438,5.4969,5.4312,5.4641,5.8484,-0.7204,-1.967,12.6191,12.5265,11.7715,1.6556,1.6902,0.8568,29.9312,0.858,231.36,1,1,49.8375,39.75,41.3
7/3/2025 15:00,265.2,302.75,119.1375,50.2937,286.375,38.55,286.1562,5.5922,5.6062,5.6547,5.7641,-0.5926,-2.012,12.8499,12.7686,11.8617,1.772,1.7982,1.02,30.7375,0.833,231.66,1,1,45.7937,39.7062,54.1562
7/3/2025 15:30,266.2625,304.25,122.8125,50.25,287.975,38.4375,286.625,5.85,5.6422,5.5547,6.1187,-0.6858,-2.115,12.6874,12.6012,11.7493,1.7628,1.7877,0.9938,30.5438,0.791,245,1,1,48.7062,39.7937,50
7/3/2025 16:00,265.3063,306.3438,122.425,50.5,288.5,38.3687,287.9062,5.575,5.7484,5.7437,6.1375,-0.7283,-2.1405,12.6939,12.6289,11.7654,1.7527,1.7751,0.9448,28.3375,0.851,245.8,1,1,44.275,39.6875,46.2687
7/3/2025 16:30,266.0499,302.4688,121.175,50.5,286.425,38.6375,286.2812,5.7156,5.3781,5.4187,5.9453,-0.7178,-2.1525,12.7166,12.6419,11.6727,1.6985,1.7248,0.9271,29.7188,0.82,241.94,1,1,45.9437,39.6375,47.4937
7/3/2025 17:00,264.775,298.9062,120.975,50.1062,283.925,38.9375,283.7188,5.5234,5.3516,5.4328,6.0734,-0.6368,-1.9185,12.7784,12.6955,11.8785,1.653,1.6797,0.9887,29.5375,0.857,241.68,1,1,48.2875,39.6625,49.4875
7/3/2025 17:30,265.3063,297.8438,120.7125,49.6812,283.325,38.6375,282.1562,5.6625,5.5594,5.4594,5.9906,-0.7134,-2.0075,12.7264,12.6419,11.7904,1.5707,1.5979,0.8783,29.85,0.806,243.2,1,1,49.4562,39.4937,55.6875
7/3/2025 18:00,264.9874,298.8438,121.8125,49.8187,283.9,38.6063,281.7812,5.7188,5.6359,5.6797,6.125,-0.6845,-2.029,12.7085,12.6337,11.6761,1.6499,1.6753,0.9109,28.2375,0.788,236.12,1,1,42.15,39.5375,55.75
7/3/2025 18:30,265.8375,296.9688,122.525,50.0812,284.05,38.275,282.4688,5.5828,5.4328,5.4562,6.0562,-0.6307,-1.996,12.7881,12.7183,11.8886,1.7178,1.7475,1.0069,27.7625,3.508,241.68,1,1,46.3687,39.4187,53.0312
7/3/2025 19:00,265.625,295,121.05,49.9062,282.15,38.3375,280.4688,5.6375,5.4906,5.5156,6.1047,-0.6906,-2.016,12.7036,12.6126,11.7852,1.597,1.625,0.8932,28.1312,0.776,235,1,1,48.5875,39.4062,55.8812
7/3/2025 19:30,265.3063,295.0625,121.5125,49.85,282.35,38.05,279.9688,5.7875,5.3266,5.4688,6.1719,-0.7562,-2.065,12.6955,12.6143,11.7019,1.5782,1.5988,0.9303,29.9437,3.033,240.8,1,0,49.7375,39.3812,58.4937
7/3/2025 20:00,263.9249,295.4375,121.5625,49.5625,282.875,38.275,279.75,5.6125,5.2984,5.4734,6.4109,-0.4973,-1.819,12.6939,12.5947,11.9087,1.6915,1.7173,1.0907,29.4125,3.591,241.28,1,0,43.6937,39.425,61.2875
7/3/2025 20:30,265.7312,296.75,122.075,49.2687,283.75,38.2188,280.2812,5.7547,5.5484,5.5938,6.25,-0.7081,-1.883,12.5752,12.4924,11.7985,1.5038,1.5296,0.9098,28.3625,3.107,243.32,1,0,47.225,39.2687,62
7/3/2025 21:00,264.6687,297.75,122.85,49.0437,284.375,38.0625,280.875,5.5812,5.5391,5.7141,6.55,-0.6412,-1.8335,12.637,12.5135,11.6805,1.5554,1.5812,0.9588,29.3687,0.789,236.02,1,0,48.8562,39.2125,60.7625
7/3/2025 21:30,265.9437,297.4688,122.875,49.3125,284.225,37.9688,280.9062,5.5922,5.3469,5.3953,6.3312,-0.6119,-1.864,12.7215,12.6532,11.8423,1.5804,1.6079,0.961,29.425,0.89,234.4,1,0,49.8312,39.2812,58.1062
7/3/2025 22:00,265.9437,298.1875,122.5875,49.8812,284.5,38.0438,281.9062,5.4875,5.3312,5.4797,6.2906,-0.6526,-1.964,12.6841,12.6061,11.785,1.6276,1.6569,0.9885,29.075,5.313,245.74,1,1,44.825,39.2312,55.7062
7/3/2025 22:30,266.0499,297.4062,121.4625,49.7375,283.125,38.1187,281.1562,5.6391,5.5125,5.5281,6.3531,-0.639,-1.857,12.7134,12.637,11.7371,1.5869,1.611,0.9581,29.4188,0.746,237.3,1,1,48.5062,39.1687,56.0625
7/3/2025 23:00,264.4562,298.0938,121.9125,49.2312,283.8,37.5875,281,5.5531,5.3281,5.5437,6.4328,-0.6359,-1.927,12.6272,12.5314,11.8114,1.6049,1.6285,0.9601,31,1.004,232.44,1,1,43.0562,39.3562,60.4375
7/3/2025 23:30,276.6749,297.3438,126.4625,48.275,285.825,37.775,282.9062,5.2797,4.625,4.9437,5.5516,-0.7038,-2.0995,12.663,12.5427,11.7907,2.0244,2.0538,1.3602,29.925,18.685,238.82,1,1,47.4187,39.4375,46.2312
7/4/2025 0:00,266.1562,303.5,123.175,48.6937,285.425,37,286.8125,5.7422,6.0187,5.95,5.5297,-0.5913,-1.918,12.8954,12.8206,11.8012,1.7873,1.8105,1.0231,30.025,0.774,237.46,1,1,49.875,39.5625,38.1937
7/4/2025 0:30,263.9249,301.6875,118.75,48.9688,286,36.9813,284.1875,5.6094,5.5453,5.7469,6.1297,-0.709,-2.054,12.8141,12.7296,11.7951,1.5397,1.5681,0.9148,29.4312,0.776,235,1,1,45,39.4875,65.8
7/4/2025 1:00,265.4125,301.8438,123.7625,49.4187,287.5,37.425,283.6875,5.9266,5.5641,5.6484,5.9516,-0.6876,-2.002,12.7572,12.6776,11.769,1.5397,1.5668,0.8855,29.9688,0.798,238.92,1,1,48.6062,39.6312,59.1187
7/4/2025 1:30,263.6062,302.9062,122.7875,49.9437,287.175,38,284.3125,5.9781,5.2266,5.0609,5.6609,-0.6097,-1.928,12.8824,12.8125,11.7328,1.5747,1.604,0.9225,29.925,0.77,240.26,1,1,47.5812,39.7125,54.975
7/4/2025 2:00,262.1188,302.0312,121.7375,50.5687,286.875,38.8187,284.625,5.4594,5.4266,5.6578,6.2406,-0.6149,-1.9385,12.7686,12.6841,11.8197,1.6044,1.6337,0.9516,29.4562,0.784,240.14,1,1,46.8187,39.6437,53.4312
7/4/2025 2:30,263.5,303.0312,121.1625,50.1125,287.25,38.75,285.3125,5.8109,5.3953,5.4719,6.0266,-0.6674,-1.9925,12.793,12.7036,11.8022,1.5458,1.5725,0.877,29.375,0.715,240.06,1,1,49.25,39.6875,54.9625
7/4/2025 3:00,263.9249,303.5938,121.625,49.9187,287.975,38.5687,285.7812,6.1031,5.7125,5.6797,5.4844,-0.6915,-2.055,12.9051,12.8352,11.8431,1.5489,1.5742,0.8708,30.3687,0.822,240.12,1,1,44.2562,39.6625,55.75
7/4/2025 3:30,264.5625,303.4688,121.775,50.2937,288,38.8375,285.9375,5.8984,5.5016,5.4875,5.875,-0.6267,-1.9575,12.897,12.832,11.8567,1.5721,1.5996,0.9152,30.6063,3.03,254.38,1,0,48.5062,39.725,53.6
