Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
7/4/2025 4:00,264.5625,303.5312,120.75,49.95,287.95,38.75,285.9062,5.4906,5.4812,5.5719,5.8656,-0.7322,-2.0095,12.6874,12.5947,11.6979,1.4959,1.5239,0.8619,29.4937,20.612,261,1,0,42.9688,39.5938,57.9875
7/4/2025 4:30,264.35,300.625,121.6,49.9437,287.825,38.7687,285.6562,5.5797,5.3203,5.3828,6.0422,-0.6539,-1.855,12.8271,12.7459,11.8546,1.5388,1.5703,0.9378,30.025,14.105,259.62,1,0,47.6562,39.5938,57.0562
7/4/2025 5:00,263.8187,300,121.125,50.3562,286.775,39.0687,284.3438,5.8469,5.4719,5.5516,5.9062,-0.6622,-1.7945,12.7036,12.611,11.8467,1.4452,1.471,0.8772,29.4125,0.867,251.84,1,0,50.1937,39.6125,57.4625
7/4/2025 5:30,264.4562,299.9688,121.275,50.4,286.8,39.125,284.4375,5.7437,5.5109,5.6344,6.1453,-0.6968,-1.877,12.6272,12.5688,11.7468,1.4749,1.5047,0.8811,30.4625,5.529,253.72,1,0,46.5687,39.55,57.6437
7/4/2025 6:00,264.9874,299.3125,121.1625,50.4125,286.125,39.2937,283.6562,5.4016,5.2891,5.5109,5.9891,-0.6534,-1.77,12.663,12.5769,11.7327,1.4574,1.4911,0.8953,29.775,0.815,245.2,1,1,49.8812,39.5812,56.3687
7/4/2025 6:30,264.2438,299.8125,120.825,50.6062,286.375,39.5625,283.9062,5.5719,5.5734,5.6219,5.9891,-0.6639,-1.818,12.7767,12.6825,11.8618,1.4347,1.4679,0.8435,30.4625,0.769,241.54,1,1,45.9125,39.625,57.0687
7/4/2025 7:00,263.5,296.375,121.1125,51,284.875,40.05,282.9375,5.5812,5.3625,5.4484,6.1562,-0.6206,-1.723,12.819,12.7264,11.7975,1.4675,1.5016,0.8584,29.5375,3.032,248.6,1,1,49.7312,39.6062,52.5562
7/4/2025 7:30,262.4375,297.9688,120.1,50.9125,284.9,40.0938,283.5312,5.4125,5.6125,5.6328,6.0641,-0.674,-1.8165,12.8417,12.7101,11.8172,1.3975,1.4277,0.7873,29.4625,3.765,255,1,1,45.5437,39.6,53.7062
7/4/2025 8:00,263.8187,292.75,119.6875,51.4312,281.4,40.625,280.375,5.7172,5.3984,5.3125,5.8875,-0.6928,-1.8325,12.7459,12.6484,11.8165,1.3988,1.4347,0.7943,29.3125,0.812,248.24,1,1,49.4625,39.5125,52.475
7/4/2025 8:30,264.4562,292.7812,118.9875,51.9812,281.55,41.1312,279.9375,5.5406,5.3391,5.4547,6.05,-0.6666,-1.812,12.741,12.6695,11.7045,1.4006,1.4316,0.798,29.4188,0.754,242.88,1,1,45.0562,39.5062,55.9
7/4/2025 9:00,263.7125,293.4375,119.725,52.0375,282.025,41.3937,280.2188,5.0938,5.2687,5.7281,6.5266,-0.6202,-1.7965,12.8466,12.7491,11.9129,1.443,1.4736,0.8492,29.4188,0.856,241.88,1,1,49.3438,39.5062,54.0312
7/4/2025 9:30,264.2438,294.8438,119.4875,52.3375,282.45,41.7812,281.2812,5.4156,5.2547,5.4391,6.2094,-0.6998,-1.877,12.8109,12.7475,11.8377,1.3979,1.4369,0.7591,29.9813,0.712,242.5,1,1,44.925,39.4875,51.4625
7/4/2025 10:00,263.7125,295.2188,118.925,52.3125,282.55,41.8375,282.0938,5.7219,5.6781,5.7156,5.9281,-0.7208,-1.8675,12.6825,12.5947,11.7122,1.4364,1.4671,0.7914,30.5312,0.792,244.14,1,1,49.4187,39.4375,50.3875
7/4/2025 10:30,264.1375,295.3438,119.525,52.4937,283.25,41.9,283.0312,5.5594,5.4453,5.4812,6.2594,-0.6386,-1.847,12.9067,12.8287,11.8959,1.5497,1.5817,0.8859,28.7062,0.783,265.54,1,1,45.1187,39.3937,48.6562
7/4/2025 11:00,263.6062,297.4375,118.8375,52.9812,283.325,42.3937,283.9062,4.9484,5.4453,5.7328,6.2984,-0.6578,-1.817,12.7361,12.65,11.8343,1.4907,1.5165,0.8236,29.4125,0.805,255.04,1,1,49.425,39.3687,45.7937
7/4/2025 11:30,259.0375,297,118.3375,51.55,284.075,39.9937,283.875,5.2672,5.5234,5.9172,6.5687,-0.6976,-1.8665,12.6581,12.5769,11.7026,1.4793,1.5121,0.8072,28.3312,3.2,261.14,1,0,44.9937,39.3125,55.275
7/4/2025 12:00,261.9062,296.9375,120.1625,50.7687,285.25,39.0375,283,5.4891,5.6469,5.7125,6.2906,-0.6114,-1.7665,12.7784,12.6971,11.8785,1.4334,1.4614,0.8789,28.9125,3.323,261.14,1,0,48.4,39.3062,61.0687
7/4/2025 12:30,264.2438,297.1562,121.4375,50.7062,285.75,39.1375,283.1562,5.6391,5.4156,5.45,6.1922,-0.7151,-1.8405,12.6435,12.5606,11.7985,1.3988,1.4259,0.8054,30.5375,2.914,260.38,1,0,49.5562,39.2625,58.2437
7/4/2025 13:00,264.5625,298.8125,121.375,50.725,287.425,38.9437,284.4688,5.075,5.4781,5.7219,6.3516,-0.6631,-1.775,12.702,12.6224,11.7232,1.3988,1.429,0.8428,29.7938,0.846,249.82,1,0,49.975,39.1937,59.7937
7/4/2025 13:30,293.0375,304.3125,121.0625,50.6812,289.025,38.6875,288.5625,5.6656,5.3469,5.4469,5.825,-0.8201,-2.164,12.8694,12.7832,11.867,1.5747,1.5961,0.8312,29.6625,0.622,260.16,1,0,44.5187,39.1687,54.0375
7/4/2025 14:00,263.2875,305.3438,121.625,50.5125,291.4,38.675,289.3125,5.8453,5.4047,5.3359,6.0484,-0.6617,-1.781,12.65,12.5623,11.8528,1.3358,1.3642,0.7766,29.9625,0.815,245.3,1,1,47.3062,39.1375,58.55
7/4/2025 14:30,264.8812,302.0625,121.85,52.5437,288.075,40.85,287.25,5.7,5.1172,5.2203,5.9844,-0.6342,-1.789,12.8239,12.7507,11.8116,1.485,1.5174,0.863,30.9062,0.778,244.94,1,1,48.6562,39.1,44.0375
7/4/2025 15:00,264.4562,301.4688,119.025,53.1812,286.675,41.7375,287.5312,4.8891,5.7078,5.6484,6.4328,-0.6762,-1.8385,12.7264,12.6467,11.8416,1.471,1.5003,0.8288,29.9625,0.812,248.14,1,1,49.5875,39.1812,41.325
7/4/2025 15:30,323.6375,309.3438,116.2375,52.975,289.4,41.175,293.5938,5.5922,5.7281,5.9969,5.3125,-0.7471,-2.145,12.7215,12.5752,11.7465,1.8298,1.8573,0.912,27.7125,0.77,240.72,1,1,43.6125,39.1437,42.1937
7/4/2025 16:00,267.75,305.375,120.9375,53.175,291.175,41.7125,291.4375,4.9547,5.1562,5.4141,6.1281,-0.6534,-1.829,12.8044,12.6841,11.861,1.4434,1.464,0.8041,30.5812,0.746,238.02,1,1,47.925,39.15,41.55
7/4/2025 16:30,266.475,302.875,119.175,53.4062,287.75,41.7937,289.375,5.9453,5.05,5.1531,5.6891,-0.6937,-1.8795,12.637,12.6094,11.7713,1.5436,1.5751,0.8588,29.9562,0.779,244.12,1,1,50.175,39.2562,35.9875
7/4/2025 17:00,267.5375,299.25,118.15,52.7937,286.05,41.4812,287.625,5.3172,5.4984,5.1219,6.1531,-0.6639,-1.852,12.6939,12.6094,11.7867,1.5764,1.6062,0.8772,28.85,0.819,265.16,1,1,46.7,39.3125,39.9625
7/4/2025 17:30,268.3875,299.625,119.125,51.6875,286.325,40.2625,287.4375,5.5578,5.2859,5.3844,5.5531,-0.6718,-1.9095,12.7361,12.663,11.841,1.5791,1.6031,0.8496,30.5375,0.85,268.8,1,1,49.9812,39.3312,43.8812
7/4/2025 18:00,398.5437,306.5312,118.9875,50.9688,287.95,39.0375,292.7188,4.3875,4.9031,5.3953,5.1766,-1.0782,-3.4145,14.2522,14.1596,12.6739,3.0482,3.1046,1.393,29.9,0.794,252.94,1,1,46.4437,39.4875,4.2125
7/4/2025 18:30,600.2063,334.6875,118.125,50.2875,301.7,38.3625,313.2812,3.1125,3.05,3.2812,3.2125,-1.2887,-4.694,15.3751,15.2354,13.2175,4.2942,4.3716,1.9556,29.4562,0.774,225.9,1,1,49.7437,39.625,0
7/4/2025 19:00,577.4688,351.75,124.1375,49.75,317.075,38.5125,327.9062,3.1578,3.05,3.4719,3.5828,-1.1496,-3.925,14.2539,14.1369,12.4448,3.5491,3.6165,1.5724,29.425,0.77,266.36,1,1,45.775,39.6,0
7/4/2025 19:30,441.8937,335.0938,122.7375,49.7125,310.05,38.2313,317.9062,3.4266,3.7141,4.3078,4.4906,-0.8665,-2.7565,13.0822,12.9604,11.9048,2.3635,2.3924,1.1511,29.9312,3.11,292.52,1,0,49.2125,39.6437,7.15
7/4/2025 20:00,435.4125,325.0938,117.425,49.2562,300.75,37.9688,308.6562,3.7047,4.0125,4.3797,4.1609,-0.9177,-2.882,13.2789,13.1667,11.9619,2.4147,2.4506,1.178,29.9625,8.575,298.3,1,0,43.3562,39.6625,0
7/4/2025 20:30,573.75,341.1875,116.3875,48.8438,307.125,37.4937,319.0938,2.9859,3.2812,3.5172,3.6031,-1.2183,-3.7985,14.4001,14.2945,12.4418,3.2245,3.2551,1.388,30.0125,2.934,291.02,1,0,48.1,39.6625,0
7/4/2025 21:00,589.3688,348.6562,119.1375,48.8125,312.3,37.4937,325.0625,2.7578,3.1281,3.4531,3.4172,-1.143,-3.8885,14.7202,14.5854,12.7113,3.4345,3.4835,1.5164,28.1937,0.937,276.74,1,0,43.6375,39.625,0
7/4/2025 21:30,656.2,357.0625,122.275,49.475,318.325,37.8875,332.375,2.3625,2.6844,3.1031,3.1016,-1.2957,-4.4855,15.4109,15.2581,13.242,4.0269,4.0925,1.7841,30.6187,0.862,268.14,1,0,46.5125,39.65,0
7/4/2025 22:00,599.4625,356.7188,123.2125,49.6125,321.375,37.875,333.625,2.5609,3.0234,3.4375,3.2687,-1.1041,-3.8845,14.5204,14.4001,12.5743,3.403,3.4485,1.514,28.8312,0.737,259.56,1,1,49.0187,39.5812,0
7/4/2025 22:30,616.0375,358.6875,123.6125,49.8,322.05,38.0938,334.4375,2.625,2.9016,3.2109,3.5312,-1.283,-4.2135,14.7381,14.6146,12.7594,3.7005,3.7692,1.6128,28.9688,0.725,257.78,1,1,42.85,39.4125,0
7/4/2025 23:00,440.0875,342.7812,122.35,49.35,315.425,38.2938,323.4375,4.25,3.2984,3.4328,4.6453,-0.9076,-2.754,12.6402,12.5086,11.724,2.4519,2.4878,1.269,29.4,5.299,275.68,1,1,47.325,39.3312,3.7937
7/4/2025 23:30,330.4375,337.6875,117.425,49.75,309.75,38.0187,316.4062,5.075,4.7266,4.9641,5.3031,-0.7733,-2.039,12.8499,12.7572,11.8605,1.3244,1.3476,0.7074,30.5562,18.014,290.64,1,1,49.425,39.2937,58.0375
7/5/2025 0:00,264.9874,312,123.2375,49.5875,295.175,38.5125,295.5312,5.5516,5.025,5.3516,5.9812,-0.6556,-1.824,12.8661,12.7946,11.8081,1.4868,1.5217,0.9104,29.4813,11.793,281.76,1,1,42.675,39.2188,47.0312
7/5/2025 0:30,263.9249,310.3125,119.8375,49.6,291.275,38.3,290.4062,5.675,5.3703,5.6406,6.2281,-0.7029,-1.8415,12.6922,12.5964,11.6876,1.4181,1.4456,0.87,29.4937,0.737,274.42,1,1,47.45,39.225,60.8937
7/5/2025 1:00,265.0938,307.0938,121.625,49.6625,289.8,38.475,286.9688,5.6187,5.0328,5.0516,6.3078,-0.6145,-1.7455,12.9555,12.8612,11.8431,1.4115,1.4373,0.8673,29.9688,0.872,269.16,1,1,49.6062,39.2687,61.9187
7/5/2025 1:30,265.3063,307,121.825,49.3312,289.675,38.425,286.3438,5.6594,4.975,5.1844,6.3531,-0.6994,-1.8095,12.9181,12.8417,11.8091,1.3537,1.3787,0.8022,31.05,0.815,269.4,1,1,44.2937,39.1437,63.2312
7/5/2025 2:00,264.9874,306.375,122.0875,49.1187,289.625,38.1875,285.7812,5.8875,5.2891,5.4922,6.1969,-0.6215,-1.754,12.7638,12.6727,11.7147,1.4093,1.4395,0.8805,29.2188,0.849,269.3,1,1,48.0812,39.1,64.7062
7/5/2025 2:30,264.8812,305.7812,122.3375,49.5187,289.4,38.2875,285.3125,5.8734,5.3297,5.5766,6.2281,-0.7007,-1.8305,12.9327,12.8434,11.8586,1.3835,1.4181,0.8387,29.4188,0.816,268.44,1,1,49.7562,38.9312,62.9312
7/5/2025 3:00,264.5625,305.1875,121.95,49.4688,289.25,38.45,285.2188,5.5141,5.2062,5.5156,6.3547,-0.6963,-1.815,12.871,12.7914,11.7937,1.3699,1.3936,0.8354,30.0438,0.851,267.84,1,1,44.0625,39.0062,63.95
7/5/2025 3:30,265.0938,305.125,121.775,49.7375,289.3,38.5687,285.375,5.5734,5.4422,5.3922,6.5797,-0.6473,-1.796,12.9214,12.8271,11.7242,1.4001,1.4325,0.8597,29.4125,3.15,281.5,1,0,47.8125,38.8812,64.0562
7/5/2025 4:00,264.6687,304.9688,122.075,49.6312,289.525,38.3062,285.2812,5.9344,5.3703,5.2609,6.1141,-0.6814,-1.8215,12.7849,12.6922,11.8313,1.359,1.3914,0.8153,29.85,3.187,282.48,1,0,49.7188,38.9312,64.15
7/5/2025 4:30,265.8375,304.9062,122.025,50.0312,289.65,38.6,285.6875,5.6969,5.2984,5.4375,6.2297,-0.7077,-1.827,12.819,12.7459,11.7673,1.359,1.3905,0.8218,29.3687,3.049,280.7,1,0,44.8562,38.9875,61.6
7/5/2025 5:00,265.3063,305.7812,122.3625,50.075,289.9,38.5312,286.6562,5.5766,5.2719,5.5484,6.4281,-0.6149,-1.7295,12.9067,12.8141,11.7831,1.4369,1.4671,0.8739,29.4562,0.803,281.36,1,0,48.5875,38.9875,58.6312
7/5/2025 5:30,264.8812,308,121.425,50.1875,291.05,38.825,287.9375,5.5453,4.9781,5.6609,6.6062,-0.5913,-1.7305,12.8759,12.7995,11.8572,1.4404,1.4701,0.8881,28.9688,0.802,270.14,1,0,42.8687,39.125,60.8875
7/5/2025 6:00,264.5625,307.8125,121.475,50.55,291.2,39.1312,288.1562,5.8562,5.2969,5.5781,6.1,-0.6071,-1.744,12.8515,12.7686,11.8413,1.4482,1.4797,0.9279,30.7313,0.746,264.72,1,1,46.95,39.1875,59.4312
7/5/2025 6:30,264.775,307.875,121.2125,50.7,291.225,39.6062,288.5625,5.6766,5.3766,5.6141,6.1047,-0.6845,-1.815,12.7962,12.7052,11.7115,1.4045,1.436,0.8256,28.2875,0.845,262.5,1,1,49.5625,39.25,57.475
7/5/2025 7:00,265.4125,308.2188,120.7,51.1437,291.225,40.0812,289.1562,5.7609,5.7578,5.6578,6.4734,-0.6727,-1.7875,12.8596,12.767,11.8433,1.4207,1.4504,0.852,31.1,0.88,261.16,1,1,45.1437,39.3187,56.2188
7/5/2025 7:30,265.5187,308.7188,120.425,51.75,291.375,40.8312,290.125,5.4484,5.1578,5.2969,6.1562,-0.6911,-1.8365,12.8174,12.7426,11.7729,1.4041,1.4395,0.7588,29.925,3.745,271.38,1,1,49.1937,39.3687,53.1312
7/5/2025 8:00,265.3063,305.375,119.05,51.5312,289.275,40.525,288.9688,5.3953,5.3906,5.5219,6.0797,-0.7033,-1.83,12.9376,12.8304,11.7589,1.3822,1.4115,0.7698,31.0938,0.851,268.08,1,1,44.2437,39.2375,54.5812
7/5/2025 8:30,265.9437,306.5312,120.9625,51.525,290.025,40.6,289,5.3219,5.7453,6.0109,6.8562,-0.6097,-1.7745,12.9718,12.8872,11.9046,1.5239,1.5572,0.9214,29.4375,0.805,279.88,1,1,48.5562,39.3,53.125
7/5/2025 9:00,265.0938,308.4688,119.5,51.8625,290.575,40.85,290,5.5437,5.5375,5.5422,6.2797,-0.6985,-1.8175,12.8905,12.7995,11.7939,1.4041,1.436,0.8142,29.4062,0.793,267.58,1,1,43.15,39.3687,54.9625
7/5/2025 9:30,265.0938,308.1562,119.6,52.5625,290.75,41.375,290.4688,5.65,5.3406,5.425,6.2812,-0.7033,-1.821,12.7247,12.6321,11.6614,1.4216,1.4522,0.8116,28.8812,0.81,262.2,1,1,48.125,39.4062,52.2562
7/5/2025 10:00,265.3063,307.1875,118.8625,52.2,290.575,41.1,290.5938,5.3438,5.3484,5.4422,6.6328,-0.6828,-1.807,12.9815,12.9084,11.9057,1.4045,1.4351,0.8212,28.85,0.763,259.9,1,1,43.175,39.3062,53.8
7/5/2025 10:30,265.3063,308.4688,119.6,52.0938,291.225,40.925,290.875,5.2047,5.3547,5.4688,6.5719,-0.7318,-1.8405,12.8661,12.7914,11.8082,1.366,1.3979,0.7816,30.3438,0.824,259.68,1,1,47.9688,39.4875,53.5062
7/5/2025 11:00,258.5062,309.7188,119.5875,52.6125,291.675,41.1312,291.5625,5.8469,5.3422,5.4125,5.2188,-0.6652,-1.808,12.9392,12.8434,11.7622,1.4041,1.4356,0.7833,28.75,17.544,273.84,1,1,43.3875,39.4625,51.625
7/5/2025 11:30,264.1375,310.25,119.075,51.3812,292.5,39.9625,292.6875,6.0594,5.4719,5.4,5.3547,-0.6661,-1.8335,12.9198,12.8336,11.8044,1.478,1.5156,0.8759,30.5625,8.435,280.84,1,0,47.875,39.525,54.4312
7/5/2025 12:00,265.5187,307.5625,120.0875,51.15,292.55,39.7562,292.0625,5.8891,5.2781,5.4484,5.8344,-0.6819,-1.7895,12.6614,12.5834,11.787,1.4513,1.4776,0.8365,29.4188,3.108,278.54,1,0,42.7937,39.5812,54.625
7/5/2025 12:30,264.775,304.0938,120.475,50.9688,291,39.1937,289.5625,5.7516,5.0703,5.3484,5.8312,-0.688,-1.8205,12.9929,12.923,11.8744,1.4242,1.4579,0.8142,30.5438,3.148,279.02,1,0,47.05,39.5625,57.0625
7/5/2025 13:00,264.6687,302.5625,120.4625,50.8625,289.65,39.0437,288,5.8984,5.3812,5.6484,6.0859,-0.6797,-1.7905,12.8515,12.7735,11.7975,1.4028,1.4351,0.8319,29.9188,0.79,271.04,1,0,48.8187,39.5562,57.7125
7/5/2025 13:30,265.3063,302.5938,120.5,51.3375,289.4,39.475,286.9375,5.7625,5.2328,5.2719,6.1484,-0.6959,-1.824,12.8141,12.7296,11.6995,1.4159,1.4469,0.8378,29.3563,0.786,261.96,1,0,49.4375,39.4,59.4
7/5/2025 14:00,263.6062,302.9062,120.4375,50.875,289.475,39.1125,286.625,5.7391,5.4484,5.8328,6.3875,-0.6429,-1.7515,12.8726,12.8304,11.8456,1.3783,1.4071,0.8179,29.4,0.815,257.02,1,1,49.5062,39.325,61.5312
7/5/2025 14:30,265.9437,303.125,121.25,50.575,290.025,38.775,286.5,5.9281,5.5406,5.7203,5.7391,-0.7466,-1.8755,12.871,12.793,11.8014,1.3393,1.3669,0.7726,29.025,0.78,254.2,1,1,49.4062,39.1937,62.3375
7/5/2025 15:00,264.9874,303.6562,121.3375,50.375,290.375,38.825,286.8125,6.1453,5.6078,5.5156,5.0016,-0.7195,-1.864,12.884,12.8174,11.7105,1.3555,1.3831,0.7952,29.3875,0.687,252.88,1,1,49.2687,39.2687,61.6312
7/5/2025 15:30,265.3063,304.0938,121.4875,50.9375,290.75,39.1937,287.3125,5.7219,5.5297,5.3766,5.8969,-0.6399,-1.7795,13.0042,12.9327,11.9213,1.4316,1.4522,0.8807,29.4,0.756,252.76,1,1,49.3312,39.1875,59.7437
7/5/2025 16:00,265.3063,304.875,120.7875,51.2188,290.9,39.5125,288.125,5.7672,5.3625,5.3047,5.825,-0.7121,-1.829,12.8937,12.8239,11.8022,1.3853,1.4132,0.7997,28.975,0.701,253.1,1,1,49.675,39.1,58.1625
7/5/2025 16:30,264.775,305.125,120.6875,51.1562,291.05,39.4125,288.5625,5.5766,5.1047,5.3531,5.8906,-0.6814,-1.8675,12.7832,12.702,11.717,1.4417,1.4749,0.8641,29.3687,17.708,272,1,1,49.8125,39.225,59.0562
7/5/2025 17:00,265.7312,309.0312,120.3625,51.2625,292.675,39.4187,290.8125,5.5547,5.5187,5.4437,6.3078,-0.7138,-1.864,12.8759,12.7995,11.8595,1.4207,1.4522,0.8781,29.4,0.818,266.1,1,1,50.0062,39.3312,57.6875
7/5/2025 17:30,264.5625,308.9375,120.6375,51.2062,293.05,39.5437,291.0625,6.2,5.6016,5.8203,5.5969,-0.6933,-1.836,12.9084,12.8255,11.7933,1.4093,1.4399,0.8312,30.0625,0.802,257.7,1,1,44.6937,39.2625,57.775
7/5/2025 18:00,387.0687,314.0312,119.425,51.0812,293.55,38.7875,297.2188,3.7562,4.6406,5.3812,5.2312,-1.0538,-3.19,14.808,14.7219,12.8409,2.8014,2.8631,1.2985,30.8,2.891,247.58,1,1,47.5875,39.2625,18.5938
7/5/2025 18:30,603.1813,342.625,117.8125,50.4375,308.15,38.225,320.5,2.5109,2.35,3.1391,3.2422,-1.2944,-4.6985,16.1616,16.03,13.3726,4.1861,4.2592,1.953,29.3563,0.703,223.22,1,1,49.0187,39.3438,0
7/5/2025 19:00,661.9375,365.375,125.65,50.25,326.775,38.225,340.8125,2.3141,2.5578,3.1016,3.2812,-1.3241,-4.562,15.6432,15.5035,13.4344,4.0264,4.0907,1.7789,28.9125,2.85,234.42,1,1,49.9187,39.375,0
7/5/2025 19:30,594.4688,364.1562,125.2625,49.7937,325.975,38.1937,339.0312,2.6406,2.9969,3.4547,3.2547,-1.2576,-4.049,14.5675,14.4489,12.5841,3.4962,3.5653,1.5496,29.4062,5.627,280.54,1,0,45.625,39.4437,0
7/5/2025 20:00,564.9313,361.7188,124.4,49.4187,325.225,37.8687,337.4375,2.9531,3.2703,3.7109,3.5344,-1.0778,-3.7295,14.4017,14.2961,12.4865,3.3536,3.4017,1.5818,29.4437,8.135,287.74,1,0,49.3312,39.4437,0
7/5/2025 20:30,660.6625,365.875,125.35,49.3687,326.525,37.8812,341.125,2.2156,2.7562,3.1187,2.8438,-1.3079,-4.593,15.5457,15.3979,13.3682,4.0549,4.1275,1.8091,29.4188,19.391,282.32,1,0,44.1312,39.5562,0
7/5/2025 21:00,660.45,363.625,125.7625,49.5812,326.275,37.4437,340.6562,2.4422,2.5891,3.0656,3.1469,-1.3368,-4.556,15.3686,15.2337,13.1897,4.012,4.0715,1.7609,30.4312,9.242,283.58,1,0,48.9125,39.7125,0
7/5/2025 21:30,659.4938,359.7812,125.85,49.3687,324.475,37.3563,338.3125,2.2281,2.6312,2.875,3.3562,-1.283,-4.549,15.4564,15.302,13.2532,3.9787,4.047,1.7734,29.9937,5.866,282.2,1,0,45.0187,39.8125,0
7/5/2025 22:00,660.1312,356.4375,123.75,49.2937,321.875,37.3625,334.875,2.2984,2.7672,3.2016,2.9312,-1.3368,-4.447,15.2727,15.1622,13.1677,3.928,3.9875,1.7216,29.4188,0.674,269.2,1,1,49.9187,39.9187,0
7/5/2025 22:30,659.9187,357.5625,123.4875,49.7875,321.925,37.5938,335.25,2.1922,2.5812,3.1047,2.9094,-1.2751,-4.3865,15.2727,15.1379,13.1416,3.9993,4.0767,1.7837,29.4062,0.731,266.18,1,1,47.4812,39.95,0
7/5/2025 23:00,660.5563,358.8125,124.05,49.675,323.125,37.3,336.375,2.3234,2.9547,3.1219,3.2234,-1.3014,-4.4685,15.3573,15.2321,13.2362,4.0304,4.1013,1.7983,29.0562,0.859,259.58,1,1,45.0062,40.0625,0
7/5/2025 23:30,587.4563,352.5,122.175,49.4625,319.475,37.3187,331.0938,2.5625,3.1875,3.4812,3.3812,-1.1609,-3.848,14.34,14.2262,12.5682,3.4516,3.5181,1.552,28.8937,0.928,256.32,1,1,50.2188,40.175,0
7/6/2025 0:00,427.2312,333.8438,120.5625,48.8125,311.2,37.5125,318.3438,4.0859,3.5969,3.8375,4.525,-0.9833,-2.7135,12.8076,12.7004,11.7445,2.1307,2.1579,1.0496,29.4562,0.858,282.72,1,1,47.675,40.225,4.9688
7/6/2025 0:30,310.9938,329.6562,116.375,49.3625,306.625,37.0687,311.625,5.0031,4.8219,5.0437,5.8266,-0.7357,-1.9025,12.7962,12.728,11.8596,1.1901,1.2216,0.6646,29.9625,0.648,301.84,1,1,43.3812,40.4437,63.5187
7/6/2025 1:00,267.75,307.4688,122.725,49.3,291.3,37.6688,290.625,5.1,5.15,5.4859,6.1141,-0.7038,-1.842,12.871,12.7849,11.8065,1.4097,1.4351,0.8057,29.8375,0.775,273.56,1,1,49.2812,40.4312,53.5938
7/6/2025 1:30,266.6875,304.3438,121.4375,49.125,288.525,37.4562,286,5.6203,5.4875,5.3,6.0266,-0.6871,-1.831,12.8629,12.7784,11.6947,1.3481,1.3695,0.8306,29.9375,0.71,275.08,1,1,46.3187,40.5562,65.3687
7/6/2025 2:00,267.75,302.4688,122.2125,48.8187,287.55,37.25,283.6875,5.5781,5.5953,5.4531,6.0625,-0.7221,-1.8435,12.8824,12.7962,11.8312,1.2973,1.3231,0.7853,29.3812,0.883,268.52,1,1,46.6312,40.5812,69.3187
7/6/2025 2:30,267.2188,302.1562,122.9,49.1187,287.625,37.725,283.2812,5.2469,5.4406,5.7062,6.2406,-0.7462,-1.8685,12.8141,12.7183,11.7304,1.2619,1.2886,0.7348,28.9188,0.742,268.84,1,1,47.75,40.6562,67.4562
7/6/2025 3:00,267.75,301.5312,122.8,49.9688,286.775,37.95,282.5625,5.25,5.6859,5.9094,6.2969,-0.5537,-1.688,13.0855,12.9262,11.8304,1.443,1.4662,0.9109,28.3438,0.796,288.36,1,1,43.025,40.7562,64.8625
7/6/2025 3:30,266.3688,302.8125,121.3,49.5625,287.4,38.1375,283.5625,5.4844,5.5578,5.7109,6.2531,-0.7663,-1.8795,12.9002,12.8239,11.7991,1.2776,1.3131,0.7761,30.3563,3.122,284.4,1,0,48.3937,40.6875,68.5125
7/6/2025 4:00,266.7937,302.3438,122.0625,49.275,287.5,38.0562,283.375,5.2672,5.5234,5.4984,5.9922,-0.6447,-1.773,12.8596,12.7832,11.7285,1.3257,1.3559,0.8013,29.7313,2.963,282.3,1,0,42.7687,40.775,68.7188
7/6/2025 4:30,267.2188,302.8125,122.5125,48.9,288.25,37.65,283.9688,5.1641,5.7484,5.7437,5.9531,-0.6534,-1.7925,12.9198,12.8352,11.8832,1.3559,1.3853,0.8503,29.9625,2.941,281.5,1,0,48.2188,40.7812,69.7625
7/6/2025 5:00,266.9,302.9062,122.8,48.65,288.525,37.6875,283.9688,4.8328,5.7172,5.8422,6.2656,-0.688,-1.806,12.8564,12.7849,11.7968,1.3109,1.3437,0.8094,29.4188,0.789,271.46,1,0,42.075,40.7812,70.1
7/6/2025 5:30,267.1124,303.0625,123.0125,48.6375,288.9,37.3937,284.375,5.4125,5.4906,5.5703,6.1625,-0.6858,-1.803,12.9425,12.8547,11.78,1.296,1.3192,0.7833,29.7625,0.794,266.56,1,0,47.5375,40.75,68.9312
7/6/2025 6:00,267.4313,303.5,123.1375,48.8375,289.2,37.2687,284.7812,5.2609,5.5547,5.6641,6.0781,-0.6692,-1.7995,12.9701,12.8775,11.8037,1.3227,1.3511,0.8238,30.025,0.888,264.2,1,1,46.8062,40.7312,67.9875
7/6/2025 6:30,259.4625,303.8438,122.9625,48.925,289.375,37.2437,285,5.0281,5.5484,5.6578,5.8547,-0.6933,-1.776,12.8206,12.7345,11.7008,1.2768,1.31,0.7829,29.4625,0.734,262.66,1,1,47.225,40.6812,67.9125
7/6/2025 7:00,262.8624,304.3125,123.9875,49.375,289.75,37.5812,285.3125,5.1922,5.5594,5.4484,6.0641,-0.6617,-1.7265,12.7962,12.7134,11.8296,1.3336,1.3647,0.8043,29.4188,0.769,280.4,1,1,50.1312,40.7375,62.55
7/6/2025 7:30,267.1124,307.875,122,49.5938,291.25,37.7375,287.8438,4.8766,5.4562,5.4125,6.1484,-0.6163,-1.759,12.8158,12.7459,11.8095,1.4417,1.4723,0.861,29.525,0.767,269.56,1,1,46.3625,40.7687,65.2937
7/6/2025 8:00,266.7937,307.9688,122.35,49.9562,291.575,38.2812,288.25,5.5469,5.7266,5.6187,6.1172,-0.6368,-1.8145,13.0124,12.9344,11.8869,1.4264,1.4605,0.8393,29.4,0.831,264.48,1,1,48.9062,40.6187,62.4437
7/6/2025 8:30,267.75,308.0938,121.725,50.25,291.575,38.575,288.7188,5.3937,5.6922,5.6266,6.0766,-0.6963,-1.8395,12.8678,12.78,11.7779,1.4006,1.4325,0.8544,29.7562,0.786,261.66,1,1,49.9688,40.5187,61.2437
7/6/2025 9:00,268.0687,308.4688,121.6125,50.45,291.8,38.6437,289.25,5.0328,5.5875,5.5797,6.1781,-0.6941,-1.8485,12.8856,12.8158,11.7732,1.4154,1.4491,0.8404,29.7437,0.763,259.82,1,1,44.3375,40.3562,60.9
7/6/2025 9:30,267.0062,305.1562,121.2875,50.5312,290.25,38.6812,287.9062,5.1687,5.4891,5.6141,6.2547,-0.7186,-1.856,12.8743,12.8011,11.7876,1.3516,1.3866,0.7777,29.3687,0.827,268.86,1,1,47.125,40.1875,60.2562
7/6/2025 10:00,266.7937,306.7812,121.225,50.5812,290.825,38.9875,288.6562,5.1844,5.6422,5.4781,6.3016,-0.6464,-1.786,12.7995,12.7312,11.7661,1.4456,1.4754,0.8514,28.4688,0.826,269.52,1,1,48.2125,40.0062,59.2812
7/6/2025 10:30,266.6875,305.8125,121.0875,50.8937,290.375,39.1875,288.0938,5.0797,5.6109,5.5859,5.8937,-0.6801,-1.7885,12.8174,12.728,11.7997,1.4242,1.4513,0.8186,28.4,0.872,268.98,1,1,48.8875,39.9062,59.675
7/6/2025 11:00,267.2188,306.4688,121.1625,50.8,290.7,39.0375,288.25,5.3578,5.4359,5.4359,6.2422,-0.6915,-1.814,12.8044,12.7247,11.7072,1.4443,1.4771,0.8461,30.0312,0.869,260.92,1,1,49.1875,39.7562,60.9
7/6/2025 11:30,267.1124,306.4062,120.9875,51.0938,290.7,39.35,288.5938,5.0437,5.7766,5.7312,6.1297,-0.6648,-1.818,12.9246,12.845,11.8513,1.4749,1.5082,0.8798,29.4188,3.019,267.44,1,0,49.2562,39.65,58.8687
7/6/2025 12:00,266.1562,306.3125,121.0125,50.8625,291.075,39.05,288.9688,5.0875,5.5391,5.6172,6.2359,-0.6941,-1.8635,12.8141,12.7345,11.8028,1.4299,1.4614,0.8367,28.3812,8.717,270.98,1,0,49.2188,39.5562,59.7312
7/6/2025 12:30,266.9,305.8438,120.75,50.7437,290.825,38.9625,288.8125,5.4203,5.3281,5.2875,6.0906,-0.6578,-1.779,12.6857,12.6175,11.6608,1.4329,1.4596,0.8588,29.075,3.167,270,1,0,49.1062,39.4187,59.575
7/6/2025 13:00,268.0687,307.8125,120.95,50.6187,291.4,38.8,289.3438,5.4484,5.4266,5.3359,6.2328,-0.6893,-1.8355,12.9571,12.8645,11.8205,1.4426,1.4692,0.8461,29.4062,0.893,259.22,1,0,49.0125,39.3312,60.8687
7/6/2025 13:30,267.1124,307.9688,121.6,51.0062,291.9,38.9937,289.5312,5.7219,5.3406,5.4781,6.0016,-0.6937,-1.8395,12.9522,12.8694,11.8032,1.4321,1.464,0.845,29.4562,0.855,252.34,1,0,48.9125,39.3187,59.0875
7/6/2025 14:00,267.4313,307.9688,121.075,51.1125,291.9,39.1062,289.875,5.4969,5.5078,5.4469,6.2625,-0.6797,-1.811,12.7767,12.689,11.6902,1.4596,1.4881,0.866,29.9813,0.732,249.52,1,1,48.7437,39.0812,58.325
7/6/2025 14:30,268.1749,308.7188,120.8375,51.1062,292.375,39.1125,290.5625,5.4969,5.4609,5.5641,6.3406,-0.6569,-1.79,12.9441,12.8645,11.8628,1.4517,1.4793,0.868,30.5875,0.834,249.44,1,1,48.5687,39.0437,58.625
7/6/2025 15:00,267.1124,308.9375,120.975,51.1937,292.675,39.2875,290.7188,5.4344,5.6109,5.5047,6.0328,-0.7033,-1.851,12.9539,12.8612,11.8169,1.4137,1.4469,0.8525,29.4437,0.785,249.46,1,1,48.3937,39.0562,58.5812
7/6/2025 15:30,267.4313,309.5,120.725,51.2812,292.85,39.5125,291.1875,5.1344,5.4672,5.5609,6.0828,-0.7151,-1.844,12.9539,12.871,11.8461,1.4154,1.4469,0.8267,30.6625,0.835,249.06,1,1,48.2875,39.0187,57.1437
7/6/2025 16:00,266.7937,309.2812,120.375,51.6312,292.85,39.7375,291.4688,5.5094,5.6016,5.4937,6.2016,-0.6359,-1.773,13.0205,12.9246,11.8427,1.4548,1.4828,0.8551,29.6312,0.799,248.6,1,1,48.25,38.9125,56.0687
7/6/2025 16:30,266.6875,309.9062,120.65,51.6,293.4,39.825,292.4375,5.5469,5.7078,5.6219,5.8766,-0.6902,-1.8295,12.923,12.8385,11.8179,1.4281,1.4574,0.8339,29.6187,0.799,248.56,1,1,48.3687,38.8937,54.95
7/6/2025 17:00,267.75,313.625,120.5,51.7625,294.8,39.9875,294.875,5.2062,5.5594,5.7,6.6625,-0.6788,-1.815,12.8824,12.7881,11.8199,1.4916,1.5174,0.8728,28.8125,0.862,268.38,1,1,48.5375,38.9625,51.3625
7/6/2025 17:30,266.2625,315,120.15,51.5562,295.6,39.8625,295.6562,5.2781,5.5828,5.5422,6.1484,-0.6924,-1.896,13.014,12.9311,11.8162,1.4837,1.5095,0.8848,28.9062,5.376,265.74,1,1,48.8562,39,54.025
7/6/2025 18:00,267.5375,312.8438,119.475,51.5437,293.55,39.7625,293.8125,5.325,5.8,5.8656,6.1297,-0.6394,-1.789,12.858,12.7719,11.8404,1.4876,1.5134,0.8912,29.8438,0.827,257.22,1,1,49.1437,39.0625,54.4625
7/6/2025 18:30,268.1749,312.8438,120.225,51.5187,294,39.825,293.3125,5.9609,5.5109,5.4547,5.7031,-0.6854,-1.8365,12.8482,12.7686,11.8295,1.4439,1.4754,0.8724,30.575,0.819,252.76,1,1,49.6875,39.2,55.8937
7/6/2025 19:00,265.9437,312.2188,120.275,51.275,293.925,39.65,293.125,5.4156,5.4672,5.4844,6.1156,-0.6954,-1.847,12.8369,12.7377,11.713,1.4167,1.4439,0.8229,31.3438,0.744,250.78,1,1,43.7875,39.3062,56.9
7/6/2025 19:30,268.1749,311.8125,120.4,51.075,294.075,39.6437,293.125,5.7656,5.7641,5.5734,5.65,-0.5541,-1.7385,13.0221,12.936,11.9248,1.5244,1.5541,0.9691,29.425,3.15,263.28,1,0,47.7437,39.3812,57.4688
7/6/2025 20:00,267.75,311.625,120.9,50.6187,294.425,38.9937,293.0625,5.1672,5.2922,5.375,6.3516,-0.7274,-1.905,12.9718,12.884,11.8308,1.4014,1.4321,0.8146,29.3563,2.96,264.16,1,0,49.6937,39.5625,59.0187
7/6/2025 20:30,267.5375,311.625,121.4125,50.1187,295,38.575,293.125,5.0031,5.7766,6.0125,6.6562,-0.7226,-1.877,12.8499,12.7735,11.7554,1.4286,1.4544,0.8422,29.3687,3.301,265.26,1,0,45.4312,39.7188,59.8062
7/6/2025 21:00,267.4313,312.5938,121.75,50.25,295.5,38.7188,293.25,5.1906,5.6609,5.4609,5.8828,-0.6132,-1.774,12.975,12.8937,11.8477,1.4644,1.4938,0.9032,29.425,0.791,256.62,1,0,49.2687,39.8562,59.1062
7/6/2025 21:30,361.6749,314.0938,120.775,50.25,295.025,38.125,297.4688,4.5,4.9875,5.4828,5.4531,-0.9208,-2.8445,14.2149,14.1239,12.5927,2.4414,2.4926,1.2237,29.2875,12.056,217.78,1,0,45.0062,40.0375,41.6687
7/6/2025 22:00,359.4437,327.7812,121.4375,50.2437,305.125,37.8375,307.3438,4.9766,4.575,4.9547,4.9906,-0.8398,-2.509,13.5389,13.4284,12.1128,1.8731,1.9032,0.9279,29.525,17.516,266.3,1,1,49.35,40.2312,54.8312
7/6/2025 22:30,264.35,324.25,129.625,50.3312,307.75,38.6187,305.0312,5.5391,5.1469,5.2625,5.5625,-0.6302,-1.804,12.8954,12.8287,11.8942,1.4084,1.4369,0.8245,30.5375,5.625,267.14,1,1,45.725,40.3375,45.6375
7/6/2025 23:00,434.35,327.9375,115.1875,49.2188,302.2,37.3062,310.2188,3.9766,4.0766,4.3234,4.5844,-0.968,-2.9475,14.2279,14.1141,12.4715,2.178,2.2051,0.9258,29.9188,5.079,279.22,1,1,49.8187,40.5625,5.3687
7/6/2025 23:30,522.325,346.4688,119.1875,50.1625,314.75,37.825,325.7188,3.5437,3.3312,3.9641,4.2781,-0.996,-3.3935,13.7323,13.6445,11.9642,2.8819,2.9231,1.2462,29.3563,5.955,286.44,1,1,46.9062,40.7062,0
7/7/2025 0:00,436.2625,336.8438,124.2,50.9875,312.25,39.475,319.5,4.4688,3.7141,4.1578,4.4875,-0.9313,-2.873,13.8622,13.7387,12.4234,2.1583,2.2042,0.9446,29.3687,0.711,304.14,1,1,43.95,40.8312,0
7/7/2025 0:30,264.9874,325.5312,122.875,52.0312,308.95,40.2125,309.75,5.2594,5.3187,5.4984,5.0703,-0.7068,-1.73,12.5168,12.4306,11.7171,1.1298,1.1577,0.6573,29.4625,0.743,295.34,1,1,48.6062,40.9937,52.1687
7/7/2025 1:00,267.1124,306.3438,118.975,52.2375,291.175,40.5812,292.9375,5.7281,5.1,5.3187,5.6375,-0.6561,-1.7295,12.7312,12.6484,11.7444,1.464,1.4981,0.887,29.975,0.761,275.3,1,1,44.7687,41.0625,41.4125
7/7/2025 1:30,267.4313,304.5,118,52.0812,288.675,40.5312,288.75,5.8141,5.4516,5.6359,6.0844,-0.6688,-1.776,12.7572,12.6744,11.8629,1.4399,1.4706,0.8592,27.7313,0.755,269.08,1,1,49.9875,41.1625,52.325
7/7/2025 2:00,269.3438,303.8125,119.4375,51.2312,288.35,39.6875,287,5.7062,5.4891,5.7562,5.9641,-0.7252,-1.8345,12.8092,12.7459,11.8339,1.4124,1.4439,0.8477,29.2062,0.832,263.82,1,1,46.8062,41.2125,57.1437
7/7/2025 2:30,266.475,303.2812,120.475,51.1187,288.225,39.4625,285.875,5.7984,5.1687,5.4437,5.9359,-0.6438,-1.7665,12.8466,12.7784,11.7466,1.4666,1.4973,0.9102,29.3563,0.85,257.68,1,1,43.4812,41.325,58.55
7/7/2025 3:00,267.6437,302.7188,120.8375,50.9187,288.1,39.1937,285.375,6.0047,5.4594,5.7547,6.0797,-0.6302,-1.759,12.8158,12.741,11.8183,1.4749,1.5016,0.922,29.9437,0.832,252.16,1,1,48.6562,41.475,59.4375
7/7/2025 3:30,266.0499,302.9062,120.85,51.0938,288.225,39.5,285.4062,5.7188,5.4594,5.6719,5.9984,-0.6639,-1.792,12.7394,12.663,11.799,1.4981,1.5314,0.9251,30.2062,3.19,256.52,1,0,44.7062,41.5062,59.0437
7/7/2025 4:00,268.0687,302.1562,120.85,50.9688,288.125,39.5875,285.375,5.7828,5.4109,5.5437,5.8094,-0.6972,-1.818,12.8629,12.767,11.8767,1.4522,1.4828,0.889,28.3312,3.011,254.1,1,0,49.3312,41.4625,58.1937
7/7/2025 4:30,268.6,301.5625,120.7875,50.8125,288.125,39.4,285.3438,5.5594,5.3062,5.5641,6.0187,-0.6679,-1.781,12.7036,12.6143,11.8383,1.4404,1.4727,0.873,29.4,3.007,252.36,1,0,44.9625,41.65,58.2125
7/7/2025 5:00,267.9625,302.4062,120.8375,50.6125,288.4,39.3062,285.7188,5.4937,5.2219,5.5609,6.1703,-0.6758,-1.782,12.7183,12.6402,11.6906,1.4622,1.4959,0.9045,28.3187,0.739,244,1,0,49.2312,41.6,58.0125
7/7/2025 5:30,267.325,302.4375,121.15,50.1437,288.9,38.6125,286.0312,5.6,5.4125,5.6125,6.0641,-0.6416,-1.782,12.7735,12.6906,11.8957,1.4758,1.506,0.9179,30.55,0.796,240.32,1,0,44.6125,41.5687,60.5875
7/7/2025 6:00,263.2875,301.2188,121.8625,50.1875,288.7,38.5875,285.3438,5.5656,5.2891,5.5031,5.9109,-0.6451,-1.7365,12.7361,12.6467,11.7852,1.3813,1.415,0.8601,29.925,2.61,242.06,1,1,49.1187,41.5312,59.8
7/7/2025 6:30,267.2188,305.9375,121.175,50.3062,290.325,39.125,288.0312,5.4766,5.2344,5.4734,6.225,-0.6031,-1.7155,12.8141,12.7345,11.8679,1.5134,1.5458,0.9446,29.7687,0.804,255.68,1,1,44.0437,41.6062,57.1187
7/7/2025 7:00,266.7937,305.9062,121.25,50.8187,290.575,39.3062,288.4688,5.5969,5.4094,5.65,6.4453,-0.6233,-1.758,12.7881,12.7052,11.8171,1.4837,1.5134,0.8518,29.8625,0.749,246.34,1,1,48.7937,41.5938,56.4562
7/7/2025 7:30,267.6437,305.7188,120.95,51.1812,290.575,39.6375,288.7812,5.7031,5.5578,5.6687,5.7672,-0.6346,-1.7715,12.6321,12.5655,11.71,1.5143,1.5436,0.8754,29.5438,0.728,241.08,1,1,43.8812,41.5812,54.5938
7/7/2025 8:00,267.75,306.8125,120.4,51.4625,290.925,39.5687,289.5312,5.6344,5.5141,5.7266,5.9734,-0.6631,-1.8345,12.8824,12.7849,11.8988,1.5541,1.5839,0.9172,29.9375,0.824,238.68,1,1,48.275,41.5687,54.6625
7/7/2025 8:30,268.6,306.3125,120.575,51.225,291,39.625,289.6875,5.6047,5.2641,5.4969,5.7016,-0.6775,-1.8415,12.7654,12.5947,11.846,1.5279,1.5602,0.9159,29.1625,0.826,236.82,1,1,46.3125,41.4375,54.2937
7/7/2025 9:00,267.4313,306.75,120.45,51.35,291.225,39.5562,289.9375,5.4422,5.5516,5.7453,5.7687,-0.6876,-1.842,12.6597,12.5769,11.7096,1.5209,1.5515,0.8824,29.9813,0.841,235.12,1,1,46.1812,41.2687,55.1125
7/7/2025 9:30,266.7937,306.5938,120.65,51.7,291.45,39.8312,290.1875,5.7437,5.6453,5.8469,6.0859,-0.6604,-1.8245,12.8352,12.7589,11.8915,1.5502,1.5751,0.9085,29.9562,0.777,234.22,1,1,48.2437,41.15,53.6437
7/7/2025 10:00,266.9,303.3438,120.375,51.8812,290.35,40.0187,289.5938,5.675,5.5953,5.5953,5.8859,-0.6915,-1.839,12.7816,12.7069,11.8107,1.5401,1.5677,0.901,29.9688,0.731,250.22,1,1,49.325,41.1,50.4
7/7/2025 10:30,266.0499,303.6875,120.5875,52.0562,290.2,40.0938,289.4688,5.6297,5.5172,5.7219,6.0516,-0.604,-1.7365,12.7638,12.676,11.7491,1.5725,1.6027,0.9546,30.5312,0.84,255.22,1,1,49.9625,40.9125,49.6625
7/7/2025 11:00,264.1375,305.5312,119.8125,52.1687,290.375,40.2875,289.5938,5.8344,5.6234,5.7062,6.0281,-0.6841,-1.841,12.8417,12.7621,11.8155,1.5239,1.5532,0.8925,29.9562,0.816,244.68,1,1,44.3562,40.7687,52.6187
7/7/2025 11:30,268.3875,302.6562,119.4125,51.925,289.275,40.0312,288.8438,5.5953,5.4016,5.6562,5.8187,-0.7274,-1.879,12.6354,12.5574,11.68,1.5213,1.5506,0.8568,29.4625,3.033,249.82,1,0,47.2625,40.6937,52.2125
7/7/2025 12:00,267.9625,301.5,119.475,52.3687,288.725,40.3875,287.8438,5.4437,5.4344,5.5234,5.7141,-0.6801,-1.8235,12.8629,12.7767,11.8737,1.5008,1.5292,0.8802,30.7375,3.091,251.64,1,0,48.3687,40.6,52.7812
7/7/2025 12:30,267.2188,301.9062,119.675,51.8687,288.975,40.0125,287.7188,5.6906,5.5484,5.6922,6.2312,-0.6727,-1.817,12.8092,12.7264,11.8289,1.5274,1.5554,0.91,29.8937,3.276,246.86,1,0,48.9875,40.4625,55.5938
7/7/2025 13:00,268.0687,303.625,120.175,51.75,289.45,39.925,288.1562,5.2953,5.3016,5.6422,6.0375,-0.6758,-1.812,12.6467,12.5655,11.8044,1.5497,1.5817,0.9091,30.2062,0.759,238.08,1,0,49.3062,40.3625,54.875
7/7/2025 13:30,267.4313,304.1875,120.5125,51.4812,290.275,39.4062,288.7812,5.4047,5.2266,5.4984,5.9953,-0.6302,-1.778,12.8743,12.7914,11.8707,1.5826,1.6075,0.9697,29.4688,0.84,235.5,1,0,49.3,40.325,55.975
7/7/2025 14:00,267.9625,303.9062,120.5875,51.4562,290.525,39.2687,289,5.5984,5.4062,5.4844,6.2156,-0.6994,-1.8515,12.7394,12.6663,11.8045,1.5113,1.5397,0.8816,31.1,0.852,236.16,1,1,48.9625,40.1687,54.9937
7/7/2025 14:30,267.325,304.125,120.6375,51.35,290.5,39.2562,288.875,5.6516,5.4906,5.5125,6.0297,-0.6828,-1.836,12.6663,12.5834,11.697,1.5379,1.5668,0.9183,30.9062,0.944,236.62,1,1,48.3562,40.05,55.9937
7/7/2025 15:00,267.75,304.1562,120.4,52.2188,290.375,40.2,289.0938,5.6,5.4984,5.5187,6.1031,-0.6539,-1.8455,12.9132,12.8271,11.8816,1.5537,1.5843,0.9332,29.4062,0.734,235.6,1,1,47.95,40.0312,52.3625
7/7/2025 15:30,267.75,304.9688,119.5125,52.475,290.425,40.45,290.0625,5.5703,5.3109,5.4828,5.8641,-0.6968,-1.8855,12.6971,12.6126,11.8293,1.5279,1.5629,0.875,30.1125,0.935,235,1,1,47.95,39.8875,51.5812
7/7/2025 16:00,430.3125,329.9062,115.4,51.4312,302.525,39.0687,310.9375,4.3859,3.7984,4.325,5.2953,-0.9488,-2.9575,13.5031,13.3959,12.098,2.4112,2.4374,1.0579,29.4125,18.924,242.84,1,1,47.9375,39.775,0
7/7/2025 16:30,660.5563,364.0312,125,51.0187,322.825,38.5875,337.875,2.7734,2.7516,3.3,3.7969,-1.4571,-5.0525,15.8512,15.7196,13.3607,4.2146,4.2946,1.794,28.65,20.464,276.8,1,1,47.9562,39.85,0
7/7/2025 17:00,450.6062,355.9375,127.675,50.0375,324.5,38.1688,333.1875,4.1562,3.8922,5.1281,5.15,-0.9046,-2.954,13.3049,13.1879,11.8783,2.5477,2.5744,1.1622,29.4437,5.908,287.2,1,1,48.2812,39.6437,5.2563
7/7/2025 17:30,430.3125,343.4062,121.925,49.8875,312.325,37.5438,321.5312,4.0047,4.1937,4.6531,5.2453,-0.9536,-2.937,13.976,13.8785,12.4984,2.5897,2.6413,1.1314,28.3438,1.24,290.36,1,1,48.325,39.6937,0
7/7/2025 18:00,580.8688,343.7812,119.225,49.8438,307,37.5938,320.625,3.0859,3.1891,3.2984,3.7766,-1.2808,-4.5355,15.9845,15.8317,13.2417,4.0417,4.1174,1.8266,29.3937,0.772,289.68,1,1,48.2875,39.6,0
7/7/2025 18:30,662.575,369.1875,123.1875,50.2625,324.825,37.7938,341.2188,2.5156,2.4656,2.7922,3.5141,-1.3394,-4.6685,15.6384,15.4921,13.1764,3.9914,4.0553,1.6999,29.925,2.211,275.12,1,1,48.825,39.6125,0
7/7/2025 19:00,661.3,368.375,125.05,50.0687,327,37.5938,342.8438,2.4062,2.4797,2.6672,3.2703,-1.3928,-4.6315,15.3784,15.2419,13.0035,3.8401,3.9039,1.5958,29.525,3.256,276,1,1,49.4,39.5875,0
7/7/2025 19:30,460.1687,358.875,123.55,49.6,328.025,37.6375,337.5312,3.4219,3.1516,3.975,4.8234,-0.7444,-2.5595,13.2545,13.1407,11.8172,2.0472,2.0756,0.9953,28.7875,21.143,285.94,1,0,43.7437,39.5625,0.0375
7/7/2025 20:00,512.55,341.75,119.7375,49.4812,311.85,37.7313,322.8438,3.2188,3.2594,3.7547,4.3969,-1.1544,-3.6515,14.8242,14.6877,12.4505,2.8377,2.8955,1.1817,29.4562,2.61,295.6,1,0,47.8687,39.65,0
7/7/2025 20:30,660.875,364.2188,122.3125,49.4125,323.1,37.6063,338.75,2.4312,2.4047,2.6094,3.2125,-1.3246,-4.5045,15.4937,15.354,13.0966,3.8422,3.9018,1.6203,28.2875,2.814,282.78,1,0,49.5437,39.675,0
7/7/2025 21:00,660.2375,368.75,124.6875,49.8562,327.6,37.3625,343.2188,2.1984,2.4062,3.0703,3.6219,-1.3246,-4.57,15.4726,15.3329,13.0249,3.8576,3.9158,1.6605,29.55,0.839,268.04,1,0,47.1437,39.7937,0
7/7/2025 21:30,659.7063,368.9375,125.325,49.3375,328.8,37.1812,344.2188,2.375,2.4688,3.1359,3.6312,-1.3198,-4.5885,15.2971,15.1752,13.0198,3.8838,3.9494,1.6664,28.9188,0.602,266.22,1,0,45.7,39.7312,0
7/7/2025 22:00,661.5125,373.125,127.9625,49.3625,332.35,37.7188,346.6562,2.6656,2.5016,2.6,3.1219,-1.3486,-4.6195,15.0924,14.9835,13.0017,4.0173,4.0969,1.7185,29.4688,0.847,282.5,1,1,47.9437,39.775,0
7/7/2025 22:30,601.8,375.375,127.1625,49.65,333.725,37.9688,347.6562,2.8156,3.0172,3.775,4.1203,-1.2904,-4.0635,14.0036,13.8883,12.2209,3.2857,3.3256,1.3396,29.9312,16.959,274.24,1,1,43.3187,39.8875,0
7/7/2025 23:00,429.1437,348.1562,125.5625,48.8875,322.225,37.4062,329.6875,4.9625,4.4984,4.0656,4.5391,-0.8836,-2.8265,13.3309,13.1797,12.091,2.2379,2.2725,1.066,28.85,19.999,297.44,1,1,48.3,39.8812,0
7/7/2025 23:30,298.9874,339.1875,120.1375,49.8125,315.375,37.5438,318.9062,4.9812,4.7625,5.5859,5.6437,-0.7138,-1.858,12.663,12.5704,11.784,1.1731,1.2059,0.6628,28.3812,5.427,292.98,1,1,43.9125,39.9625,60.1125
7/8/2025 0:00,264.0312,312.9688,121.7875,49.2875,295.05,38.1437,295.7812,5.3969,4.9875,5.6109,5.6844,-0.7068,-1.812,12.897,12.8158,11.7732,1.3931,1.4255,0.8267,30.025,6.324,283.66,1,1,48.9062,39.8562,48.5187
7/8/2025 0:30,264.2438,311.6562,120.7625,49.325,292.175,38.175,290.8438,5.5828,5.35,5.7656,5.9984,-0.7099,-1.859,12.8645,12.7735,11.8187,1.4382,1.4522,0.8748,29.375,5.158,282.96,1,1,43.8187,39.9062,59.7125
7/8/2025 1:00,264.8812,308.3438,121.375,49.6125,290.5,38.0562,287.7188,5.6453,5.1484,5.5266,5.8828,-0.7401,-1.872,12.6532,12.5623,11.7202,1.4045,1.4334,0.8387,30.5875,0.848,270.6,1,1,48.7437,39.8875,62.1875
7/8/2025 1:30,264.1375,307.1562,122.1375,49.025,290.3,37.8687,286.3438,5.0656,5.0219,6.0375,6.4797,-0.6482,-1.8085,12.9246,12.832,11.8898,1.4281,1.457,0.8792,28.075,0.82,264.52,1,1,43.9187,39.8438,64.0875
7/8/2025 2:00,265.5187,308.2188,122.6125,49.0875,290.375,37.7625,286.3125,5.6203,5.4187,5.4672,5.8062,-0.7029,-1.8275,12.8856,12.7962,11.8371,1.3931,1.4242,0.849,28.8937,0.773,262.22,1,1,48.7062,39.95,64.5062
7/8/2025 2:30,264.5625,308,122.6875,48.6812,290.625,37.75,286.5312,5.4719,5.2312,5.3937,5.9281,-0.7169,-1.834,12.7085,12.6321,11.7003,1.3918,1.422,0.838,31.0562,0.773,262.04,1,1,43.05,39.925,64.875
7/8/2025 3:00,264.5625,307.0938,122.6875,49.1375,290.475,38,286.7188,5.6312,5.4,5.4484,6.1109,-0.6644,-1.8045,12.8027,12.6792,11.8243,1.4163,1.443,0.8798,30.05,0.773,262.24,1,1,48.0875,39.8125,63.1562
7/8/2025 3:30,264.8812,306.5,122.1875,49.525,290.375,37.8375,286.875,5.7328,5.5359,5.7406,6.2266,-0.674,-1.819,12.7962,12.7118,11.7872,1.443,1.4771,0.8934,30.1187,3.373,276.36,1,0,42.8937,39.8687,64.05
7/8/2025 4:00,264.6687,306.375,122.5375,49.7812,290.55,38.1812,287.0938,5.4109,5.3766,5.5156,5.8906,-0.6482,-1.797,12.8856,12.8044,11.773,1.4474,1.4767,0.8964,28.2812,2.986,276.6,1,0,47.5812,39.7875,62.15
7/8/2025 4:30,265.0938,306.9688,122.15,49.5312,290.975,37.9125,288.0312,5.4203,5.3906,5.5344,6.1203,-0.6801,-1.816,12.8499,12.7638,11.8483,1.443,1.4732,0.8877,29.375,3.006,276.32,1,0,44.1437,39.8312,62.1875
7/8/2025 5:00,265.7312,307.0625,122.6625,49.15,291.5,37.3812,288.2188,5.5797,5.5,5.5859,6.1312,-0.7339,-1.8505,12.6744,12.6029,11.701,1.4224,1.45,0.8579,28.35,0.744,266.06,1,0,47.7625,39.9625,63.4688
7/8/2025 5:30,264.775,307.7188,123.0125,49.2562,291.85,37.5125,288.5,5.6656,5.4344,5.5703,6.1234,-0.6828,-1.8085,12.9214,12.8417,11.9029,1.4421,1.4727,0.8918,30.5562,0.823,260.64,1,0,43.075,40.0312,62.2125
7/8/2025 6:00,265.7312,307.3125,122.3125,49.1937,291.575,37.6187,288.4062,5.3891,5.4,5.5766,6.1125,-0.6845,-1.8115,12.7995,12.7101,11.7818,1.4146,1.4408,0.8448,28.3125,0.826,257.52,1,1,47.825,40.0812,63.4125
7/8/2025 6:30,263.9249,308.125,122.7375,49.3812,292.075,37.5438,288.875,5.1344,5.1203,5.6922,6.2016,-0.6246,-1.7785,12.6809,12.6012,11.6658,1.5169,1.5484,0.9577,28.475,18.592,265.66,1,1,43.475,40.0687,62.7125
7/8/2025 7:00,264.35,310.0625,122.1125,50.2125,292.675,38.2938,290.3438,5.6594,5.3078,5.3547,5.7859,-0.6661,-1.849,12.9669,12.884,11.8507,1.5209,1.5519,0.908,30.525,11.619,268.14,1,1,46.85,40.1875,59.1437
7/8/2025 7:30,264.35,307.1562,121.125,51.1625,290.775,39.3375,289,5.6203,5.2734,5.5953,6.0969,-0.6775,-1.8795,12.7962,12.7361,11.8762,1.4762,1.5104,0.8273,29.45,4.956,268.3,1,1,49.4187,40.1937,57.0187
7/8/2025 8:00,265.8375,302.75,119.7375,52.975,288.3,41.2188,287.4375,5.5687,5.3031,5.5672,6.3266,-0.6473,-1.782,12.7654,12.6809,11.7016,1.4719,1.5051,0.8586,30.3625,0.762,260.84,1,1,44.3875,40.225,50.65
7/8/2025 8:30,264.4562,302.7812,118.65,53.25,287.5,42.175,287.5625,5.3922,5.0016,5.3906,6.225,-0.5961,-1.718,12.8255,12.7459,11.8835,1.5113,1.5423,0.9047,29.675,0.828,256.2,1,1,48.5,40.1562,49.3062
7/8/2025 9:00,265.5187,303.125,118.2125,52.9187,287.75,41.6875,288.2812,5.3266,5.1297,5.6094,6.4266,-0.6928,-1.7815,12.7377,12.6841,11.824,1.4487,1.4793,0.8308,30.7375,0.818,253.8,1,1,43.6187,40.1125,51.2125
7/8/2025 9:30,264.9874,303.1875,118.9625,52.2188,288.4,40.5437,287.8125,5.6578,5.3703,5.5453,6.075,-0.6762,-1.784,12.8271,12.7426,11.7509,1.4784,1.5095,0.8641,29.9625,0.782,251.98,1,1,47.7062,40.2062,56.0562
7/8/2025 10:00,265.4125,303.4062,119.9,52.4375,288.8,40.7,287.7812,5.6109,5.3687,5.5172,6.1375,-0.6946,-1.812,12.7069,12.6207,11.7854,1.4815,1.5095,0.8711,30.3438,0.797,249.92,1,1,49.475,40.1687,53.9437
7/8/2025 10:30,264.775,303.625,119.575,52.175,289.15,40.3562,288.2812,5.5359,5.2969,5.8172,6.4187,-0.6819,-1.7975,12.7962,12.702,11.7781,1.4762,1.5099,0.8687,29.0187,0.799,248.2,1,1,43.0875,40.075,56.1312
7/8/2025 11:00,265.4125,304.4062,120.9375,52.275,289.775,40.5625,289.4062,5.5812,5.2234,5.6516,6.6078,-0.6477,-1.767,12.8596,12.7751,11.8689,1.5734,1.6023,0.9218,28.9062,0.807,265.78,1,1,46.35,40.0938,50.2062
7/8/2025 11:30,265.8375,305.4375,119.3,52.65,289.85,40.7125,289.7188,5.45,5.575,5.8969,6.7516,-0.7011,-1.8435,12.8694,12.7816,11.8192,1.5716,1.6023,0.9327,28.9813,2.964,262.14,1,0,47.8875,39.9,53.6375
7/8/2025 12:00,264.775,306.6875,119.0125,52.6125,290.15,40.75,290,5.5562,5.4172,5.5812,6.1437,-0.6609,-1.787,12.7052,12.6321,11.7068,1.5449,1.5734,0.9122,28.9625,3.279,258.7,1,0,48.4,39.7875,54.7375
7/8/2025 12:30,266.0499,305.0938,119.325,52.7875,290.15,40.7625,289.875,5.7328,5.3062,5.8734,6.6828,-0.632,-1.789,12.9116,12.8385,11.8831,1.5616,1.5887,0.9415,29.975,3.185,264.48,1,0,48.5375,39.6687,54.575
7/8/2025 13:00,265.7312,309.7188,119.7375,52.8062,291.5,40.8562,291.5938,5.6781,5.3734,5.65,6.2875,-0.7046,-1.8535,12.7865,12.6987,11.7937,1.5432,1.569,0.8918,29.4562,0.914,269.7,1,0,48.475,39.575,51.35
7/8/2025 13:30,265.0938,310.8438,119.1625,52.8125,292.225,40.6437,292.2188,5.7891,5.0672,5.4906,6.0812,-0.6578,-1.806,13.0091,12.9311,11.8293,1.5511,1.5782,0.9078,29.45,0.826,258.24,1,0,48.3562,39.475,54.1187
7/8/2025 14:00,264.6687,311.4688,119.6375,52.2312,292.9,39.9875,292.625,5.3875,5.1312,5.6109,6.5062,-0.7169,-1.859,12.9198,12.8352,11.8045,1.4832,1.5104,0.8682,29.475,0.866,252.52,1,1,48.3,39.4062,55.8312
7/8/2025 14:30,264.6687,311.3125,120.1375,52.4187,293.125,40.1687,292.9375,5.4984,5.1859,5.5875,6.0266,-0.6867,-1.8125,12.637,12.5541,11.7234,1.4999,1.5239,0.8951,29.8687,0.81,249.46,1,1,48.1625,39.35,54.1875
7/8/2025 15:00,264.8812,310.9062,119.725,52.1125,293,39.9187,293,5.7719,5.225,5.65,6.2641,-0.6495,-1.804,12.8629,12.8027,11.8406,1.5292,1.5602,0.9166,30.4312,0.872,247.5,1,1,48.0187,39.3187,54.4937
7/8/2025 15:30,263.9249,311.1875,120.125,51.5875,293.45,39.4812,293.0312,5.6,5.1609,5.7016,6.4797,-0.6994,-1.8435,12.8856,12.7962,11.828,1.5139,1.5454,0.8951,29.9375,0.816,245.12,1,1,47.8625,39.2562,56.4437
7/8/2025 16:00,265.3063,310.2812,120.6125,51.9375,293.3,39.7625,292.7188,5.8891,5.2969,5.6281,6.3984,-0.7046,-1.8585,12.7004,12.6207,11.7675,1.527,1.5554,0.8978,29.925,0.832,242.32,1,1,47.7,39.1625,54.5687
7/8/2025 16:30,264.6687,310.1875,119.9125,52.6187,292.775,40.5875,292.625,5.5531,5.0938,5.7594,6.2875,-0.6692,-1.797,12.9587,12.8612,11.8485,1.485,1.5134,0.8763,28.8125,0.809,240.12,1,1,47.625,39.2,52.2312
7/8/2025 17:00,263.6062,308.7188,119.2375,52.2375,291.15,40.3875,291.7812,5.65,5.0297,5.5859,6.0719,-0.6346,-1.758,12.8954,12.8011,11.8565,1.4911,1.52,0.8809,29.3687,0.802,246.36,1,1,47.475,39.1375,51.275
7/8/2025 17:30,265.7312,307.9062,119.5,52.0875,291,40.4812,290.9062,5.4969,5.2594,5.9109,6.2891,-0.7606,-1.8815,12.7329,12.6565,11.6932,1.4452,1.4714,0.8457,30.375,0.838,237.32,1,1,47.875,39.1812,54.6562
7/8/2025 18:00,265.8375,306.8438,119.7125,52.1312,290.925,40.4875,290.4688,5.9156,5.2281,5.6031,6.1156,-0.6696,-1.8085,12.9165,12.858,11.8915,1.4951,1.5222,0.9063,29.375,0.793,232.6,1,1,48.2437,39.2687,54.5687
7/8/2025 18:30,265.0938,307.1562,119.9,51.4437,291.275,40.0375,290.75,5.6969,5.2172,5.675,6.2922,-0.7143,-1.8505,12.7507,12.6516,11.7857,1.4732,1.5003,0.882,29.7562,0.753,231.78,1,1,48.6937,39.3625,54.9437
7/8/2025 19:00,434.1375,332.6875,116.5,50.4312,302.225,39.05,310.3438,4.4547,3.3891,4.2594,4.8672,-0.9588,-2.981,13.872,13.7501,12.3158,2.3469,2.3731,1.0222,29.4188,6.304,234.94,1,1,49.1312,39.325,0
7/8/2025 19:30,430.2062,349.5938,120.375,52.1125,315.875,40.0562,324.1875,4.6109,3.9406,4.1359,4.7016,-0.8612,-2.802,13.014,12.9051,11.8885,2.3193,2.3464,1.1373,29.975,22.898,293.64,1,0,49.8812,39.5562,0
7/8/2025 20:00,435.0938,352.9062,122.55,51.2812,317.4,39.15,326.25,4.1141,3.9375,4.1969,5.0578,-1.0201,-3.0135,13.6087,13.4446,12.2154,2.2585,2.2869,0.9358,29.825,3.287,300.14,1,0,45.5437,39.5812,0
7/8/2025 20:30,663.1062,373.2188,126.1875,51.1812,326.2,38.7437,341.6875,2.7,2.1406,2.6672,3.6156,-1.5416,-5.0845,15.7261,15.5961,13.6421,4.4451,4.5383,1.9471,29.3687,2.877,289.42,1,0,48.9437,39.5812,0
7/8/2025 21:00,665.4437,385.875,132.775,50.5938,340.35,38.4875,354.5625,2.925,2.225,2.8016,3.8797,-1.3758,-4.7825,15.0566,14.9543,13.2054,4.3585,4.4403,1.9755,29.9188,0.843,286.52,1,0,44.1,39.7375,0
7/8/2025 21:30,665.8688,381.6562,131.975,50.9125,337.8,38.6187,352,2.5422,2.0953,2.5906,3.5969,-1.43,-4.784,15.1411,14.9981,13.2198,4.2006,4.2736,1.8452,29.975,0.694,279.24,1,0,48.5125,39.825,0
7/8/2025 22:00,665.125,375.9688,131.1375,51.25,335.6,39.275,348.6562,2.6125,2.2844,2.6781,3.7328,-1.2791,-4.595,15.0631,14.9185,13.1756,4.2977,4.3729,1.9585,30.7188,1.039,278.62,1,1,45.0375,39.975,0
7/8/2025 22:30,664.8063,365,129.1125,51.8062,329.125,39.5687,341.7812,2.5984,2.2828,2.5766,3.6766,-1.3053,-4.549,15.1639,15.0355,13.2289,4.1896,4.2592,1.8723,28.9688,0.452,273.62,1,1,49.7937,40.075,0
7/8/2025 23:00,564.5062,362.9375,126.8,51.35,328.575,39.4812,339.6875,3.3266,2.6531,2.6766,4.0516,-1.0336,-3.3465,13.3065,13.1862,11.97,3.0753,3.1046,1.3972,27.7313,2.232,263.78,1,1,47.5687,40.1,0
7/8/2025 23:30,431.375,343.75,124.4,51.5437,316.775,40.1375,324,4.0328,4.0766,4.2469,4.8422,-0.7965,-2.581,12.7118,12.5817,11.7873,2.4269,2.4619,1.309,28.1375,0.727,286.14,1,1,44.2375,40.325,0.7937
7/9/2025 0:00,329.7999,339.9688,119.175,52.5437,310.75,40.1187,316.9688,4.7641,4.6687,5.2891,5.3547,-0.7729,-1.987,12.6419,12.5476,11.775,1.3564,1.3818,0.726,30.5687,0.83,277.56,1,1,50.1875,40.3812,52.75
7/9/2025 0:30,263.5,315.7188,122.5375,52.3062,296.6,40.6125,297.6562,5.3984,5.0047,5.2219,5.4734,-0.6521,-1.7595,12.8743,12.8076,11.7872,1.4692,1.5034,0.8612,28.7812,0.778,256.88,1,1,47.575,40.475,35.5062
7/9/2025 1:00,265.2,313.2188,118,51.9937,291.8,40.4062,293.2812,5.8391,5.6219,5.6687,6.0016,-0.6617,-1.7875,12.8206,12.7524,11.7986,1.5322,1.5581,0.9373,29.4188,0.766,255.88,1,1,45.5187,40.6562,48.4375
