Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
7/9/2025 1:30,264.6687,310.5312,118.7375,52.1812,290.525,40.2375,290.7188,5.7734,5.5437,5.5922,5.8672,-0.6727,-1.7945,12.7459,12.6532,11.7851,1.4443,1.4776,0.8645,29.4188,0.79,257.12,1,1,48.3125,40.775,54.1937
7/9/2025 2:00,264.8812,308.9688,118.8375,52.7188,289.55,41.3,289.4688,5.6953,5.5437,5.9547,6.2,-0.6211,-1.7405,13.0026,12.9084,11.844,1.4824,1.5104,0.9098,28.725,0.775,259.94,1,1,48.6,40.8562,52.5625
7/9/2025 2:30,264.9874,308.5,119.125,52.1625,289.625,40.8062,288.7188,5.5344,5.5484,5.5828,5.7906,-0.6705,-1.769,12.8937,12.8092,11.8005,1.3638,1.3901,0.812,29.1,0.774,261.64,1,1,45.4,40.9625,56.375
7/9/2025 3:00,266.2625,308.8438,119.5,52.2,289.725,40.9,288.5938,5.6641,5.5,5.6516,5.8969,-0.6534,-1.75,12.8255,12.7459,11.7997,1.4382,1.471,0.8807,28.35,0.798,261.94,1,1,47.9688,40.9875,55.075
7/9/2025 3:30,264.2438,308.1562,119,52.0875,289.45,40.8062,288.1562,5.7766,5.6672,5.7594,6.0938,-0.6136,-1.736,12.9831,12.897,11.8745,1.4552,1.4841,0.9058,29.4125,3.156,273.68,1,0,48.3812,41.0812,57.6625
7/9/2025 4:00,264.6687,307.375,119.3625,52.1562,289.325,40.8375,287.5312,5.6937,5.2344,5.5328,6.0266,-0.6224,-1.7405,12.8564,12.7735,11.8382,1.4246,1.4544,0.8684,30.5562,2.877,272.88,1,0,44.7687,41.15,57.775
7/9/2025 4:30,264.9874,307.6875,119.5875,51.9375,289.8,40.4875,287.6875,5.4828,5.2797,5.5187,6.0094,-0.6985,-1.811,12.8092,12.7312,11.6777,1.3647,1.3971,0.7973,28.8812,2.884,269.92,1,0,49.9562,41.1375,58.8687
7/9/2025 5:00,264.775,308.0938,119.725,51.825,290.075,40.325,287.8438,5.6344,5.5609,5.6484,6.0469,-0.6858,-1.7935,12.962,12.8921,11.8803,1.3752,1.4001,0.8164,28.9062,0.812,259.84,1,0,47.45,41.0687,59.4937
7/9/2025 5:30,263.075,308.2188,120.175,52.1375,290.375,40.5875,288.1875,5.4734,5.4031,5.6734,5.9828,-0.6989,-1.7755,12.8612,12.7865,11.823,1.3516,1.3835,0.7969,29.925,0.876,254.36,1,0,44.0062,41.0938,57.075
7/9/2025 6:00,263.3937,308.2812,119.7125,51.6187,290.525,40.3312,288.5625,5.7078,5.3719,5.4391,6,-0.6596,-1.739,12.9636,12.8807,11.8424,1.3743,1.4041,0.8518,29.9375,0.82,251.64,1,1,49.5437,41.1375,59.2375
7/9/2025 6:30,261.2687,307.4375,119.8875,51.5125,290.525,40.3,288.375,5.6766,5.325,5.4609,6.0953,-0.646,-1.719,12.8612,12.7881,11.8025,1.3612,1.3892,0.8275,29.4813,0.661,249.28,1,1,46.275,41.2562,59.5687
7/9/2025 7:00,265.4125,311.0625,120,51.9062,291.75,40.8,290.5,5.7672,5.3641,5.4891,6.0828,-0.6832,-1.802,12.806,12.7166,11.6942,1.4482,1.4758,0.847,29.4688,0.721,262.74,1,1,44.525,41.225,55.6625
7/9/2025 7:30,265.5187,312.8125,119.65,52.05,292.75,41.0875,291.875,5.7812,5.5203,5.3969,5.9703,-0.6355,-1.775,12.9246,12.8109,11.9116,1.4719,1.4986,0.8698,29.9375,0.715,253.02,1,1,48.5687,41.2687,55.75
7/9/2025 8:00,264.6687,312.75,119.35,52.0812,292.875,41.1687,292.25,5.6656,5.2266,5.4875,6.2281,-0.7059,-1.8535,12.8531,12.7751,11.8155,1.4259,1.4539,0.7914,29.375,2.256,248.36,1,1,44.4812,41.275,54.8875
7/9/2025 8:30,264.6687,311.75,119.325,52.15,292.75,41.0437,292.3125,5.7937,5.2281,5.3453,6.1437,-0.6517,-1.779,12.9815,12.8743,11.7604,1.45,1.4771,0.8726,30.5,0.713,255.84,1,1,49.725,41.1062,54.2937
7/9/2025 9:00,264.8812,312.4062,119.5125,52.7687,292.875,41.7125,292.6875,5.6734,5.3172,5.3984,6.0781,-0.7103,-1.8305,12.8661,12.7897,11.7918,1.4172,1.4517,0.8474,28.5125,2.658,256.96,1,1,46.1562,41.125,51.325
7/9/2025 9:30,262.4375,314.3125,118.475,53.4437,292.65,42.5125,294,5.5797,5.3656,5.5594,6.1781,-0.7444,-1.845,12.6792,12.5996,11.7672,1.4395,1.4692,0.8144,29.4125,0.859,259.28,1,1,50.2312,41.0562,46.075
7/9/2025 10:00,265.3063,307.0312,119.0375,53.9187,289.3,42.9812,291.4375,5.7062,5.275,5.3609,6.0281,-0.6832,-1.7895,12.9376,12.8596,11.8402,1.5034,1.5296,0.8592,29.4437,0.814,257.6,1,1,47.7312,41.0812,39.4062
7/9/2025 10:30,263.5,302.6562,116.425,54.4125,286,43.5625,288.375,5.4766,5.4,5.8297,6.3594,-0.632,-1.717,12.7849,12.702,11.8318,1.5073,1.5392,0.8711,28.9125,0.825,258.74,1,1,43.75,41.125,44.725
7/9/2025 11:00,265.0938,302.5938,116.725,54.8312,285.975,43.9187,287.5,5.6172,5.1859,5.4156,6.2062,-0.6788,-1.745,12.7215,12.6419,11.6994,1.4732,1.5029,0.8525,29.4062,0.8,260,1,1,49.1437,41.0687,45.725
7/9/2025 11:30,264.775,303.625,116.65,55.225,286.125,44.45,288.0312,5.6953,5.3281,5.4391,6.1656,-0.66,-1.7475,12.9084,12.845,11.9231,1.5344,1.5655,0.8912,29.0875,3.034,260.48,1,0,45.6625,41.1437,43.2875
7/9/2025 12:00,264.0312,302.5938,116.05,55.35,286,44.4437,288.2812,5.6344,5.3078,5.6328,6.1672,-0.7352,-1.779,12.7085,12.6451,11.8226,1.4618,1.4881,0.8116,29.0375,3.26,260.58,1,0,50.3438,41.125,42.1562
7/9/2025 12:30,264.8812,302.9375,116.2125,55.6875,286.2,44.6312,288.3125,5.8875,5.4641,5.6297,6.0078,-0.6622,-1.758,12.897,12.8027,11.8074,1.5366,1.5637,0.9067,29.5375,3.004,259.92,1,0,47.3625,41.1687,41.3312
7/9/2025 13:00,264.9874,303.125,115.75,52.875,286.8,41.425,288.5625,5.425,5.1125,5.3281,6.0828,-0.6543,-1.7495,12.8255,12.7394,11.8107,1.5729,1.6027,0.9205,27.7687,0.822,249.78,1,0,43.2,41.0125,52.125
7/9/2025 13:30,265.625,303.6875,119.3125,52.1437,289.125,40.2687,288.6562,5.4156,5.2484,5.3438,5.9656,-0.6854,-1.823,12.5882,12.52,11.7779,1.5126,1.5353,0.9212,29.3687,5.313,252.1,1,0,46.925,41.1125,55.5375
7/9/2025 14:00,264.8812,302.0625,119.575,51.8562,287.75,39.875,286.7812,5.6469,5.4516,5.6,6.0672,-0.6644,-1.771,12.7995,12.7183,11.8775,1.5143,1.5445,0.9347,29.7562,0.664,245.68,1,1,49.075,41.0938,56.7562
7/9/2025 14:30,264.8812,303.1875,119.925,51.7937,288.225,39.7812,286.7188,5.6109,5.3625,5.5281,6.1859,-0.7038,-1.803,12.7621,12.5899,11.82,1.4828,1.5139,0.8848,29.4188,0.757,239.88,1,1,49.825,40.8438,57.6187
7/9/2025 15:00,263.5,304.3125,120.35,52.05,288.875,39.95,287.0312,5.9,5.3766,5.3859,5.9062,-0.7191,-1.833,12.6727,12.5899,11.6706,1.5134,1.5414,0.9227,29.6812,0.802,235.78,1,1,43.2312,40.8,57.2188
7/9/2025 15:30,265.0938,303.9062,119.8125,52,289,40.0875,287.5625,5.6859,5.1531,5.375,6.1125,-0.6298,-1.759,12.8905,12.8141,11.8449,1.5559,1.5843,0.9507,29.875,0.75,234.3,1,1,46.4125,40.625,56.0187
7/9/2025 16:00,264.9874,304.3438,120.275,51.7375,289.525,39.7937,287.875,5.6484,5.3531,5.5062,6.1328,-0.7003,-1.8155,12.7442,12.6646,11.795,1.5353,1.5681,0.903,28.325,0.89,234.5,1,1,47.7188,40.5312,55.9688
7/9/2025 16:30,266.1562,304.7812,120.0375,52.5062,289.625,40.5625,288.4062,5.6891,5.4203,5.6094,6.1109,-0.7073,-1.8285,12.6711,12.572,11.7173,1.52,1.5476,0.9262,29.3,0.764,234.42,1,1,48.45,40.4625,52.5562
7/9/2025 17:00,260.525,305.0625,118.45,54.7437,288.775,42.85,289.125,5.9094,5.7078,5.7094,6.0828,-0.6215,-1.742,12.7881,12.7085,11.8584,1.5935,1.6228,0.9693,29.9375,0.792,233.24,1,1,49.1187,40.4562,44.2437
7/9/2025 17:30,265.0938,305.9375,117.025,54.3937,288.6,42.9125,289.75,5.9141,5.5422,5.5672,5.9391,-0.6696,-1.791,12.7247,12.6419,11.7825,1.5672,1.6031,0.9152,29.5187,0.767,231.54,1,1,49.85,40.4562,45.7437
7/9/2025 18:00,265.4125,305.75,117.4,54.2125,289.1,42.75,290.1875,5.7016,5.3156,5.4703,5.9547,-0.6683,-1.778,12.6663,12.5899,11.6854,1.5852,1.6149,0.9435,29.8875,0.68,230.84,1,1,45.0875,40.4125,46.2687
7/9/2025 18:30,265.5187,306.0938,117.65,53.6812,289.6,42.3562,290.5,5.7719,5.4719,5.4969,5.9297,-0.6128,-1.747,12.9132,12.8336,11.906,1.6184,1.6473,0.9901,29.4375,0.832,232.44,1,1,48.8562,40.4625,48.1562
7/9/2025 19:00,264.9874,306.875,118.4375,52.3312,290.625,41.1625,290.9062,6.1469,5.4016,5.4797,5.6422,-0.6919,-1.876,12.884,12.793,11.8435,1.6219,1.6526,0.9916,29.8062,17.949,243.52,1,1,43.725,40.55,52.6312
7/9/2025 19:30,264.9874,313.75,119.0875,51.7625,293.8,40.4062,293.8125,5.8594,5.5031,5.7266,6.3609,-0.6723,-1.8295,12.8743,12.7881,11.7394,1.5742,1.6023,0.9767,28.8563,2.968,243.04,1,0,48.4062,40.5812,54.9688
7/9/2025 20:00,264.1375,314.3438,119.9875,51.8312,294.9,40.4125,294.5,5.9125,5.4734,5.6344,6.35,-0.6368,-1.7925,12.8889,12.8076,11.8569,1.5751,1.6009,0.9607,29.525,3.314,239.62,1,0,43.1,40.6625,54.5812
7/9/2025 20:30,432.4375,335.875,115.9875,51.4312,303.825,39.4937,313.2812,4.3266,3.9906,4.4031,5.25,-1.0056,-3.073,14.1174,14.015,12.4091,2.4996,2.5249,1.0892,29.5375,8.148,237.4,1,0,48.0062,40.5437,0
7/9/2025 21:00,632.7188,364.6562,122.0625,51.0312,321.35,39.0625,336.1875,2.5672,2.8172,3.1422,3.9047,-1.3136,-4.859,16.4671,16.329,13.6295,4.3909,4.4932,1.9493,29.4062,0.619,284.68,1,0,43.525,40.575,0
7/9/2025 21:30,568.8625,381.6875,130.8,50.8875,337.25,39.1062,349.9062,3.0234,2.6672,3.3203,3.7453,-1.2852,-4.2035,14.6666,14.5594,12.643,3.4275,3.4997,1.435,29.9937,0.782,279.24,1,0,48.175,40.4625,0
7/9/2025 22:00,432.4375,359.9062,127.4125,50.7437,329.425,39.3562,337.4688,3.8625,4.3438,4.1281,4.9781,-0.8932,-2.7415,13.0627,12.9587,11.9003,2.2003,2.2327,1.0561,29.9375,0.768,281.26,1,1,43.2937,40.5125,0
7/9/2025 22:30,345.6312,351.6875,123.1125,51.5625,321.4,39.5812,328.7188,4.7406,4.7312,5.4312,5.2234,-0.7462,-2.024,12.7199,12.6354,11.8837,1.4408,1.4644,0.7899,28.525,0.915,295.78,1,1,48.3687,40.4312,47.9375
7/9/2025 23:00,268.1749,319.3125,124.05,51.875,300.925,40.2125,302.8125,5.4297,5.3203,5.4781,6,-0.702,-1.786,12.7264,12.6354,11.7813,1.3765,1.4111,0.7599,29.4062,0.745,292.54,1,1,43.725,40.3625,30.2875
7/9/2025 23:30,267.75,316.6875,117.3375,51.9312,294.325,40.3812,296.4375,5.0875,5.3438,5.3094,5.825,-0.7051,-1.8095,12.9246,12.7638,11.7297,1.422,1.4579,0.8463,29.4312,0.876,285.82,1,1,48.9375,40.2875,45.075
7/10/2025 0:00,267.75,309.1562,118.3,51.9187,291.05,40.65,291.6875,5.2094,5.625,5.9094,5.9688,-0.6915,-1.8085,12.8824,12.8011,11.8341,1.4032,1.4338,0.8103,29.4437,0.707,279.16,1,1,44.7812,40.2375,49.3875
7/10/2025 0:30,267.5375,306.625,118.95,51.4812,289.8,40.4062,288.9375,5.525,5.5625,5.5109,5.9109,-0.7094,-1.803,12.9116,12.8369,11.8286,1.3555,1.3844,0.7984,30.6125,0.823,272.74,1,1,49.9,40.2875,55.9375
7/10/2025 1:00,268.8125,305.8125,119.825,51.2625,289.925,40.0687,288.25,5.5984,5.5187,5.5641,6.1484,-0.6854,-1.807,12.7377,12.6516,11.714,1.3822,1.4111,0.8214,27.7437,0.803,269.98,1,1,46.5812,40.2812,57.8687
7/10/2025 1:30,268.1749,305.3125,119.9625,51.2125,289.725,39.9437,287.625,5.2937,5.6297,5.6828,6.1469,-0.6504,-1.7835,12.9425,12.8564,11.9029,1.4045,1.4373,0.8444,29.6063,0.885,267.36,1,1,49.2062,40.3125,58.6312
7/10/2025 2:00,267.8562,305.0938,120.0125,51.1437,289.675,39.9375,287.375,5.6906,5.4875,5.5609,6.2453,-0.7103,-1.8505,12.9327,12.8515,11.8353,1.3883,1.4115,0.8207,29.3438,0.819,265.2,1,1,47.3187,40.2125,60.1062
7/10/2025 2:30,268.0687,304.6562,120.325,50.8687,289.925,39.7,287.125,5.6328,5.2406,5.2547,6.2203,-0.7033,-1.853,12.9474,12.9522,11.7568,1.3809,1.4128,0.8242,29.3875,0.833,262.7,1,1,43.2,40.0875,62.575
7/10/2025 3:00,267.5375,304.5,120.775,51.0812,290.1,39.7687,287.0625,5.6969,5.6031,5.6875,5.9953,-0.6517,-1.782,13.0026,12.9116,11.9244,1.3888,1.4189,0.863,29.9375,0.836,260.06,1,1,48.0938,40.225,61.5187
7/10/2025 3:30,267.5375,304.6875,120.2875,51.0125,290.225,39.7312,287.3125,5.4922,5.9469,5.9156,6.0297,-0.7016,-1.844,12.9149,12.8255,11.7795,1.3765,1.4119,0.8284,29.4562,3.098,270.64,1,0,42.9125,40.2188,62.6125
7/10/2025 4:00,266.9,304.3125,120.725,51.1437,290.525,39.7875,287.4375,5.3719,5.6812,5.6984,6.4531,-0.6241,-1.7775,13.131,13.0351,11.9049,1.3984,1.4307,0.8439,28.4437,3.114,271.26,1,0,48.4812,40.175,61.2812
7/10/2025 4:30,265.2,304.5625,120.5375,51.025,290.625,39.65,287.4062,5.4312,5.7,5.6375,5.9578,-0.6823,-1.8055,12.9718,12.9019,11.8089,1.3271,1.359,0.7914,29.2,3.019,271.1,1,0,44.0812,40.1625,61.725
7/10/2025 5:00,267.2188,305.4688,120.875,50.7188,291.25,39.5,287.9688,5.4953,5.5797,5.4719,6.0203,-0.6989,-1.82,12.975,12.8694,11.7577,1.3349,1.3664,0.7945,29.4562,0.735,261.48,1,0,49.2625,40.2188,62.2
7/10/2025 5:30,267.5375,305.75,121.1375,50.6875,291.55,39.3562,288.2812,5.4906,5.8859,5.7844,6.1984,-0.6093,-1.7435,13.0969,13.0042,11.9567,1.3988,1.4316,0.8628,30.0562,0.828,256.22,1,0,45.4125,40.25,61.2188
7/10/2025 6:00,265.4125,306.625,121.0625,50.6375,292.1,39.4375,288.9375,5.7281,5.6172,5.3734,5.9562,-0.6989,-1.8275,12.9506,12.8515,11.8715,1.3656,1.3984,0.8328,30.0312,0.728,253.9,1,1,50.2,40.2188,60.7312
7/10/2025 6:30,267.1124,306.875,121.1125,50.6875,292.425,39.5,289.4062,5.5187,5.5844,5.4234,6.1187,-0.6215,-1.7425,13.0449,12.9474,11.8258,1.4163,1.4526,0.863,29.525,0.769,252.9,1,1,47.1062,40.2437,60.0437
7/10/2025 7:00,267.4313,306.6562,120.95,50.9375,292.5,39.875,289.7812,5.6516,5.6219,5.4688,6.0297,-0.6884,-1.83,12.9522,12.8775,11.8448,1.3472,1.3809,0.7908,29.4562,0.795,252.28,1,1,43.2687,40.3187,58.2375
7/10/2025 7:30,267.8562,307.1562,120.4625,51.3812,292.525,40.4937,290.4688,5.6703,5.6719,5.4359,5.7906,-0.6351,-1.7825,12.832,12.7426,11.7054,1.4382,1.4732,0.8249,30.1,0.673,252.14,1,1,48.1,40.2437,56.0875
7/10/2025 8:00,268.1749,309.4688,121.075,51.5687,293.25,40.725,291.875,5.6797,5.5609,5.3391,5.7672,-0.6158,-1.7865,13.0221,12.9474,11.903,1.4767,1.5078,0.8463,29.9875,0.815,269.58,1,1,43.075,40.225,52.6187
7/10/2025 8:30,265.3063,311.8438,119.775,51.5437,294.175,40.6625,293.1562,5.7594,5.6266,5.5375,5.8359,-0.7051,-1.8525,12.9116,12.8401,11.8208,1.387,1.4128,0.7427,29.925,0.764,258.74,1,1,48.3187,40.1,55.6062
7/10/2025 9:00,266.5812,309.9375,119.85,51.9875,293.45,41.1,292.7812,5.7734,5.4922,5.3328,5.8734,-0.6622,-1.812,13.0302,12.936,11.8318,1.4189,1.45,0.8461,29.6063,0.773,262.62,1,1,42.4,40.0187,51.9125
7/10/2025 9:30,264.5625,310.5938,119.1375,52.8125,293.425,41.9437,293.3125,5.5875,5.6141,5.4672,6.1969,-0.7108,-1.823,12.8304,12.754,11.8123,1.3962,1.4259,0.7868,29.925,0.778,256.96,1,1,47.9688,39.95,49.7937
7/10/2025 10:00,267.8562,310.875,118.575,53.2312,293.3,42.3375,293.8438,5.3031,5.4672,5.2891,5.9187,-0.737,-1.85,12.78,12.7101,11.6702,1.4329,1.4596,0.7962,30.4625,0.805,255.04,1,1,43.225,39.8,48.3375
7/10/2025 10:30,268.2812,310.5938,118.125,53.65,292.925,42.9187,294.0625,5.3828,5.2812,5.2422,5.6812,-0.7431,-1.876,13.118,13.0238,11.9191,1.4412,1.4749,0.7938,29.4188,0.756,253,1,1,48.0375,39.825,46.2
7/10/2025 11:00,267.0062,315.0312,118.6375,53.8875,294.725,42.9187,296.625,5.8219,5.525,6.0547,5.6203,-0.7344,-1.8635,12.8564,12.7686,11.7693,1.4557,1.4863,0.8004,28.7313,0.789,271.84,1,1,43.0875,39.8562,41.4062
7/10/2025 11:30,266.9,306.3438,118.5375,54.375,290.8,43.2812,293.5,5.6469,5.3078,5.8844,5.2812,-0.723,-1.8175,12.7865,12.7036,11.7156,1.4496,1.4797,0.7932,29.4437,3.026,276.94,1,0,48.5062,39.8438,35.1
7/10/2025 12:00,266.2625,302.625,115.8625,54.4375,288.025,43.5062,290.8125,5.7719,5.4531,5.8078,5.4297,-0.6674,-1.78,13.0173,12.9409,11.8465,1.4653,1.4951,0.826,29.2812,2.867,286.02,1,0,44.1937,39.9062,42.6187
7/10/2025 12:30,268.3875,300.75,116.45,54.4812,287.8,43.675,289.9375,5.9344,5.3312,5.7547,5.375,-0.6718,-1.7755,12.988,12.8937,11.8097,1.4198,1.4469,0.8013,30.8625,2.976,284.66,1,0,49.0687,39.9812,43.625
7/10/2025 13:00,267.8562,299.6562,116.475,54.6812,287.2,43.725,288.8125,6.0531,5.4141,5.6922,5.3578,-0.6898,-1.7895,12.715,12.624,11.7172,1.4329,1.4653,0.8127,29.975,0.812,272.08,1,0,45.0625,40.1,46.8125
7/10/2025 13:30,267.0062,300.0625,117.0375,55.1,287.55,43.9187,289,5.9516,5.2547,5.6844,5.5469,-0.6692,-1.779,12.9799,12.897,11.8133,1.4329,1.464,0.8052,29.5312,0.746,264.44,1,0,49.9,40.1375,44.9562
7/10/2025 14:00,268.0687,300.1875,116.7375,55.3562,287.625,44.1437,289.3438,6.1297,5.5875,5.7484,5.3438,-0.6569,-1.761,12.8937,12.8158,11.8135,1.4832,1.5143,0.8426,29.9562,0.75,259.86,1,1,46.8812,40.2437,42.3
7/10/2025 14:30,269.025,300.5938,116.05,54.5312,287.75,43.175,289.6875,6.0703,5.4094,5.7234,5.3859,-0.6915,-1.7855,12.9425,12.8515,11.8294,1.4732,1.5069,0.7949,29.025,2.75,266.48,1,1,44.0687,40.2875,46.3062
7/10/2025 15:00,263.2875,309.4688,116.5625,52.025,295.2,40.1562,295.8438,5.8172,5.2328,6.0391,6.0766,-0.6933,-1.7175,12.7296,12.6419,11.7689,1.2505,1.2807,0.7632,29.475,0.836,259.24,1,1,48.4062,40.3438,63.525
7/10/2025 15:30,351.1562,308.0625,119.6625,54,291.375,41.6875,294.2188,5.3391,4.6766,5.0609,4.9703,-0.9466,-2.805,14.4294,14.3709,12.7098,2.3434,2.3981,1.1519,29.4562,0.781,253.64,1,1,43.1125,40.4312,26.9625
7/10/2025 16:00,264.8812,309.4688,121.4375,54.525,295.925,43.0062,295.8438,5.9641,5.3703,5.7375,5.0703,-0.6705,-1.7355,12.8255,12.7296,11.7897,1.3804,1.4132,0.7829,28.4062,0.68,244.78,1,1,47.925,40.3937,40.3
7/10/2025 16:30,266.0499,304.5,117,54.5938,290.625,43.0062,292.7812,5.8937,5.5219,5.8656,5.0484,-0.7011,-1.808,12.8223,12.7361,11.7083,1.4797,1.5121,0.8455,30.0438,0.784,250.72,1,1,43.5687,40.4187,41.125
7/10/2025 17:00,265.5187,303.4062,116.8125,54.3687,290.3,42.9688,292.1562,5.9469,5.4172,5.8406,5.4562,-0.6613,-1.777,12.9051,12.8239,11.8635,1.4863,1.5239,0.8739,28.3438,0.715,253.08,1,1,48.2875,40.5,43.8625
7/10/2025 17:30,265.625,303.4375,117.1625,54.375,290.55,42.9312,292.25,5.8531,5.3922,5.8031,5.4531,-0.6596,-1.767,12.8596,12.7735,11.8233,1.4885,1.52,0.8468,29.8687,2.595,262.78,1,1,44.1375,40.5812,45.1125
7/10/2025 18:00,265.8375,303.2188,117.0375,53.925,290.625,42.6437,292.375,6.1656,5.5172,5.8031,5.3281,-0.6919,-1.7915,12.8694,12.7897,11.6763,1.4644,1.4881,0.8393,30.1063,0.762,274.88,1,1,49.4312,40.575,46.3125
7/10/2025 18:30,266.0499,303.8438,117.375,53.65,291.125,42.3312,292.375,6.0687,5.5312,5.8641,5.7188,-0.6499,-1.7905,13.0611,12.9701,11.8656,1.4911,1.5169,0.8855,29.4188,0.771,265.08,1,1,46.3438,40.675,49.9437
7/10/2025 19:00,265.0938,304.1875,117.9125,53.5687,291.6,42.175,292.4375,6.1344,5.4141,5.4953,5.3625,-0.7042,-1.82,12.9522,12.858,11.8256,1.4347,1.464,0.8249,29.6187,0.751,258.7,1,1,44.4937,40.8625,50.7125
7/10/2025 19:30,265.7312,304.1562,118.0625,53.2312,292,41.8125,292.625,5.9203,5.4594,5.7687,5.5516,-0.6556,-1.793,12.9425,12.8612,11.7079,1.4504,1.4732,0.8614,29.95,3.261,268.08,1,0,48.8687,40.9625,52.65
7/10/2025 20:00,265.8375,304.5312,118.55,53.025,292.575,41.65,292.625,6.2484,5.7188,5.8031,5.3078,-0.6521,-1.806,12.9977,12.8986,11.8661,1.4566,1.4859,0.8656,29.4625,3.295,269.84,1,0,45.25,41.075,53.0938
7/10/2025 20:30,428.1875,324.9062,117.225,52.0437,297.9,39.7687,304.7188,4.4906,3.9703,4.4422,4.1781,-1.0542,-3.4635,15.588,15.5002,13.6216,3.3098,3.3741,1.538,27.7,6.382,227.68,1,0,45.8875,41.125,0
7/10/2025 21:00,541.875,352.9375,118.1,51.3375,315.3,39.0437,328.125,2.8016,3.0891,3.9359,4.1109,-1.1627,-3.7135,14.7349,14.6211,12.4181,3.0184,3.0631,1.239,28.325,4.368,230.16,1,0,48.8,41.2937,0
7/10/2025 21:30,664.8063,372.3125,126.125,51.1812,329.425,39.3062,344.9062,2.2891,2.4359,3.1781,3.5938,-1.2764,-4.733,16.0706,15.9195,13.4472,4.1454,4.2255,1.8097,28.5062,2.765,248,1,0,45.4312,41.3312,0
7/10/2025 22:00,663.5312,375.125,128.7125,51.2562,334.075,39.125,349.6875,2.0531,2.5781,2.8797,3.1469,-1.2266,-4.66,15.9292,15.7781,13.4234,4.0811,4.1494,1.7585,29.4188,20.787,273.46,1,1,50.3875,41.4688,0
7/10/2025 22:30,662.8938,375.9062,129.4125,51.35,335.375,39.0062,350.6875,2.1969,2.5109,2.8375,3.325,-1.3106,-4.7295,15.6108,15.4613,13.1832,4.0177,4.0829,1.7154,31.125,11.81,282.32,1,1,47.4812,41.55,0
7/10/2025 23:00,464.4187,360.5312,129.25,50.7,333.85,39.6562,342,3.5984,3.6547,4.075,4.6141,-0.8643,-2.911,13.5844,13.4739,11.9475,2.2147,2.2572,0.9855,29.4688,6.003,288.98,1,1,43.9937,41.4875,0
7/10/2025 23:30,432.9688,342.5938,126.325,50.4688,316.825,39.5125,325.0625,3.8109,3.7844,4.1375,4.7484,-0.9496,-2.9685,13.937,13.8379,12.4549,2.1574,2.1942,0.8866,29.475,16.511,303.26,1,1,49.0437,41.45,0
7/11/2025 0:00,252.3438,319.0312,126.5625,51.5875,306.35,39.8375,306.0312,5.1125,5.15,5.4781,4.9516,-0.6784,-1.725,12.8824,12.806,11.812,1.1127,1.1459,0.6138,28.525,1.122,280.44,1,1,45.1375,41.4187,42.8562
7/11/2025 0:30,266.6875,316.9688,118.775,51.4875,296.3,39.6062,298.2188,5.4859,5.5359,5.8891,5.9672,-0.6976,-1.818,12.9311,12.8515,11.8398,1.3756,1.4089,0.7807,27.9125,0.671,272.78,1,1,49.875,41.2812,46.7
7/11/2025 1:00,266.3688,314.2812,119.4625,51.2125,294.425,39.8312,294.9062,5.4797,5.5687,5.9672,5.6875,-0.7221,-1.8765,12.897,12.8141,11.7271,1.4019,1.4347,0.8153,27.7625,0.792,268.08,1,1,46.5437,41.4187,52.1562
7/11/2025 1:30,264.9874,312.0625,119.8375,51.0875,293.125,39.8812,292.4688,5.4656,5.4547,5.7844,6.0141,-0.6219,-1.7875,13.0839,12.9961,11.9546,1.4434,1.4758,0.8835,29.9937,0.719,265.32,1,1,47.1562,41.3062,55.3375
7/11/2025 2:00,265.625,311.0312,120.1625,51.4875,292.25,39.8062,290.9688,5.5719,5.4391,5.7156,5.7609,-0.6924,-1.852,12.9896,12.897,11.8135,1.3747,1.4045,0.7923,29.4562,0.819,264.78,1,1,47.3562,41.325,56.375
7/11/2025 2:30,267.325,309.9688,120.1125,51.4375,291.875,39.875,290.4688,5.5062,5.2625,5.8937,5.8797,-0.8031,-1.9345,12.8223,12.7166,11.7113,1.3174,1.3502,0.7416,29.9813,0.831,264.96,1,1,43.4312,41.2562,56.2937
7/11/2025 3:00,264.9874,309.2188,120.275,51.0938,291.525,39.9437,289.75,5.6859,5.5594,5.8812,5.7906,-0.6604,-1.7965,12.9506,12.8661,11.883,1.387,1.415,0.8326,29.925,0.759,264.54,1,1,48.1062,41.15,56.925
7/11/2025 3:30,265.9437,309.5,120.4125,51.3062,291.75,39.7188,290.1562,5.6281,5.6062,5.8422,5.9156,-0.6456,-1.786,12.8596,12.7735,11.8381,1.4137,1.4426,0.8186,28.325,3.057,278.42,1,0,43.2,41.2562,57.3125
7/11/2025 4:00,266.7937,308.5938,120.275,51.35,291.425,39.5125,289.6562,5.4047,5.5031,6.05,6.0828,-0.6705,-1.8255,12.8807,12.8369,11.7049,1.3809,1.4102,0.8148,29.675,3.252,278.42,1,0,48.6625,41.1687,58.6812
7/11/2025 4:30,266.0499,308.875,120.3,51.7687,291.575,40.1687,289.6562,5.7047,5.4437,5.8031,5.6687,-0.6359,-1.7905,12.8694,12.7897,11.9055,1.4146,1.4434,0.8628,30.0312,3,275.54,1,0,44.3312,41.25,57.1437
7/11/2025 5:00,266.475,308.8125,120.2375,51.35,291.675,39.5938,289.9062,5.5672,5.4031,5.6437,5.8656,-0.6863,-1.8225,12.9002,12.8206,11.8387,1.3581,1.3888,0.7851,30.0312,0.795,265.62,1,0,49.4,41.3375,58.8062
7/11/2025 5:30,265.8375,309.2812,120.675,50.6437,292.325,39.3812,290.3125,5.8,5.6172,5.7062,5.6594,-0.6753,-1.8095,12.8759,12.7751,11.7169,1.3621,1.3927,0.8155,28.975,0.847,260.46,1,0,45.4812,41.3375,59.8937
7/11/2025 6:00,266.475,308.4688,120.7,51.1937,292.025,39.775,289.875,5.7656,5.5187,5.8297,5.8766,-0.5918,-1.755,12.9555,12.8775,11.882,1.4329,1.4684,0.8794,29.3625,0.739,257.36,1,1,50.0437,41.3812,58.2375
7/11/2025 6:30,264.6687,310.1562,121.775,52.1437,292.8,40.4437,291.5312,6.1844,5.9703,5.8031,5.6875,-0.6841,-1.8425,12.8937,12.7735,11.7693,1.4513,1.4832,0.8507,30.4375,0.785,276.38,1,1,46.5125,41.4937,51.4125
7/11/2025 7:00,263.2875,312.1562,119.4125,52.6187,293.05,41.3937,292.7188,5.4703,5.5531,5.725,5.7234,-0.6132,-1.715,12.9653,12.8791,11.8751,1.3651,1.3993,0.7748,29.4062,0.758,264.64,1,1,45.275,41.4062,51.3187
7/11/2025 7:30,266.7937,312.2188,118.925,52.9375,292.875,41.875,293.7812,5.65,5.6484,5.8359,6.1016,-0.6504,-1.7735,12.8775,12.806,11.8179,1.4058,1.4399,0.8111,29.975,0.716,269.18,1,1,48.2812,41.4688,48.9562
7/11/2025 8:00,267.0062,311.0625,118.6875,53.1562,292.2,42.1812,293.375,5.6328,5.475,5.7781,6.0828,-0.7125,-1.8525,12.8434,12.7296,11.6692,1.4045,1.4351,0.7606,30.5562,0.803,269.54,1,1,43.8187,41.5125,46.8875
7/11/2025 8:30,265.7312,312.2188,117.9875,53.4187,292.125,42.55,293.4375,5.5609,5.5016,5.5609,5.7609,-0.6438,-1.8025,13.0595,12.9766,11.8715,1.4342,1.4675,0.8092,29.425,0.856,262.54,1,1,49.3312,41.4437,48.2812
7/11/2025 9:00,264.9874,312.8438,118.375,52.0062,293.175,40.3625,294.25,4.9297,5.0766,5.6516,6.175,-0.667,-1.815,12.8678,12.7946,11.7909,1.4246,1.4561,0.7899,29.4,0.871,259.38,1,1,45.8125,41.4062,54.6062
7/11/2025 9:30,262.5437,313.1562,120.2,52.2188,294.125,40.175,294.0625,5.7203,5.6875,5.8141,5.8328,-0.7339,-1.894,12.8255,12.7345,11.7105,1.4062,1.4373,0.768,29.9562,0.803,256.6,1,1,49.3125,41.3625,53.9562
7/11/2025 10:00,266.1562,312.8438,120.3375,52.0125,294.2,40.1187,294.1562,5.1984,5.1125,5.4984,6.4266,-0.6613,-1.7995,12.9198,12.8352,11.8944,1.4399,1.4723,0.8409,28.4437,0.779,255.56,1,1,43.1187,41.1562,52.0125
7/11/2025 10:30,266.1562,313.4062,120.3625,52.475,294.475,40.5,295.0625,5.5531,5.3562,5.5281,6.0109,-0.6793,-1.814,12.8239,12.7247,11.8232,1.4692,1.5034,0.8306,29.45,0.779,256.02,1,1,47.1062,41.0187,48.275
7/11/2025 11:00,262.5437,307.2812,119.5875,51.9,291.9,39.975,292.9375,5.4906,5.5859,5.8422,6.1109,-0.7654,-1.8505,12.7426,12.637,11.6981,1.3844,1.4185,0.7709,29.8687,0.788,273.14,1,1,48.7,40.9562,49.2437
7/11/2025 11:30,266.0499,310.4688,119.675,52.2562,292.575,40.2375,292.8438,5.6,5.5531,5.7297,5.7453,-0.6469,-1.7765,12.8158,12.7199,11.8009,1.5178,1.5489,0.9177,29.4,3.234,272.82,1,0,49.075,40.7625,50.8812
7/11/2025 12:00,265.3063,311.0312,119.775,52.6875,292.925,40.8375,293.625,5.6094,5.5031,5.575,5.8719,-0.6744,-1.8115,12.6971,12.6061,11.8033,1.5537,1.5847,0.9104,30.1125,3.163,271.18,1,0,49.2437,40.6937,46.6812
7/11/2025 12:30,265.8375,308.4062,119.0625,52.5375,291.85,40.6187,293.125,5.7922,5.5203,5.5922,5.2953,-0.6836,-1.7965,12.819,12.7377,11.7684,1.5287,1.5581,0.8978,29.6312,2.94,270.94,1,0,49.35,40.5812,46.1187
7/11/2025 13:00,265.625,307.5,118.9375,52.0062,291.35,40.1312,292.25,5.2094,5.2656,5.5047,5.7141,-0.5786,-1.7075,12.7507,12.6744,11.8767,1.5839,1.6163,0.9682,30.5375,0.811,260.8,1,0,49.1562,40.425,51.0625
7/11/2025 13:30,266.2625,307.5938,119.775,52.0938,291.575,40.0938,291.875,5.4016,5.3312,5.5422,6.125,-0.6889,-1.808,12.7621,12.6711,11.7869,1.5235,1.5581,0.9045,30.7125,0.816,255.42,1,0,48.8187,40.3312,51.2125
7/11/2025 14:00,265.8375,307.8125,119.8875,52.7062,291.875,40.5562,292.375,5.2266,5.3906,5.7219,6.2031,-0.6254,-1.7655,12.8759,12.7849,11.8515,1.5769,1.6049,0.9323,29.425,0.807,252.14,1,1,48.2375,40.1937,48.2812
7/11/2025 14:30,266.3688,308.3125,119.5125,52.7125,292.15,40.5625,292.9688,5.8578,5.7391,5.7641,5.95,-0.6215,-1.756,12.7767,12.6874,11.8211,1.597,1.6298,0.9824,29.9375,0.833,251,1,1,48.0312,40.0812,47.675
7/11/2025 15:00,265.7312,308.375,119.7,52.8687,292.425,40.8,293.2812,5.8484,5.6844,5.6703,5.6437,-0.7383,-1.883,12.6987,12.6256,11.7719,1.5392,1.5694,0.8862,29.5375,0.718,250.04,1,1,47.9187,40.0562,46.4688
7/11/2025 15:30,266.475,308.8125,118.8875,52.4875,292.375,40.475,293.6875,5.7047,5.45,5.6375,5.8969,-0.6582,-1.8015,12.8011,12.7215,11.7241,1.5712,1.6014,0.9179,30.4688,0.773,249.08,1,1,47.95,40.05,48.0312
7/11/2025 16:00,266.0499,309.375,119.8875,52.275,293.125,40.55,294.125,5.8094,5.5328,5.6391,5.6281,-0.7029,-1.9225,12.7572,12.6841,11.8408,1.6442,1.674,0.9942,29.925,18.037,263.58,1,1,48.2625,40.1187,47.7375
7/11/2025 16:30,265.7312,313.7188,119.225,52.3562,294.7,40.4,296.2812,5.6625,5.6062,5.5719,5.7781,-0.6438,-1.7935,12.7312,12.6532,11.8314,1.6285,1.6569,0.9592,27.7938,0.815,257.14,1,1,48.4375,39.9562,47.1187
7/11/2025 17:00,266.475,314.0625,119.65,52.5687,295.275,40.5687,296.6875,5.7578,5.5609,5.8266,6,-0.6477,-1.8255,12.8905,12.8141,11.8276,1.5917,1.6233,0.9553,29.8563,0.771,250.58,1,1,49.1062,40.0875,46.9937
7/11/2025 17:30,266.2625,313.8438,119.55,52.15,295.45,40.1562,296.75,5.7922,5.5687,5.7156,5.9437,-0.6613,-1.8215,12.8304,12.7524,11.8026,1.5725,1.5988,0.91,28.3438,0.775,246.96,1,1,49.4625,40.1,48.9187
7/11/2025 18:00,367.625,323.0625,117.1,51.5375,298.075,39.0125,304.875,4.9906,4.6375,5.4203,5.7234,-0.835,-2.6405,13.6786,13.5714,12.1661,2.4843,2.5131,1.2596,29.45,0.838,237.58,1,1,49.85,40.1812,38.825
7/11/2025 18:30,540.8125,345.7812,119.3125,51.2937,312.225,39.0312,324.1875,3.0203,2.4641,3.2812,4.6547,-1.185,-4.2905,15.783,15.6449,13.09,3.8676,3.9398,1.7605,29.9188,0.774,225.54,1,1,44.2937,40.125,0
7/11/2025 19:00,642.175,364.4062,126.8375,51.5187,327.85,38.95,341.9062,2.4703,2.2312,2.5812,3.6937,-1.2309,-4.4285,15.6026,15.458,13.319,3.9822,4.0461,1.7579,27.4688,0.736,234.4,1,1,47.9312,40.1687,0
7/11/2025 19:30,624.6438,366.3125,126.95,51.3,327.525,39.4187,342,2.7078,2.3438,2.7969,3.8937,-1.2554,-4.405,15.1493,14.9721,12.9076,3.9035,3.9661,1.7343,29.4312,3.042,279.98,1,0,49.7375,40.3125,0
7/11/2025 20:00,510.9563,353.2812,125.7125,51.8812,321.525,39.9062,332.1875,3.7094,2.7484,3.4172,4.6562,-0.9951,-3.4065,14.0751,13.9581,12.2444,2.9038,2.9624,1.3164,29.4125,8.074,290.7,1,0,45.875,40.375,0
7/11/2025 20:30,662.3625,365.2812,127.5,52.6812,326.05,40.5187,340.7812,2.7281,2.3047,2.9312,3.5938,-1.3806,-4.712,15.705,15.5669,13.4108,4.0724,4.1489,1.7305,28.3563,2.57,287.36,1,0,49.6062,40.2812,0
7/11/2025 21:00,660.875,363.9375,128.05,52.2312,326.525,40.2875,341.2188,2.6219,2.2219,2.8187,3.9562,-1.3202,-4.656,15.7554,15.6091,13.3739,4.0527,4.1183,1.7491,29.0125,0.8,284.42,1,0,46.9,40.4187,0
7/11/2025 21:30,660.3438,358.125,127.175,51.8312,324.025,39.7562,338.0938,2.6328,2.3281,2.6219,3.8859,-1.3022,-4.5985,15.6108,15.471,13.3162,3.9529,4.0111,1.685,29.8875,0.793,280.48,1,0,45.8375,40.5312,0
7/11/2025 22:00,660.6625,356.8438,125.65,51.925,323.2,39.5625,336.5312,2.4109,2.1078,2.6469,3.7406,-1.3211,-4.4995,15.2159,15.0842,13.1574,3.9862,4.054,1.6929,29.9625,0.63,269.7,1,1,48.8062,40.6437,0
7/11/2025 22:30,548.675,348.0625,123.1375,51.3062,316.375,39.2437,327.875,3.2531,2.6297,3.0797,4.4156,-1.108,-3.623,14.275,14.1612,12.3682,3.0381,3.0836,1.2871,28.8937,0.765,284.78,1,1,45.725,40.6875,0
7/11/2025 23:00,431.7999,331.9062,120.875,50.9437,309.375,39.125,316.75,4.2297,3.5391,3.9469,5.0578,-0.9269,-2.7065,13.1115,12.9929,11.8295,2.1666,2.1999,1.0213,29.4188,0.889,272.92,1,1,50.5062,40.8,0.0187
7/11/2025 23:30,310.0375,330.3125,115.325,51.8062,305.325,39.325,310.5938,4.9047,4.9484,5.6937,5.6406,-0.625,-1.764,12.7329,12.6419,11.7147,1.2019,1.2326,0.6488,29.375,3.634,277.28,1,1,47.375,40.8187,63.1562
7/12/2025 0:00,265.3063,310.0625,121.8,51.9062,293.05,40.075,293.2188,4.8125,5.2391,5.9828,5.8937,-0.6447,-1.7555,12.9409,12.8466,11.8415,1.4115,1.4482,0.8111,29.9188,0.881,259.96,1,1,43.1187,40.925,45.85
7/12/2025 0:30,266.2625,300.9688,118.025,51.7437,286.25,40.0562,285.4688,5.9641,5.9609,6.1906,5.8844,-0.7409,-1.875,12.9149,12.8304,11.7334,1.324,1.3533,0.7763,29.8812,0.823,260.98,1,1,48.7437,40.9937,59.8687
7/12/2025 1:00,264.9874,300.5625,119.5875,51.1062,286.5,39.8,283.7812,5.1734,5.3828,5.8219,5.9688,-0.66,-1.7835,12.9198,12.832,11.67,1.3166,1.3494,0.7842,28.75,0.748,262.42,1,1,44.8062,41.0375,63.8312
7/12/2025 1:30,264.775,301,120.525,50.9562,286.95,40.0062,283.625,5.4969,5.7016,5.9719,5.9109,-0.5909,-1.76,13.0059,12.9084,11.9106,1.3616,1.387,0.819,28.5062,0.809,262.98,1,1,49.4812,41.0062,63.3312
7/12/2025 2:00,264.775,301.7188,120.775,50.95,287.4,39.7437,283.8438,5.3734,5.8641,6.0109,5.8812,-0.7007,-1.8275,13.027,12.9425,11.8425,1.282,1.3157,0.7518,31.1437,0.786,262.48,1,1,45.4375,41.0062,63.8625
7/12/2025 2:30,264.9874,301.5938,120.8,50.575,287.7,39.6062,284.25,5.5047,5.7844,5.8891,5.4078,-0.6758,-1.782,12.8856,12.806,11.7277,1.3061,1.3367,0.7578,29.5125,0.708,261.9,1,1,49.6062,41.0375,63.9312
7/12/2025 3:00,264.6687,301.9375,120.825,50.2062,288.125,39.0625,284.3438,5.6734,5.7766,5.8875,5.5016,-0.6141,-1.77,12.9636,12.8872,11.8603,1.3056,1.3349,0.784,30.1063,0.799,261.34,1,1,44.9937,41.0687,65.9625
7/12/2025 3:30,264.9874,302.3438,121.375,50.4875,288.7,39.0562,284.5625,5.4688,5.5906,5.8281,5.9078,-0.6661,-1.8255,13.0286,12.9295,11.839,1.2846,1.3275,0.751,29.4562,3.149,271.74,1,0,49.2375,41.0125,65.875
7/12/2025 4:00,264.9874,302.2812,121.4375,50.5062,288.9,38.9625,284.7812,5.4391,5.6234,5.8859,5.7984,-0.6893,-1.8305,12.949,12.8678,11.6811,1.2881,1.3161,0.7575,28.5,3.069,270.22,1,0,44.4937,40.975,65.8937
7/12/2025 4:30,265.2,302.6875,121.3375,50.2687,289.375,38.8125,285.125,5.2703,5.75,6.0609,6.1187,-0.6093,-1.7555,13.1066,13.0173,11.8904,1.3301,1.3629,0.8332,30.1063,3.028,268.5,1,0,49.375,41.125,65.6687
7/12/2025 5:00,264.9874,303.2188,121.8625,50.0187,289.85,38.625,285.8125,5.2375,5.7406,6.0516,6.2422,-0.6521,-1.7645,12.9409,12.845,11.8357,1.3166,1.3551,0.7888,28.9375,0.871,259.48,1,0,44.9937,40.9688,64.9625
7/12/2025 5:30,264.775,303.6875,121.95,49.125,290.325,38.3812,286.125,5.4984,5.6375,5.7719,5.5625,-0.73,-1.8535,13.053,12.9555,11.8278,1.2733,1.2969,0.7435,31.6875,0.792,255.12,1,0,49.0625,41.1875,66.9125
7/12/2025 6:00,264.6687,304.2812,122.2875,48.9937,291,38.1562,286.5938,5.6781,5.7641,5.7406,5.4656,-0.6635,-1.804,13.1213,13.0367,11.8283,1.2527,1.2855,0.7615,29.8375,0.716,252.7,1,1,43.1062,41.0812,68.2188
7/12/2025 6:30,264.0312,304.5625,122.6625,49.7312,291.25,38.6875,286.8438,5.075,5.5781,5.9484,5.9688,-0.7326,-1.8645,13.0416,12.962,11.8208,1.2282,1.2597,0.7063,29.9562,0.703,251.06,1,1,47.6875,41.0687,64.1062
7/12/2025 7:00,264.9874,305.0312,121.4,50.275,291.125,38.7188,287.5625,4.8141,5.3594,5.6406,5.7437,-0.597,-1.7475,12.8515,12.7621,11.6864,1.3625,1.3944,0.8135,30.2,0.731,250.46,1,1,49.85,40.9688,64.0062
7/12/2025 7:30,264.6687,305.7812,121.5375,50.3875,291.7,38.6875,288.375,5.0297,5.6219,5.8453,6.0094,-0.6552,-1.839,13.066,12.9864,11.8571,1.3577,1.3914,0.749,29.2188,0.66,250.02,1,1,45.1625,40.7312,63.625
7/12/2025 8:00,264.6687,306.125,121.6,50.275,291.975,38.6375,289.125,5.2969,5.7,5.9359,5.8734,-0.7331,-1.891,12.9636,12.8694,11.7955,1.3152,1.3502,0.7164,29.8187,0.835,260.78,1,1,48.3438,40.7625,61.9062
7/12/2025 8:30,265.2,309.4688,121.2125,50.625,293.175,38.7687,290.25,5.7141,5.8937,5.9094,5.4453,-0.7405,-1.923,12.9035,12.8109,11.7027,1.3244,1.3581,0.7374,30.35,0.854,252.82,1,1,49.6062,40.6625,64.0875
7/12/2025 9:00,263.8187,309.5625,121.3,50.5,293.4,38.6562,290.5625,5.1016,5.7406,5.7937,5.6937,-0.6018,-1.835,13.183,13.1034,11.8867,1.4272,1.4592,0.8487,29.2687,12.26,254.12,1,1,42.775,40.3937,63.625
7/12/2025 9:30,262.0125,306.4062,120.575,50.7812,292.05,39.0125,289.3125,5.5062,5.5922,5.8703,5.5891,-0.6771,-1.879,13.1099,13.0367,11.8521,1.3529,1.3844,0.7711,29.975,9.456,260.5,1,1,45.3812,40.2687,63.5312
7/12/2025 10:00,264.0312,305.25,120.9625,50.8562,291.625,39.0562,288.5,5.6375,5.6172,5.7687,5.7516,-0.6749,-1.8305,13.0611,12.9718,11.7235,1.3209,1.3511,0.7416,29.1625,0.86,259.02,1,1,47.5312,40.1812,63.0812
7/12/2025 10:30,264.8812,306.5,121.8875,51.2625,292.2,39.3187,289.1562,5.6406,5.6984,5.8234,5.7469,-0.6906,-1.937,13.2057,13.1147,11.9388,1.4316,1.4649,0.8138,29.9437,17.624,266.4,1,1,48.3625,40.0187,60.6875
7/12/2025 11:00,265.4125,309.125,120.475,51.175,293,39.325,290.75,5.6375,5.7406,5.5484,5.35,-0.6749,-1.833,13.0075,12.923,11.859,1.3988,1.4277,0.7704,28.3937,0.827,257.26,1,1,48.8375,39.9187,60.8687
7/12/2025 11:30,258.6124,309.7812,120.9875,51.225,293.6,39.325,290.9688,5.4562,5.8125,5.7359,5.4047,-0.7484,-1.9175,12.8645,12.7767,11.6985,1.3848,1.4181,0.7731,29.4688,3.231,261.92,1,0,49.0125,39.8062,60.0875
7/12/2025 12:00,265.2,307,120.775,51.525,292.8,39.6937,290.625,5.3344,5.6547,6.0234,5.6891,-0.604,-1.772,13.0562,12.9847,11.8967,1.4535,1.4815,0.8575,29.4688,3.09,269.46,1,0,48.9688,39.7188,57.1125
7/12/2025 12:30,265.5187,307.75,121.45,51.3937,292.275,39.55,290.5938,5.2219,5.8672,5.9453,5.625,-0.681,-1.822,12.9181,12.8385,11.7743,1.3472,1.3734,0.7457,30.2313,2.962,268.24,1,0,48.9062,39.55,54.3375
7/12/2025 13:00,264.775,308.0312,120.0625,51.125,291.35,39.4187,289.1562,5.0156,5.65,5.9391,5.5469,-0.6998,-1.821,12.8206,12.7507,11.7772,1.3065,1.3389,0.7243,28.675,0.803,256.98,1,0,48.7375,39.5437,60.6562
7/12/2025 13:30,265.2,307.875,120.8375,51.0875,291.375,39.3312,288.7188,4.9328,5.4156,5.6203,5.5031,-0.6276,-1.758,13.1001,13.0189,11.8252,1.3415,1.3739,0.8011,29.3875,0.771,250.1,1,0,48.4437,39.4812,59.6125
7/12/2025 14:00,265.5187,311.0625,121.0875,51.1312,294.775,39.0375,291.4375,5.2922,5.5375,5.8203,5.9031,-0.6495,-1.7795,12.8921,12.8255,11.8442,1.2671,1.2947,0.7315,30.3438,0.841,244.44,1,1,48.2188,39.4,63.3937
7/12/2025 14:30,265.4125,311.3438,121.05,51.325,293.55,39.3312,291.4062,4.9062,5.4797,5.725,5.6187,-0.7199,-1.8595,12.871,12.7946,11.7813,1.3481,1.3743,0.7562,28.325,0.789,246.12,1,1,47.975,39.3438,57.2875
7/12/2025 15:00,267.0062,310.625,120.45,51.7312,293.1,39.6125,291.3438,5.4656,5.8281,5.9469,5.7594,-0.6246,-1.788,13.0238,12.9409,11.8753,1.4251,1.4561,0.8376,29.525,0.791,244.92,1,1,47.75,39.2375,57.5437
7/12/2025 15:30,265.5187,309.8438,120.35,51.8187,292.9,39.75,291.2812,5.8109,5.9031,5.8672,5.5953,-0.6613,-1.823,13.04,12.9555,11.8301,1.3752,1.4041,0.7809,29.9312,0.739,243.84,1,1,47.5812,39.25,57.6875
7/12/2025 16:00,266.9,310.0625,120.4375,51.7375,293.15,39.8375,291.5625,5.35,6.0219,6.0422,5.4266,-0.674,-1.8325,12.9701,12.8726,11.7809,1.3879,1.4119,0.7884,29.4125,0.792,243.78,1,1,47.4187,39.05,56.6937
7/12/2025 16:30,265.625,311.0938,120.0625,51.75,293.5,39.9312,292.0625,5.2125,5.6391,5.8391,5.9891,-0.6692,-1.828,13.014,12.9327,11.7397,1.3796,1.4067,0.784,28.8812,0.779,244.06,1,1,47.4937,39.1562,56.8375
7/12/2025 17:00,265.0938,311,120.2625,51.8812,293.85,39.9125,292.4062,5.1062,5.7859,6.0078,5.9109,-0.6771,-1.8455,12.9961,12.8986,11.8611,1.3586,1.3896,0.7584,29.9813,0.805,243.42,1,1,47.6375,39.0062,56.65
7/12/2025 17:30,266.2625,313.0938,121.125,51.9688,294.85,40.4062,294.125,5.5609,5.4578,5.6719,5.5484,-0.6473,-1.8755,12.9409,12.8596,11.8278,1.4973,1.5318,0.8748,30.6063,13.494,261.44,1,1,47.8562,39.1687,52.025
7/12/2025 18:00,265.9437,316.875,120.075,51.1562,296.675,39.725,296.5312,5.2937,5.5422,5.8703,5.8578,-0.7094,-1.8945,12.8255,12.7312,11.6956,1.4102,1.4373,0.7903,28.4562,0.879,251.24,1,1,48.3625,39.2125,55.3062
7/12/2025 18:30,265.7312,315.9062,120.475,51.125,296.825,39.4437,296.7188,5.2859,5.7391,6.0031,5.8687,-0.5808,-1.7735,13.066,12.9587,11.9069,1.4811,1.5086,0.8767,29.45,0.734,247.7,1,1,48.9,39.25,54.5687
7/12/2025 19:00,265.625,311.0938,122.9125,50.125,295.7,38.4625,294.7812,5.3141,5.8078,6.1094,6.075,-0.6814,-1.9275,12.9116,12.9084,11.8288,1.4377,1.4675,0.817,31.7062,5.965,261.02,1,1,49.5938,39.4375,54.2125
7/12/2025 19:30,266.475,311.9688,120.05,49.9,293.2,38.1312,291.7188,5.425,5.8906,6.0906,5.6375,-0.7265,-1.905,12.8937,12.8027,11.7124,1.3516,1.3791,0.7735,30.1063,3.325,258.92,1,0,43.6687,39.425,63.1875
7/12/2025 20:00,265.7312,310.4375,122.5625,49.7687,293.675,37.9562,290.5938,5.4891,5.7594,6.0312,5.6094,-0.6224,-1.8695,13.1034,13.0107,11.9106,1.4482,1.4811,0.8831,29.8438,20.281,260.9,1,0,47.9187,39.6062,62.5375
7/12/2025 20:30,266.2625,312.3438,121.825,49.6312,294.15,38.1187,290.875,5.7359,5.8234,5.8047,5.3375,-0.6884,-1.881,12.9912,12.9002,11.7908,1.3104,1.3393,0.7241,29.375,3.059,258.96,1,0,50,39.65,63.9312
7/12/2025 21:00,266.0499,312.5,121.9625,49.9812,294.325,38.3125,291,5.3516,5.8031,5.9016,5.5781,-0.6928,-1.839,12.7605,12.6776,11.742,1.3332,1.3634,0.7798,28.8812,0.823,249.06,1,0,45.9062,39.8062,63.1562
7/12/2025 21:30,264.6687,306.5625,122.05,49.7687,291.625,38.0375,288.4688,5.4359,5.7844,5.9422,5.425,-0.6044,-1.758,13.0611,12.9799,11.8475,1.3371,1.3664,0.7917,29.8563,0.841,254.48,1,0,49.3812,39.7937,62.425
7/12/2025 22:00,266.2625,306.6875,122.5875,49.8812,291.85,38.1625,288.5938,5.3562,5.6562,5.9484,6.0812,-0.7116,-1.895,13.0107,12.9165,11.7952,1.2851,1.3166,0.7195,29.9125,0.802,258.36,1,1,44.925,40.0437,61.8375
7/12/2025 22:30,265.7312,304.6875,121.075,49.825,290.125,38.025,286.4062,5.5422,5.9266,6.0578,5.4719,-0.6849,-1.8555,12.8775,12.7995,11.752,1.2724,1.3047,0.7418,29.4188,0.811,248.68,1,1,48.9437,40.1625,68
7/12/2025 23:00,265.625,303.9062,122.1375,49.4187,290.3,37.8312,285.9062,5.7391,6.0891,6.0859,5.4109,-0.6442,-1.831,13.1797,13.0952,11.8504,1.2838,1.3135,0.7543,29.4625,0.792,243.96,1,1,44.3562,40.2562,69.4062
7/12/2025 23:30,265.5187,304,122.625,49.2937,290.675,38.0562,286,5.4109,5.4484,5.7484,5.9812,-0.6727,-1.851,13.0985,13.0075,11.8141,1.2706,1.3004,0.7427,28.9625,0.795,241.78,1,1,48.75,40.3687,68.3062
7/13/2025 0:00,266.1562,307.0938,122.4875,49.1437,291.95,38.1187,287.5625,5.3203,5.7,5.9703,5.7687,-0.7808,-1.934,12.962,12.8986,11.7376,1.2326,1.2623,0.6779,28.9062,0.737,259,1,1,42.8812,40.4937,65.2625
7/13/2025 0:30,265.4125,307.6875,122.3625,49.375,292.6,38.4125,288.8438,5.4078,5.55,5.7687,5.6844,-0.6884,-1.837,13.1001,13.0205,11.7867,1.2798,1.3109,0.7252,29.4312,0.739,257.54,1,1,47.65,40.3937,62.8562
7/13/2025 1:00,265.8375,308.1562,122,49.4375,292.675,38.425,288.9375,5.5562,5.6172,5.7359,5.6969,-0.6814,-1.842,13.0042,12.9116,11.8135,1.3017,1.3301,0.7643,29.375,0.796,250.42,1,1,49.75,40.325,64.6437
7/13/2025 1:30,266.0499,307,122.125,49.3187,292.375,37.9813,288.4688,5.4641,5.4516,5.6578,5.8844,-0.6631,-1.8355,12.8564,12.7735,11.7884,1.3236,1.3441,0.7691,29.8,0.838,246.46,1,1,44.6437,40.3562,65.3438
7/13/2025 2:00,265.7312,306.8438,122.8875,48.925,292.8,37.7125,288.4688,5.6312,5.6922,5.725,5.65,-0.6228,-1.797,13.0075,12.9165,11.8681,1.3498,1.3778,0.7973,28.425,0.816,244.48,1,1,48.3062,40.2937,65.3187
7/13/2025 2:30,266.2625,307.4688,123.075,48.875,293.15,37.5438,289,5.6859,5.8703,5.95,5.7266,-0.6582,-1.834,12.9067,12.8369,11.8393,1.3384,1.3673,0.7853,28.6625,0.766,243.74,1,1,44.1625,40.3187,63.5
7/13/2025 3:00,265.4125,307.875,122.9625,48.7812,293.4,37.3312,289.5,5.2766,5.4875,5.6734,5.8016,-0.6806,-1.8515,12.8092,12.7166,11.6911,1.3511,1.3835,0.796,29.95,0.725,243.48,1,1,47.1062,40.3438,63.1562
7/13/2025 3:30,265.7312,308.4375,122.8625,48.5312,293.925,37.4062,290,5.6359,5.775,5.7734,5.6719,-0.6132,-1.807,13.0156,12.9457,11.937,1.4132,1.4434,0.8643,29.9688,3.379,254,1,0,49.7375,40.3562,64.2562
7/13/2025 4:00,374.9562,312.3438,121.8,48.5187,295,36.9688,295.4062,4.5641,4.4437,4.8656,5.6516,-1.0218,-3.115,14.8161,14.7137,12.9012,2.5582,2.6172,1.2033,28.8625,3.464,236.62,1,0,44.7625,40.4375,36.2375
7/13/2025 4:30,522.5375,336.4688,118.1625,47.9187,307.625,36,316.7188,3.2219,2.6125,3.4422,4.8922,-1.1693,-4.082,15.2354,15.1005,12.8851,3.5924,3.6795,1.6308,28.6187,2.697,246.76,1,0,48.825,40.4437,0
7/13/2025 5:00,534.5437,361.7188,122.125,47.5812,323.95,36.3062,335.5,3.5187,2.6875,3.3203,4.7844,-1.0677,-3.573,14.0101,13.898,12.3258,3.0543,3.0902,1.3571,28.325,0.679,280.92,1,0,43.05,40.375,0
7/13/2025 5:30,518.075,351.625,121.85,47.4688,318.85,36.1312,330,3.4406,2.8219,3.3453,4.7562,-1.0581,-3.454,13.7631,13.6575,12.1304,2.9948,3.0451,1.316,28.3563,0.768,281.42,1,0,47.7,40.425,0
7/13/2025 6:00,426.8063,339.0938,122.3125,47.6,313.7,36.325,321.25,4.8328,4.2828,5.3547,5.5172,-0.9282,-2.828,13.5291,13.4137,12.0371,2.1334,2.1675,0.9522,30.4188,0.812,283.98,1,1,50.0437,40.3812,0
7/13/2025 6:30,307.0625,332.2188,120.6375,49,310.45,36.7625,313.8438,5.3469,5.3297,5.4875,5.5797,-0.7751,-1.9885,12.7459,12.6744,11.8183,1.2868,1.3183,0.7188,29.55,2.571,291.68,1,1,47.0938,40.3875,60.0312
7/13/2025 7:00,261.9062,311.9688,122.9875,49.7375,295.175,38,295.1562,5.1172,5.2672,5.6031,5.4594,-0.6968,-1.792,12.6175,12.5314,11.6554,1.3419,1.3717,0.7595,29.4562,9.55,276.76,1,1,50.225,40.4937,46.5562
7/13/2025 7:30,264.9874,314.7812,120.625,50.3438,294.475,38.5562,294.375,5.5219,5.3828,5.5641,5.7016,-0.6333,-1.8975,12.9571,12.8807,11.9026,1.5681,1.6023,0.9279,29.9688,5.639,272,1,1,47.3125,40.4062,54.6875
7/13/2025 8:00,258.1875,305.6562,120.05,51.0875,289.65,39.4437,289.7188,5.7828,5.6703,5.6969,5.725,-0.7527,-1.869,12.7312,12.6451,11.7749,1.3332,1.3586,0.6976,30.0187,0.782,266.32,1,1,45.8375,40.4375,55.325
7/13/2025 8:30,262.8624,305.2812,120.025,50.9937,288.95,39.3438,288.0312,5.2,5.5719,5.9297,5.8156,-0.6762,-1.837,12.91,12.8401,11.784,1.4181,1.4535,0.821,28.425,0.807,265.74,1,1,47.3687,40.3937,58.4625
7/13/2025 9:00,258.6124,304.9062,121.0625,50.8,289.15,39.0562,287.4375,6.0266,5.8109,5.8781,5.9219,-0.6688,-1.852,12.8141,12.7231,11.8407,1.4334,1.4697,0.838,29.3563,0.841,266.54,1,1,49.875,40.4,58.9562
7/13/2025 9:30,265.0938,303.375,120.9125,50.675,288.8,38.9062,286.8125,5.4156,5.5234,5.5594,5.7062,-0.6946,-1.871,12.7475,12.6679,11.7017,1.4189,1.4443,0.7987,29.3563,0.731,266.44,1,1,45.1062,40.2687,60.1812
7/13/2025 10:00,263.3937,303.7188,121.075,50.7312,288.875,39.1625,286.75,5.6766,5.6687,5.7234,5.4281,-0.6679,-1.859,12.923,12.8206,11.8971,1.4443,1.4771,0.8197,29.3625,0.83,266.32,1,1,47.7687,40.2188,59.5625
7/13/2025 10:30,264.6687,303.8438,121,50.7062,289,38.9375,286.6562,5.5187,5.6141,5.8687,6.125,-0.6784,-1.8645,12.9653,12.8759,11.8586,1.4404,1.4684,0.8179,30.5562,0.854,265.26,1,1,48.9812,40.0375,61.1437
7/13/2025 11:00,262.3312,304.2188,121.3,50.8562,289.45,38.9375,286.8125,5.2469,5.5047,5.8422,6.0547,-0.6224,-1.808,12.8499,12.7524,11.7324,1.4631,1.4938,0.8628,28.3375,0.707,263.6,1,1,49.15,39.9,60.65
7/13/2025 11:30,263.1813,303.9062,120.65,51.1187,289.125,39.4562,287,5.5453,5.6219,5.85,5.7766,-0.7213,-1.8985,12.8531,12.7605,11.8146,1.3809,1.408,0.7488,29.3625,3.034,277.08,1,0,49.325,39.8687,59.6625
7/13/2025 12:00,264.8812,304,120.725,50.5812,289.625,38.7188,286.7812,5.1391,5.5297,5.8781,6.0797,-0.6854,-1.8605,12.8011,12.7183,11.762,1.4054,1.4369,0.8199,30.35,3.292,276.22,1,0,49.175,39.675,63.9875
7/13/2025 12:30,264.1375,303.5312,121.35,50.7437,289.825,38.7812,286.5938,5.5516,5.6656,5.8297,6.1359,-0.6486,-1.8215,13.0725,12.9896,11.8371,1.4071,1.4404,0.8253,28.9,3.264,273.24,1,0,48.9375,39.5875,63.1562
7/13/2025 13:00,265.4125,304.2812,121.0625,50.7937,289.875,38.925,286.7188,5.5922,5.6344,5.8469,5.8797,-0.6915,-1.851,12.9035,12.8076,11.8422,1.3642,1.3944,0.8048,29.5187,0.833,262.84,1,0,48.5875,39.625,64.0125
7/13/2025 13:30,264.1375,303.9688,120.9625,50.875,289.775,38.925,286.6875,5.1687,5.4875,5.7219,5.7078,-0.7943,-2.0005,13.053,12.9669,11.8579,1.3271,1.3555,0.7407,29.9625,17.906,268.92,1,0,48.2937,39.4812,64.0062
7/13/2025 14:00,264.35,307.4688,120.8,50.9875,291.375,39.025,288.5938,5.1125,5.6094,5.8047,5.8344,-0.6981,-1.8755,12.9084,12.8174,11.685,1.3446,1.3739,0.7641,28.3937,0.721,262.58,1,1,47.9875,39.3438,63.2437
7/13/2025 14:30,263.7125,307.0938,121.1125,51.325,291.575,39.225,288.5312,5.3438,5.6828,5.8219,5.5344,-0.6985,-1.8635,13.0481,12.9766,11.8027,1.303,1.3161,0.7352,29.3563,0.791,256.08,1,1,47.6625,39.25,61.2437
7/13/2025 15:00,265.8375,307.1875,120.225,51.3625,291.425,39.4937,288.9688,5.1234,5.5328,5.8172,5.7984,-0.7352,-1.8875,12.91,12.8255,11.7578,1.3139,1.3459,0.7129,28.925,0.714,254.4,1,1,47.3687,39.1937,61.7812
7/13/2025 15:30,265.0938,306.9688,120.6625,51.5312,291.65,39.5125,289.0312,5.3641,5.7062,5.8422,5.6891,-0.6582,-1.842,13.1034,13.0124,11.8392,1.3607,1.3914,0.7842,28.975,0.755,253.78,1,1,47.0437,39.1437,60.8937
7/13/2025 16:00,264.4562,306.7812,120.1625,51.85,291.375,39.875,288.9688,5.65,5.6703,5.7875,5.6828,-0.7007,-1.8735,13.0709,12.9799,11.8208,1.3262,1.359,0.7385,30.5875,0.806,253.42,1,1,46.7875,39.1125,59.9375
7/13/2025 16:30,263.9249,306.6875,120.0875,51.7812,291.4,39.8937,289.0938,5.3328,5.5656,5.8516,5.7828,-0.6596,-1.815,12.9344,12.8482,11.7133,1.3564,1.3879,0.7737,30.5,0.843,252.62,1,1,46.7188,39.0687,59.9562
7/13/2025 17:00,264.35,306.6875,120.2,52.0187,291.45,40.425,289.25,5.6391,5.8812,6.0328,5.8469,-0.6609,-1.8595,13.092,12.9961,11.9162,1.3686,1.4032,0.8249,29.9125,0.757,251.44,1,1,46.8062,39.0875,58.0687
7/13/2025 17:30,264.9874,306.8438,120.1,51.7312,291.65,40.1687,289.5938,5.5875,5.6609,5.7234,5.5984,-0.6486,-1.831,13.0286,12.9587,11.8453,1.3796,1.4076,0.7849,28.475,0.758,250.4,1,1,47.0562,39.0812,58.3438
7/13/2025 18:00,264.9874,306.0625,120.2125,51.4812,291.8,39.7937,290.0312,5.2781,5.5656,5.7625,5.7391,-0.6771,-1.8725,12.9181,12.8223,11.6875,1.3936,1.429,0.8155,29.9625,5.706,265.4,1,1,47.775,39.1375,58.5187
7/13/2025 18:30,265.625,307.5312,120.7875,51.125,292.275,39.3625,289.7188,5.8,5.7844,5.725,5.5766,-0.5904,-1.787,13.1131,13.0384,11.9254,1.4303,1.4618,0.8698,28.3875,0.829,255.02,1,1,48.5625,39.2937,60.1312
7/13/2025 19:00,264.8812,309.0625,121.7625,50.6562,293.325,39.0375,291,5.8094,5.6406,5.7984,5.9703,-0.7405,-1.963,13.0709,12.9864,11.8473,1.4255,1.4557,0.7908,29.9688,0.797,263.72,1,1,49.5437,39.35,58.5312
7/13/2025 19:30,264.6687,306.625,121.3125,50.7188,292.475,38.975,290.0938,5.6953,5.8562,6.0859,5.9375,-0.702,-1.894,12.9327,12.8515,11.7188,1.3892,1.4189,0.796,30.1187,3.326,265.5,1,0,43.5187,39.4562,59.6562
7/13/2025 20:00,265.4125,305.5,121.1875,50.5,292.2,38.9062,289.2188,5.8594,5.5516,5.7062,5.7781,-0.6753,-1.8485,13.0644,12.9864,11.8926,1.3564,1.3853,0.7943,29.9813,3.019,264.9,1,0,47.4562,39.65,61.5125
7/13/2025 20:30,263.8187,308.2812,121.6125,50.4625,293.275,38.8375,290.2188,5.7984,5.6094,5.8,5.7359,-0.6823,-1.8715,13.1131,13.0286,11.8933,1.3634,1.3931,0.7687,29.4062,3.207,267.32,1,0,49.8562,39.75,60.4312
7/13/2025 21:00,265.2,307.9375,121.2875,50.2875,292.425,38.7687,290,5.3266,5.2844,5.7062,6.2625,-0.702,-1.861,12.9002,12.8515,11.7443,1.3354,1.3669,0.7702,28.4125,0.823,260.96,1,0,45.6562,39.8438,59.5562
7/13/2025 21:30,265.8375,308.1875,121.0625,50.0562,292.4,38.5938,289.25,5.675,5.625,5.9172,6.1906,-0.6053,-1.799,13.079,12.9977,11.9698,1.3923,1.4194,0.8463,29.0125,0.806,253.26,1,0,49.5625,40,63.9625
