Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
7/13/2025 22:00,264.5625,307.5938,121.7875,49.8062,292.55,38.2062,288.875,5.4859,5.4125,5.7437,6.0719,-0.6919,-1.8805,12.9636,12.9002,11.7842,1.2991,1.3275,0.7219,29.1688,0.746,249.62,1,1,45.5,40.05,64.4937
7/13/2025 22:30,435.0938,323.4688,117.725,49.6812,296.575,37.2062,303.4062,4.2609,4.0016,4.3844,5.2594,-1.0673,-3.555,14.5382,14.4359,12.6201,3.0075,3.0547,1.3584,28.3312,6.241,222.72,1,1,49.5062,40.2812,11.6937
7/13/2025 23:00,624.5375,352.5938,117.0625,49.575,310.85,37.0438,326.0938,2.9594,2.7812,3.5531,3.4422,-1.4335,-4.687,15.8577,15.7148,13.2015,3.7241,3.7801,1.5043,29.4813,0.795,219.72,1,1,45.5125,40.3937,0
7/13/2025 23:30,527.425,369,120.325,48.875,326.625,36.5625,340.75,3.4062,3.5219,4.0797,4.2734,-0.9912,-3.2215,13.7306,13.6201,12.0034,2.6457,2.6702,1.0922,29.4188,6.949,230.92,1,1,49.8812,40.475,0
7/14/2025 0:00,449.5437,350.4062,119.05,48.65,316.65,36.6562,327.6875,3.5594,3.7578,4.1094,4.3109,-0.8722,-2.957,13.9321,13.8281,11.9821,2.3149,2.3583,1.0043,29.3875,5.499,284.56,1,1,46.0437,40.6375,0
7/14/2025 0:30,433.075,340.9375,119.7375,48.9187,311.425,36.875,320.1562,3.8812,3.7125,3.8734,4.2859,-1.0441,-3.0385,14.1499,14.0589,12.5883,2.4051,2.4637,1.0522,30.1125,19.977,299.34,1,1,50.1875,40.7562,0
7/14/2025 1:00,264.2438,318.9375,125.55,49.9312,303.575,38.05,302.875,5.4359,4.7891,5.1922,5.95,-0.73,-1.8425,12.9376,12.8515,11.8328,1.2711,1.2999,0.6755,29.3687,0.78,281.54,1,1,47.2625,40.7062,46.9312
7/14/2025 1:30,264.2438,316.9375,119.9625,49.75,296.3,38.3937,296.25,5.3344,5.2125,5.3438,6.1953,-0.6806,-1.8555,13.014,12.9327,11.7268,1.4049,1.4347,0.8177,29.4125,0.802,270.8,1,1,47.675,40.8687,58.3312
7/14/2025 2:00,264.5625,311.875,121,49.5875,293.625,38.1437,291.5,5.1734,5.6703,5.4984,6.2469,-0.6377,-1.818,12.9376,12.8564,11.8363,1.4146,1.4439,0.8555,29.5438,0.806,266.32,1,1,47.4375,40.875,63.225
7/14/2025 2:30,266.5812,310.2188,122.15,49,293.225,37.7625,289.8125,5.3094,5.5062,5.6844,6.5266,-0.6854,-1.875,12.962,12.8759,11.7705,1.3918,1.4207,0.8297,28.8937,0.83,265.7,1,1,44.6875,41.0125,65.425
7/14/2025 3:00,264.35,309.8125,122.3875,48.8438,293.125,37.7062,289.375,5.2094,5.6312,5.6687,6.0516,-0.6683,-1.8615,13.1245,13.0449,11.7864,1.3594,1.3909,0.8205,28.7125,0.795,265.92,1,1,47.4375,40.975,66.85
7/14/2025 3:30,264.0312,308.5312,122.625,48.6875,292.9,37.5562,288.9375,5.4656,5.7328,5.8078,6.45,-0.6421,-1.8405,13.0091,12.9295,11.7815,1.3769,1.4076,0.8501,28.8438,3.021,277.34,1,0,45.9062,41.05,67.775
7/14/2025 4:00,263.6062,308.0938,122.8125,48.8062,292.775,37.5312,288.625,5.3156,5.4781,5.4859,6.1141,-0.7138,-1.885,12.9327,12.8531,11.7875,1.3336,1.3594,0.786,30.4688,3.231,276.62,1,0,47.3812,40.9937,67.9875
7/14/2025 4:30,264.2438,307.625,122.8625,49.1375,292.75,37.45,288.5938,5.2828,5.6031,5.5297,6.1516,-0.6421,-1.8385,13.0627,12.9799,11.8358,1.3686,1.3993,0.8293,29.4562,2.957,273.36,1,0,44.8937,41.0562,67.2875
7/14/2025 5:00,264.775,307.3438,122.95,48.7812,292.75,37.3438,288.5,5.4,5.5328,5.5391,6.0062,-0.6351,-1.799,12.858,12.7654,11.8589,1.3603,1.3874,0.8404,29.7437,0.833,263.04,1,0,47.6062,41.1562,68.3312
7/14/2025 5:30,264.8812,308.125,123.875,48.9937,293.175,37.4062,288.9375,5.2875,5.4578,5.4719,6.0875,-0.7457,-1.9925,13.0124,12.9295,11.8443,1.3936,1.4216,0.8024,29.7812,17.599,271.56,1,0,43.5812,41.2562,64.5125
7/14/2025 6:00,264.9874,310.875,122.7,48.9437,294.3,37.2812,290.5312,5.2125,5.5687,5.6234,6.2203,-0.6941,-1.878,12.9945,12.9035,11.7063,1.331,1.3603,0.7809,29.9688,0.723,260.62,1,1,48.6437,41.2562,66.65
7/14/2025 6:30,264.1375,310.1875,122.975,49.15,294.275,37.45,290.3438,5.4703,5.8453,5.6844,6.1656,-0.6635,-1.8535,12.9653,12.8743,11.8061,1.3507,1.3839,0.8312,29.4062,0.671,254.34,1,1,44.65,41.3312,65.6687
7/14/2025 7:00,264.775,310.0938,122.5,49.2375,294.2,37.6562,290.3125,5.175,5.4906,5.5094,6.025,-0.6517,-1.808,12.7784,12.7459,11.7682,1.3415,1.3747,0.7125,29.4188,0.731,250.76,1,1,49.45,41.3937,65.725
7/14/2025 7:30,265.0938,309.6875,122.8,49.25,294.3,37.6688,290.2812,5.2422,5.6047,5.6984,6.2156,-0.5751,-1.759,13.0595,12.9766,11.8333,1.3682,1.4036,0.796,28.9312,2.978,257.96,1,1,45.5687,41.3,64.9312
7/14/2025 8:00,264.5625,305.4375,121.55,50.1625,291.575,38.4625,287.9062,5.0406,5.4625,5.5156,5.9547,-0.6989,-1.927,12.9685,12.8905,11.8391,1.3437,1.3756,0.7639,29.9562,17.247,264.42,1,1,49.325,41.2562,62.7812
7/14/2025 8:30,263.6062,307.0938,120.725,50.5687,291.925,38.8,288.5625,5.3922,5.5125,5.6656,6.1531,-0.6906,-1.8945,12.9701,12.8694,11.6537,1.3993,1.4303,0.8135,30.575,5.217,262.94,1,1,44.5812,41.0812,63.075
7/14/2025 9:00,264.0312,304.2812,120.675,50.875,290.7,39.125,287.5938,5.0766,5.4031,5.5969,6.0672,-0.6429,-1.7925,13.0173,12.936,11.8892,1.3747,1.4084,0.8096,28.6937,0.875,254.9,1,1,48.2312,40.925,61.675
7/14/2025 9:30,262.7562,303.9062,120.9875,50.5938,290.9,38.8438,287.5938,5.2281,5.5734,5.65,5.9609,-0.7558,-1.899,12.9522,12.8612,11.7582,1.3091,1.3371,0.7293,28.4375,0.771,250.38,1,1,49.3937,40.7375,63.125
7/14/2025 10:00,264.0312,304.0938,121.1125,50.7188,291,39.0938,287.8125,5.6172,5.9734,5.8828,6.1922,-0.6114,-1.7885,13.1294,13.0465,11.9,1.4391,1.4727,0.8536,29.1812,0.773,248.46,1,1,45.7125,40.5812,62.1875
7/14/2025 10:30,265.0938,304.5312,121.2125,50.6375,291.5,38.8438,288.25,5.0969,5.8562,5.9609,6.2609,-0.6793,-1.858,13.0676,12.9782,11.8356,1.3866,1.4163,0.7903,30.05,0.762,246.78,1,1,45.2062,40.3875,63.1562
7/14/2025 11:00,264.0312,304.875,121.2375,51.0375,291.825,39.2625,288.8438,5.3047,5.6484,5.5656,6.0375,-0.7414,-1.906,12.8937,12.8109,11.7202,1.3673,1.4019,0.7626,28.5375,0.709,245.38,1,1,47.1562,40.2,60.575
7/14/2025 11:30,263.8187,305.375,120.8875,51.075,292.05,39.3,289.4062,5.3703,5.7781,5.6484,5.9734,-0.6889,-1.842,12.9669,12.884,11.8502,1.4224,1.4504,0.8116,28.3312,3.292,258.38,1,0,48.2125,40.1,59.575
7/14/2025 12:00,264.35,309.0312,120.675,51.3312,293.2,39.4187,291.1562,5.4672,5.4359,5.5547,5.9969,-0.6867,-1.838,12.8759,12.8011,11.7623,1.4474,1.4736,0.8341,28.0812,3.002,262.22,1,0,48.6125,39.9312,57.9625
7/14/2025 12:30,264.5625,310.4375,120.8875,51.4875,293.8,39.4937,292,5.3359,5.7203,5.8328,6.1281,-0.6233,-1.8055,13.0627,12.9896,11.8858,1.499,1.5239,0.8991,30.5312,2.989,258.54,1,0,48.6687,39.8125,57.1625
7/14/2025 13:00,264.9874,309.0625,122.325,51.6125,293.3,39.6437,291.5938,5.2188,5.6891,5.8094,6.1703,-0.6928,-1.8845,12.9847,12.9002,11.8164,1.4377,1.4701,0.8262,29.6312,5.842,260.24,1,0,48.5375,39.7812,53.2375
7/14/2025 13:30,264.9874,308.7188,119.375,51.4688,291.25,39.5062,289.9062,5.1734,5.6141,5.6297,6.0969,-0.6644,-1.8225,12.9409,12.8645,11.704,1.4294,1.4531,0.8367,29.4813,0.784,250.66,1,0,48.2687,39.6937,59.5562
7/14/2025 14:00,260.7374,308.875,120.35,51.3625,291.65,39.325,289.4375,5.8578,5.7547,5.775,5.7703,-0.7269,-1.8745,12.9587,12.8872,11.7962,1.3371,1.3691,0.7591,28.3687,0.788,247.22,1,1,47.8625,39.5875,61.2687
7/14/2025 14:30,264.9874,308.0938,121.4875,51.2937,291.925,39.1312,289.9688,5.8109,5.6328,5.6109,5.7406,-0.7318,-1.891,12.8158,12.7312,11.6867,1.4167,1.4412,0.8186,29.475,0.825,259.4,1,1,47.4312,39.4062,58.1125
7/14/2025 15:00,263.5,309.4375,120.5625,51.5125,292.275,39.525,290.1875,5.4141,5.6812,5.7031,6.0828,-0.66,-1.838,13.0514,12.9653,11.8889,1.4535,1.4841,0.8669,29.4188,0.758,250.26,1,1,47.175,39.3625,59.5687
7/14/2025 15:30,265.2,309.3438,120.425,51.425,292.275,39.6875,290.4375,5.1406,5.5719,5.675,5.9266,-0.66,-1.7995,12.9311,12.8694,11.8468,1.3892,1.422,0.8037,30.5687,0.814,246.62,1,1,47.0812,39.3062,58.6812
7/14/2025 16:00,264.775,309.75,120.675,51.3562,292.6,39.8375,290.4062,5.0125,5.6312,5.4672,5.8406,-0.7366,-1.8685,12.8564,12.767,11.7095,1.2995,1.3301,0.7335,28.2812,0.791,244.5,1,1,47.375,39.3312,58.7062
7/14/2025 16:30,265.2,310.375,120.5125,50.8875,292.975,39.525,290.8125,5.2687,5.4609,5.3453,5.5906,-0.6333,-1.7895,13.1001,13.0156,11.8557,1.3682,1.401,0.8019,29.8375,0.818,243.48,1,1,47.5375,39.25,59.7
7/14/2025 17:00,264.5625,310.0312,120.675,51.3375,293.15,39.825,290.9375,4.9734,5.6234,5.6703,5.8937,-0.6272,-1.7835,13.0562,12.975,11.8329,1.3091,1.338,0.7785,28.9,0.818,242.98,1,1,48.1562,39.3125,58.325
7/14/2025 17:30,264.5625,310.75,120.4625,50.675,293.575,39.2875,291.3125,5.0297,5.4781,5.3594,5.8187,-0.6858,-1.827,12.8921,12.806,11.75,1.2947,1.3227,0.7385,28.275,0.779,243.5,1,1,48.7437,39.3812,60.975
7/14/2025 18:00,264.9874,310.3125,121.2,50.4375,294.075,38.8438,291.375,4.9828,5.3922,5.3641,5.8641,-0.6193,-1.762,13.0839,12.9945,11.7598,1.3397,1.3695,0.7851,28.325,0.766,243.44,1,1,49.3062,39.525,61.6062
7/14/2025 18:30,265.3063,311,121.6,50.5312,294.425,38.8563,291.6875,5.5359,5.7922,5.7406,5.7609,-0.716,-1.9005,13.0026,12.9344,11.7827,1.3148,1.345,0.7685,28.3438,0.767,243.18,1,1,49.9,39.725,59.7937
7/14/2025 19:00,264.775,313.75,121.325,50.575,295.775,38.8687,293.6875,5.6172,5.6797,5.3844,5.5187,-0.6911,-1.87,13.0107,12.9409,11.7718,1.3962,1.4233,0.7995,29.1812,0.776,259.66,1,1,45.3,39.7,57.1062
7/14/2025 19:30,265.2,314.125,121.0875,50.725,296.425,38.9312,294.2812,5.6562,5.9469,5.8422,5.7312,-0.6333,-1.844,13.1342,13.0449,11.8339,1.4706,1.5008,0.8908,28.3312,3.037,260.66,1,0,48.4875,39.6625,59.0875
7/14/2025 20:00,266.0499,309.75,121.6125,50.375,294.925,39.0062,292.8438,5.7844,5.5234,5.7687,5.8266,-0.702,-1.906,12.9084,12.8044,11.7977,1.2951,1.3244,0.6939,29.9562,3.366,268.5,1,0,46.9062,39.7562,58.1625
7/14/2025 20:30,264.8812,311,120.8375,50.3625,295.175,39.1625,292.5312,5.0766,5.2844,5.2969,6.0281,-0.7479,-1.916,12.8678,12.767,11.6911,1.2348,1.2654,0.6573,30.0312,2.989,267.88,1,0,46.95,39.825,60.8187
7/14/2025 21:00,277.3125,312.5938,121.8125,50.0625,297.25,38.725,294.9688,5.0969,5.175,5.4078,6.1516,-0.6224,-1.8865,13.1456,13.0156,11.857,1.2566,1.2877,0.7427,30.2375,3.452,258.32,1,0,49.8187,39.8875,58.675
7/14/2025 21:30,269.7687,311.7812,127.1625,49.6187,296.75,39.4,296.0938,5.6297,5.4984,5.9266,6.1,-0.6644,-1.9205,13.0871,12.9799,11.8303,1.3747,1.4093,0.756,29.1437,0.777,257.78,1,0,45.8937,40.0187,27.9375
7/14/2025 22:00,267.0062,301.4688,115.5375,50.5812,287.5,38.75,290.125,5.7656,5.1437,5.275,5.7516,-0.6149,-1.745,12.8531,12.7784,11.7484,1.4334,1.4605,0.8337,28.8937,0.779,256.14,1,1,49.5812,40.0562,48.8562
7/14/2025 22:30,265.8375,301.625,118.75,50.5,288.525,38.8375,285.6875,5.9484,5.3078,5.5344,5.9437,-0.6456,-1.805,13.1586,13.0774,11.8474,1.3306,1.3621,0.793,29.4625,0.746,249.06,1,1,45.75,40.1187,67.7625
7/14/2025 23:00,265.4125,301.75,121.225,50.425,289.125,38.6688,284.5625,5.9812,5.3047,5.4641,5.9437,-0.7759,-1.9615,13.0952,13.014,11.8057,1.2404,1.2711,0.6884,28.3438,0.777,245.64,1,1,49.7,40.2875,67.925
7/14/2025 23:30,263.8187,301.2188,121.3125,50.5437,289.25,38.7375,284.375,5.7969,5.1672,5.6609,6.0812,-0.7033,-1.856,12.975,12.9019,11.7142,1.2894,1.3157,0.7387,29.3625,0.769,241.48,1,1,45.8812,40.3625,67.9125
7/15/2025 0:00,265.625,301.4062,121.8375,49.9562,289.8,38.15,284.75,5.7547,5.325,5.6781,6.0437,-0.6486,-1.846,13.0952,13.0042,11.9189,1.3498,1.3778,0.8343,28.5,0.812,238.42,1,1,49.775,40.5062,68.925
7/15/2025 0:30,433.7125,328.375,117.1875,48.9,304.35,36.6625,310.375,4.1875,3.7312,4.4406,4.7344,-0.8547,-2.958,14.4554,14.3302,12.569,2.3071,2.3324,0.9966,29.6063,5.405,222.86,1,1,46.0812,40.5625,15.1312
7/15/2025 1:00,428.4,332.125,117.45,48.7812,305.8,36.6437,313.25,3.7391,3.625,4.2547,4.8203,-0.8472,-2.7675,14.4326,14.3335,12.5677,2.3469,2.3941,1.0248,28.8937,0.734,222.92,1,1,49.4812,40.6125,8.9062
7/15/2025 1:30,263.3937,313.6562,128.2125,49.325,301.075,37.4062,297.6875,5.6,5.1297,5.2641,5.6719,-0.6512,-1.876,13.1001,13.0091,11.9162,1.4207,1.4531,0.8203,30.0187,18.032,268.66,1,1,45.0562,40.6312,53.675
7/15/2025 2:00,265.7312,311.625,120.875,49.2125,294.475,37.375,292.125,5.6969,5.3937,5.4219,5.8109,-0.6797,-1.86,12.9977,12.8645,11.7309,1.3551,1.3874,0.8024,28.0687,0.844,263.76,1,1,48.975,40.6687,67.2312
7/15/2025 2:30,264.5625,308.3125,122.2625,49.0062,292.775,37.3937,289.0625,5.7094,5.4562,5.5594,5.8531,-0.6473,-1.8405,13.2431,13.1537,11.9612,1.3743,1.3966,0.8579,28.3375,0.814,257.56,1,1,42.85,40.6312,68.6562
7/15/2025 3:00,265.3063,306.2812,122.425,49.0437,292,37.8062,287.875,5.7266,5.3078,5.4578,5.7703,-0.751,-1.905,13.0774,12.9945,11.839,1.2715,1.3021,0.7208,29.1812,0.768,253.94,1,1,47,40.5375,68.2937
7/15/2025 3:30,265.3063,305.5,122.425,49.2125,291.75,37.8563,287.3125,5.5078,5.2984,5.5109,5.9031,-0.6552,-1.8235,12.9945,12.9084,11.7414,1.3564,1.3839,0.8166,29.2812,3.223,263.14,1,0,49.3562,40.5125,68.9062
7/15/2025 4:00,265.5187,305.875,122.325,49.175,291.925,37.6625,287.4062,5.8734,5.6844,5.6422,5.8562,-0.6351,-1.846,13.1245,13.0432,11.979,1.3651,1.394,0.817,29.3563,3.004,261.88,1,0,43.0062,40.4688,69.7
7/15/2025 4:30,265.4125,304.7188,122.8875,48.9062,292.025,37.425,287.0312,5.6047,5.3781,5.5422,5.8438,-0.6517,-1.825,13.0627,12.975,11.8296,1.3402,1.3712,0.7897,28.775,3.017,257.92,1,0,47.7312,40.4437,69.3687
7/15/2025 5:00,434.6687,327.4688,117.3625,49.2125,300.2,36.6688,306.8438,4.2719,4.3562,4.4203,4.9703,-1.0551,-3.455,14.5756,14.4781,12.6385,2.9546,2.9922,1.3571,29.9813,5.289,243.74,1,0,50.0812,40.5125,17.3937
7/15/2025 5:30,503.0938,348.1875,114.4875,48.5938,312.6,36.2188,324.25,3.3312,3.25,3.7844,4.2453,-0.9934,-3.418,14.873,14.7674,12.6022,2.7034,2.7297,1.1268,28.85,17.974,251.14,1,0,46.5812,40.575,0
7/15/2025 6:00,431.9062,346.4688,120.2625,47.8562,317.175,36.1625,325.4688,4.5047,3.8656,4.1891,4.9156,-0.8713,-2.972,14.0962,13.9923,12.4215,2.2357,2.2729,0.9883,29.5375,6.058,291.28,1,1,50.225,40.6562,0.025
7/15/2025 6:30,298.2438,340.0938,118.3125,48.475,315.5,36.0812,318.125,5.2984,4.8812,5.5594,5.7234,-0.7401,-1.9355,12.871,12.78,11.7548,1.1477,1.1796,0.6164,29.925,5.339,293.32,1,1,46.7875,40.5938,67.4625
7/15/2025 7:00,264.775,316,122.1125,49.2125,297.8,37.2625,297.5625,5.6984,5.3156,5.5578,6.1578,-0.6071,-1.7595,12.8417,12.754,11.829,1.4141,1.4456,0.8275,29.6063,0.735,261.82,1,1,49.9625,40.6875,55.45
7/15/2025 7:30,266.475,308.0938,121.3375,49.9812,292.925,38.1,291,5.6078,5.5141,5.5703,6.1422,-0.6574,-1.8895,13.0302,12.9604,11.8046,1.4447,1.4776,0.8041,29.3812,8.988,269.84,1,1,46.1437,40.5125,62.7437
7/15/2025 8:00,264.9874,305.6875,120.5875,50.6125,290.275,38.6937,287.1875,5.7562,5.5516,5.6219,6.0922,-0.6403,-1.8265,13.2366,13.17,11.8961,1.359,1.3879,0.77,28.4937,0.763,258.98,1,1,48.975,40.3875,66.3687
7/15/2025 8:30,265.625,305.0312,120.95,51.0062,289.775,39.0875,286.0625,5.55,5.4875,5.6687,6.1094,-0.653,-1.8365,13.0481,12.9734,11.887,1.3498,1.3778,0.7759,29.3563,0.783,251.84,1,1,44.3562,40.2188,66.6312
7/15/2025 9:00,265.3063,304.5625,120.8,51.6,289.525,39.7125,285.7812,5.3922,5.3375,5.5578,6.0469,-0.681,-1.8625,12.9669,12.884,11.7947,1.3376,1.3747,0.7556,29.4062,0.907,247.12,1,1,45.85,40.1562,64.1812
7/15/2025 9:30,261.9062,304.3438,120.7,51.4562,289.625,39.5375,286.125,5.5062,5.4734,5.5391,6.0609,-0.6184,-1.805,13.0709,13.0302,11.9144,1.3949,1.4264,0.8135,29.2812,0.852,244.9,1,1,47.9187,39.9625,64.3312
7/15/2025 10:00,264.6687,305.875,121,51.25,290.25,39.2812,286.6562,5.5234,5.3484,5.6172,6.0391,-0.7265,-1.893,13.0351,12.9653,11.8299,1.3201,1.3572,0.7258,29.4188,0.696,243.88,1,1,48.75,39.7687,64.3187
7/15/2025 10:30,264.9874,306.375,121.0375,51.5437,290.7,39.6812,287.4688,5.3172,5.425,5.575,6.0469,-0.7318,-1.883,12.9782,12.897,11.7248,1.3424,1.373,0.7435,28.975,0.806,242.9,1,1,49.0938,39.7437,61.675
7/15/2025 11:00,260.1,306.4375,120.175,51.375,290.55,39.475,287.6875,5.4078,5.3609,5.7062,6.2797,-0.6604,-1.8165,12.9815,12.9051,11.8214,1.4137,1.4452,0.842,28.3375,0.807,242.34,1,1,49.15,39.5375,63.3875
7/15/2025 11:30,261.1625,305.9062,120.4,51.4375,290.575,39.475,287.7188,5.5078,5.3625,5.5266,6.125,-0.7278,-1.857,12.7751,12.7036,11.6566,1.3599,1.3848,0.7658,27.7437,2.984,251.26,1,0,49.1375,39.4312,63.4062
7/15/2025 12:00,264.5625,306.3125,120.4625,51.125,291,39.2562,287.9688,5.6094,5.3031,5.3859,6.0422,-0.6705,-1.867,13.1131,13.04,11.8803,1.4391,1.4697,0.8396,29.4562,3.122,252.08,1,0,48.975,39.4125,63.9312
7/15/2025 12:30,265.5187,306.9062,121.55,50.775,292.05,38.8375,288.4688,5.2453,5.5484,5.6891,6.1531,-0.7112,-1.8785,12.9246,12.8499,11.8215,1.3979,1.429,0.8037,29.55,3.323,251,1,0,48.7437,39.2312,63.1125
7/15/2025 13:00,265.8375,308.0625,121.4125,50.6437,292.375,38.6688,289.0312,5.4578,5.5437,5.5422,5.8312,-0.7278,-1.8965,12.8287,12.7394,11.6825,1.3997,1.4294,0.8118,28.7812,0.713,241.98,1,0,48.3687,39.125,62.5375
7/15/2025 13:30,262.4375,309.25,122.3625,51.575,292.825,39.4437,290.2188,5.1906,4.8703,5.2109,5.1953,-0.7891,-2.049,12.8694,12.7816,11.7939,1.4386,1.4675,0.8133,28.3375,0.816,256.08,1,0,48.0875,39.1125,55.575
7/15/2025 14:00,265.625,313.9688,120.4,51.7937,294.275,39.6562,293.2188,5.6578,5.6203,5.5906,6.0906,-0.6447,-1.802,12.9035,12.8255,11.7783,1.5567,1.5804,0.9072,29.4688,0.843,252.08,1,1,47.9875,39.1312,55.9125
7/15/2025 14:30,265.2,315,119.775,53.3625,294.75,41.6,294.1562,5.5203,5.5875,5.6859,5.9891,-0.6771,-1.8665,12.9441,12.8661,11.7102,1.471,1.4999,0.8652,30.55,0.807,241.92,1,1,47.9562,39.075,51.6812
7/15/2025 15:00,263.5,313.8438,118.4,53.775,293.875,42.2062,294.5938,5.6484,5.5656,5.7062,6.2312,-0.6766,-1.835,12.858,12.7784,11.7988,1.5064,1.5305,0.8628,28.3687,0.758,239.26,1,1,47.975,38.9437,49.4062
7/15/2025 15:30,264.9874,313.4062,117.7,53.8438,293.525,42.3062,294.5625,5.4625,5.4641,5.4969,5.7406,-0.6928,-1.859,12.8954,12.8239,11.7823,1.4736,1.5029,0.8159,29.45,0.729,240.16,1,1,48.2812,38.95,50.7562
7/15/2025 16:00,264.9874,313.75,118.5625,52.9625,294.4,41.1125,294.8125,5.6672,5.7125,5.6703,5.7406,-0.6582,-1.7855,12.923,12.8369,11.7195,1.5003,1.5261,0.8568,28.925,0.808,241.28,1,1,48.6812,38.9312,53.5
7/15/2025 16:30,265.0938,314.375,119.0375,53.3937,294.875,41.4062,295.3438,5.5922,5.4875,5.4969,6.1281,-0.6911,-1.8755,13.0335,12.9409,11.9465,1.4854,1.5209,0.8645,29.9062,0.742,241,1,1,49.15,39.0812,51.8625
7/15/2025 17:00,265.5187,314.75,118.3625,53.5375,294.825,41.6875,295.6875,5.6328,5.3766,5.5406,6.0125,-0.7213,-1.8915,12.9376,12.8629,11.8232,1.4811,1.5156,0.8273,29.9875,0.744,239.48,1,1,49.6625,39.2062,51.4437
7/15/2025 17:30,264.5625,313.2188,118.85,53.675,294.675,41.6062,295.5938,5.5656,5.4047,5.5062,6.3234,-0.6088,-1.822,13.066,12.9912,11.9137,1.5891,1.6176,0.9616,29.9688,0.845,249.96,1,1,43.8125,39.2875,50.2125
7/15/2025 18:00,264.775,314.4375,118.6875,52.7125,295.2,40.9187,295.5938,5.7719,5.5844,5.5047,5.9141,-0.7077,-1.897,12.9977,12.9051,11.8483,1.457,1.4824,0.8308,28.9562,0.781,242.16,1,1,47.3187,39.3687,54.575
7/15/2025 18:30,265.0938,315.4688,118.975,52.3812,295.825,40.4187,295.75,5.5641,5.4641,5.575,6.0328,-0.6281,-1.817,12.8872,12.8141,11.7263,1.5327,1.5598,0.8923,28.35,0.81,239.66,1,1,49.7437,39.3937,56.6312
7/15/2025 19:00,265.4125,315.1875,120.075,51.8187,296.625,39.825,295.6875,5.6219,5.4875,5.65,6.2094,-0.6416,-1.8285,13.1359,13.0481,11.928,1.5021,1.5209,0.8741,29.425,0.786,238.32,1,1,44.7437,39.6375,57.6875
7/15/2025 19:30,264.8812,310.2812,120.2,51.875,295.075,40.05,294.0625,5.4,5.3375,5.4922,6.0672,-0.7077,-1.884,12.9653,12.8775,11.8637,1.3927,1.4189,0.7997,29.4125,3.03,257.06,1,0,48.5375,39.8375,55.8062
7/15/2025 20:00,314.8187,319.4375,117.625,51.8,298.275,39.725,300.5312,5.3203,5.3156,5.2969,5.6469,-0.7773,-2.203,13.4365,13.3276,11.9714,1.6867,1.7169,0.8805,29.2687,2.985,245.16,1,0,45.7062,39.8312,55.6875
7/15/2025 20:30,479.4,336,116.3625,50.9312,308.2,39.1687,317.1562,4.0687,3.5797,3.8672,4.6969,-1.0638,-3.6335,15.861,15.7229,13.026,2.9559,3.0093,1.3116,29.4437,3.237,239.94,1,0,47.4125,40.0375,0
7/15/2025 21:00,662.575,369.5938,125.675,51.4,328.35,38.8438,343.4375,2.425,2.4437,2.7844,3.0422,-1.3114,-4.739,16.459,16.3144,13.6709,4.0334,4.0999,1.7106,28.3,0.756,267.86,1,0,48.1125,40.0125,0
7/15/2025 21:30,659.6,364.9062,126.3875,50.8062,328.1,38.6125,342.875,2.3078,2.2234,2.6703,3.3312,-1.3666,-4.7385,16.1129,15.9683,13.4373,3.9696,4.0369,1.6638,29.4188,2.742,272.08,1,0,48.125,40.1812,0
7/15/2025 22:00,660.2375,363.875,125.4875,50.6312,326.1,38.4437,341.0312,2.5844,2.3625,2.6125,3.3297,-1.2476,-4.6875,16.147,16.0056,13.5332,3.9424,4.0024,1.6756,29.375,13.577,273.4,1,1,44.2875,40.4,0
7/15/2025 22:30,660.6625,365.1562,124.925,51.0562,326.9,38.3062,341.4688,2.3672,2.4937,2.8266,3.3328,-1.3381,-4.6675,15.9081,15.7765,13.4234,3.9661,4.0308,1.6321,29.3687,0.82,276.46,1,1,49.45,40.5938,0
7/15/2025 23:00,657.1562,365.1562,124.975,50.4562,327.425,37.9875,341.9688,2.4875,2.8453,2.7078,3.0484,-1.3666,-4.717,15.9357,15.7846,13.3187,3.928,3.9875,1.6109,29.6812,0.83,265.76,1,1,46.5875,40.6312,0
7/15/2025 23:30,439.875,347.2812,122.475,49.6125,318.45,38.2,328.0938,4.2469,4.1437,4.5391,4.9797,-0.9391,-2.8405,13.3617,13.2464,11.851,2.1609,2.1894,0.9752,29.2687,0.935,286.84,1,1,43.8812,40.6625,6.825
7/16/2025 0:00,394.4,337.9375,117.9125,49.9375,307.975,38.1812,317.0938,4.8703,4.8031,5.3484,5.55,-0.8928,-2.5025,13.2935,13.1927,12.0146,1.8809,1.9072,0.8411,29.7938,0.784,289.2,1,1,48.9125,40.775,33.5125
7/16/2025 0:30,264.8812,308.8125,123.4875,50.0687,295.725,38.9312,295.125,5.3641,5.2188,5.2984,5.9859,-0.6206,-1.7555,13.0335,12.8564,11.8915,1.3621,1.3953,0.8078,28.2812,0.76,262.8,1,1,44.3187,40.875,50.5625
7/16/2025 1:00,264.0312,302.1875,119.4375,49.8937,288.825,38.7375,286.75,5.525,5.3797,5.5062,6.1859,-0.6902,-1.8395,12.9669,12.8921,11.7717,1.2921,1.3218,0.7731,29.4375,0.735,261.96,1,1,49.0625,40.7125,66.1812
7/16/2025 1:30,264.6687,299.3125,121.0375,49.575,287.15,38.5375,282.8125,5.4797,5.2719,5.5406,6.1781,-0.6342,-1.795,13.2171,13.1164,11.9523,1.31,1.3349,0.7879,29.075,0.762,261.08,1,1,44.3687,40.6,69.7312
7/16/2025 2:00,265.9437,298.6562,121.7375,49.8375,286.625,38.5062,281.75,5.3391,5.2344,5.6406,6.2609,-0.7156,-1.8715,12.975,12.8937,11.7777,1.2076,1.2365,0.6812,28.9188,0.752,257.1,1,1,49.075,40.6437,70.55
7/16/2025 2:30,265.4125,298.4062,121.725,49.3062,286.5,38.3687,281.3438,5.2594,5.1797,5.3328,5.9531,-0.7029,-1.8215,12.9636,12.8743,11.7315,1.2168,1.2435,0.7092,29.2938,0.77,252.12,1,1,44.3937,40.5125,71.9812
7/16/2025 3:00,265.625,298.625,122.3125,49.55,286.8,38.2,281.3438,5.5594,5.4266,5.5578,6.0453,-0.5939,-1.7755,13.0985,13.0319,11.9248,1.3271,1.3516,0.8072,28.4,0.849,247.66,1,1,48.8125,40.6562,71.7937
7/16/2025 3:30,265.7312,299.2812,122.0875,49.7687,287.425,38.1187,282.5,5.6109,5.4891,5.4266,5.8156,-0.6849,-1.8615,13.0952,13.0107,11.8437,1.3091,1.3384,0.7663,29.8563,2.978,253.04,1,0,43.1125,40.4375,71.1625
7/16/2025 4:00,265.4125,299.875,122.15,49.6437,288.175,37.9375,283.1562,5.5359,5.5312,5.7094,6.0703,-0.6093,-1.788,12.9035,12.845,11.7169,1.3936,1.4185,0.8684,29.4188,3.272,254.06,1,0,48.3562,40.6375,71.375
7/16/2025 4:30,265.5187,300,122.2125,49.3438,288.575,37.675,283.3438,5.8562,5.7656,5.7469,5.9781,-0.6709,-1.863,13.053,12.975,11.9098,1.3446,1.3721,0.8116,27.8125,3.21,251.82,1,0,43.2875,40.5125,71.7
7/16/2025 5:00,264.8812,300.2812,122.8,48.9625,289.025,37.6063,283.5625,5.5172,5.4641,5.5359,5.9422,-0.7077,-1.8565,13.0481,12.9734,11.8376,1.2982,1.3288,0.7779,30.1,0.767,243.16,1,0,48.5375,40.5875,71.4
7/16/2025 5:30,265.2,300.5938,122.875,48.7437,289.375,37.55,283.9062,5.6594,5.6094,5.5328,5.8172,-0.6823,-1.843,13.0887,13.0124,11.8516,1.3047,1.3349,0.7962,28.325,0.758,239.12,1,0,43.2188,40.7562,71.5125
7/16/2025 6:00,265.9437,300.7188,123.2125,48.95,289.725,37.4688,284.25,5.8297,5.6234,5.5406,5.6641,-0.6946,-1.8545,13.0595,12.9799,11.8647,1.2846,1.3187,0.7713,29.6125,0.787,237,1,1,48.5187,40.8125,70.125
7/16/2025 6:30,264.9874,300.6562,122.8,49.4625,289.725,37.6063,284.5312,5.6687,5.5703,5.5562,5.8297,-0.6801,-1.835,12.9669,12.8921,11.7017,1.3341,1.3638,0.7805,29.9875,0.66,235.16,1,1,42.7312,40.7687,69.6375
7/16/2025 7:00,266.0499,301.0938,122.2,50.2,289.825,38.325,284.875,5.5516,5.4125,5.5344,6.1203,-0.6512,-1.8095,13.04,12.9653,11.8939,1.3411,1.3765,0.7661,29.4688,0.737,233.32,1,1,47.8,40.8,66.6937
7/16/2025 7:30,264.775,301.4375,121.45,50.8812,289.625,39.0062,285.2188,5.3594,5.1906,5.3031,5.3359,-0.7217,-1.9335,13.0449,12.9571,11.834,1.3397,1.3778,0.7407,29.2188,18.991,246.68,1,1,50.0375,40.8812,64.2188
7/16/2025 8:00,264.8812,305.3125,120.6875,51.4375,290.55,39.675,287.4375,5.8094,5.3406,5.5078,5.75,-0.6053,-1.8525,13.0887,13.0091,11.8795,1.4487,1.4837,0.8245,28.6688,18.135,253.08,1,1,45.7937,40.7312,61.4
7/16/2025 8:30,260.4187,306.8125,120.5125,51.4562,291.375,39.7375,288.6875,5.55,5.4672,5.5219,5.9891,-0.6727,-1.8735,12.9896,12.9084,11.7911,1.3502,1.3831,0.7418,27.9188,6.004,250.38,1,1,49.1625,40.6687,60.15
7/16/2025 9:00,265.0938,303.875,120.325,51.9125,290.075,40.1062,287.5938,5.6031,5.5656,5.6328,6.0656,-0.7221,-1.8585,12.8076,12.7296,11.7046,1.408,1.4399,0.803,31.075,0.754,242.58,1,1,43.425,40.5625,57.4625
7/16/2025 9:30,264.2438,303.625,120.5875,51.2,290.35,39.425,288,5.6062,5.4156,5.6453,6.3734,-0.6648,-1.8315,12.8044,12.7183,11.8555,1.4631,1.4964,0.8557,28.7875,0.848,239.26,1,1,47.0687,40.4562,58.2375
7/16/2025 10:00,265.8375,304.2188,121.1375,51.45,290.8,39.5687,288.5938,5.6109,5.3844,5.6359,6.4328,-0.6596,-1.819,12.6727,12.6126,11.7674,1.5029,1.5349,0.8601,29.3,0.787,237.68,1,1,48.525,40.375,55.6812
7/16/2025 10:30,265.3063,304.875,120.725,51.6625,291,39.7937,289.625,5.4391,5.2469,5.3641,6.3422,-0.6635,-1.8305,12.9002,12.806,11.882,1.52,1.5528,0.8754,28.4,0.802,235.86,1,1,48.975,40.225,53.9312
7/16/2025 11:00,264.775,305.875,120.6,51.7375,291.525,39.8312,290.875,5.5172,5.1578,5.3859,6.4187,-0.7195,-1.8795,12.7166,12.6451,11.8121,1.4968,1.5287,0.8483,28.3438,0.829,234.42,1,1,49.2,39.9812,52.1937
7/16/2025 11:30,265.5187,306.7188,120.6375,51.7937,292.05,39.8375,291.9688,5.3484,5.1719,5.3844,6.4531,-0.7322,-1.8925,12.6175,12.559,11.6835,1.5252,1.5541,0.8463,29.4062,2.998,245.98,1,0,49.1437,39.7875,51.2188
7/16/2025 12:00,266.1562,307.3125,120.75,51.2125,292.75,39.35,292.9062,5.4578,5.0406,5.3078,6.5187,-0.6158,-1.825,12.8125,12.7312,11.9106,1.6639,1.695,1.0078,28.3375,8.146,252.04,1,0,48.8937,39.6875,52.2812
7/16/2025 12:30,266.7937,306,121.25,51.4937,292.625,39.4688,292.8438,5.3594,5.2609,5.6234,6.425,-0.6941,-1.903,12.7231,12.6354,11.8177,1.6114,1.6399,0.9601,29.6688,12.778,258.8,1,0,48.5375,39.5938,49.6562
7/16/2025 13:00,265.8375,307.4375,119.95,51.9187,292.2,39.7625,292.75,5.425,5.5922,5.9797,6.5266,-0.723,-1.85,12.5606,12.4664,11.7047,1.5532,1.5769,0.9026,29.4625,0.747,248.82,1,0,48.0562,39.4062,49.5875
7/16/2025 13:30,266.5812,307.6875,120.45,52.3125,292.55,40.1125,293.1875,5.5812,5.0812,5.3734,6.3656,-0.6377,-1.7965,12.7329,12.702,11.907,1.6058,1.6333,0.9614,29.8875,0.754,242.28,1,0,47.4437,39.3562,47.675
7/16/2025 14:00,266.0499,305.9688,120.925,52.2375,291.55,40.0562,292.625,5.2656,5.2594,5.6422,6.4875,-0.6762,-1.8205,12.6825,12.6094,11.8054,1.6071,1.6324,0.9362,31.1187,0.73,252.18,1,1,46.8687,39.1937,42.9375
7/16/2025 14:30,266.2625,306.125,119.0625,52.2437,290.525,40.1187,291.5625,5.6578,5.4578,5.625,6.3953,-0.6919,-1.8325,12.5574,12.4842,11.7218,1.5611,1.5869,0.9133,29.425,0.792,243.84,1,1,46.2937,39.075,48.6125
7/16/2025 15:00,266.3688,306.4062,119.8625,53.0062,290.85,41.1437,291.875,5.6203,5.3734,5.5625,6.5719,-0.7029,-1.8625,12.663,12.5882,11.8532,1.5729,1.6014,0.9168,29.9437,0.77,240.56,1,1,46.175,39.0687,44.15
7/16/2025 15:30,265.2,307,119.2125,53.2062,290.875,41.3312,292.4062,5.7453,5.3172,5.4984,6.3266,-0.695,-1.8475,12.5785,12.4924,11.7912,1.6097,1.6451,0.9216,28.8438,2.695,243.76,1,1,46.3438,39.05,42.4187
7/16/2025 16:00,265.8375,310.75,118.6,53.1937,292.25,41.1437,294.4375,5.5031,5.1047,5.5109,6.2281,-0.6429,-1.783,12.7296,12.6516,11.7404,1.6368,1.6631,0.9411,30.475,0.83,253.4,1,1,46.8562,38.9937,40.4375
7/16/2025 16:30,266.1562,313.4688,119.025,52.1562,294.175,40.2188,295.9688,5.7047,5.2234,5.5547,6.4719,-0.6937,-1.879,12.5427,12.4501,11.7862,1.6228,1.6469,0.971,29.2812,0.826,246.22,1,1,47.2,39.1062,45.9625
7/16/2025 17:00,265.5187,313.1875,119.8875,52.5875,294.675,40.7437,296.3438,5.4859,5.2359,5.3906,6.4375,-0.6985,-1.8565,12.5395,12.455,11.7499,1.625,1.6486,0.9373,29.4062,0.855,243.02,1,1,47.3687,39.1812,42.8937
7/16/2025 17:30,266.7937,313.125,119.35,52.9562,294.6,41.2,296.5625,5.6578,5.325,5.6328,6.3297,-0.6613,-1.826,12.7166,12.6419,11.8873,1.6189,1.6429,0.9618,29.4688,0.755,241.92,1,1,47.8875,39.3125,40.8812
7/16/2025 18:00,265.7312,313.0625,119,53.175,294.55,41.6687,296.7812,5.4906,5.1172,5.5906,6.3625,-0.6727,-1.821,12.7264,12.6321,11.8398,1.5966,1.6246,0.9415,29.9688,0.845,241.66,1,1,48.5312,39.3438,38.8375
7/16/2025 18:30,265.4125,313.7188,118.4875,52.8312,294.75,41.5812,297.2188,5.6531,5.1422,5.4281,6.3906,-0.6285,-1.783,12.5817,12.5037,11.7021,1.6337,1.6604,0.9682,31.125,0.713,241.86,1,1,49.05,39.5,39.2
7/16/2025 19:00,266.475,314.5625,118.5,52.425,295.5,41.1062,297.5938,5.5422,5.3078,5.6109,6.3594,-0.5913,-1.7895,12.8369,12.7589,11.91,1.653,1.6814,0.9951,27.725,0.832,241.92,1,1,49.5938,39.625,43.4875
7/16/2025 19:30,265.4125,314.6875,119.1125,52.4937,296,41.1312,297.8438,5.5281,5.3547,5.5891,6.5125,-0.7042,-1.8945,12.7491,12.6597,11.7946,1.5581,1.5826,0.8918,29.9813,3.498,253.08,1,0,43.475,39.675,44.5437
7/16/2025 20:00,290.5938,312.6875,119.2625,52.3937,295.8,40.65,297.9062,5.2453,4.8391,5.1453,5.9719,-0.7689,-2.1845,12.9912,12.9051,11.7942,1.8564,1.8967,1.0159,29.5375,2.947,252.3,1,0,47.3937,39.7562,41.8937
7/16/2025 20:30,434.1375,343.0312,114.1875,51.4875,309.15,39.6062,319.1562,4.5766,3.9656,4.3984,5.225,-0.9019,-3,14.2441,14.1401,12.5033,2.4037,2.4282,1.0463,29.3625,3.1,261.48,1,0,49.85,39.8062,0
7/16/2025 21:00,657.1562,378.4062,126.625,51.9375,331.95,39.45,347.9375,2.8859,2.5953,2.9359,3.5469,-1.5118,-5.109,16.2949,16.1632,13.5775,4.1507,4.2242,1.6809,28.8125,0.851,278.38,1,0,46.1625,39.8625,0
7/16/2025 21:30,661.3,384.1875,131.9125,51.6937,341.425,39.4062,356.5625,2.3797,2.2672,2.6453,3.2469,-1.3814,-4.884,15.9666,15.8106,13.4889,4.0474,4.1065,1.6577,29.4125,0.611,274.16,1,0,50.225,40.0187,0
7/16/2025 22:00,660.9812,377.8438,130.6125,51.925,336.425,39.45,351,2.6172,2.3109,2.7625,3.4797,-1.2966,-4.7285,15.9504,15.7992,13.445,3.9713,4.0273,1.6793,30.5438,0.93,273.54,1,1,48.0687,40.225,0
7/16/2025 22:30,660.025,375.2812,129.45,51.9688,334.975,39.475,348.875,2.2219,2.5781,2.7953,3.1422,-1.3009,-4.6105,15.6904,15.5571,13.3239,3.9245,3.9866,1.6078,29.4437,2.072,272.62,1,1,45.2125,40.225,0
7/16/2025 23:00,660.3438,378,129.775,51.9625,336.15,39.5,350.1562,2.2797,2.4078,2.9344,3.1156,-1.3158,-4.643,15.7083,15.5653,13.2865,3.9503,4.0168,1.6378,29.4188,6.267,279.62,1,1,50.3312,40.4562,0
7/16/2025 23:30,659.4938,371.25,128.4375,51.7625,332.45,39.4437,346.25,2.225,2.3859,2.9297,3.4422,-1.2642,-4.66,15.6806,15.5571,13.3944,3.9429,4.0063,1.6846,28.3687,9.156,280.52,1,1,48.2687,40.475,0
7/17/2025 0:00,660.2375,367.875,127.7625,52.2937,330.15,39.8687,343.875,2.4484,2.4688,2.9062,3.3375,-1.2524,-4.5285,15.7472,15.601,13.3319,3.9092,3.9735,1.6039,28.8438,0.887,275.06,1,1,45.7437,40.625,0
7/17/2025 0:30,534.225,363.0312,126.1125,52,326.275,40.025,338.125,3.0328,3.2297,3.5547,3.9844,-1.0538,-3.614,14.3904,14.2587,12.2546,2.8478,2.8972,1.1804,28.3062,0.798,286.58,1,1,44.3375,40.7062,0
7/17/2025 1:00,430.2062,347.8438,125.5625,52.2437,319.9,41.0875,327.5625,4.6562,4.1766,4.5453,5.0969,-0.8284,-2.749,13.9484,13.8346,12.3496,2.1601,2.1964,0.9968,28.7313,0.782,291.74,1,1,49.7437,40.7625,0
7/17/2025 1:30,290.3812,339.3438,120.3125,52.7625,315.225,40.6562,318.8438,5.0375,4.8453,5.3828,5.5812,-0.7243,-1.8325,12.5541,12.4875,11.6749,1.1105,1.1407,0.5974,29.3687,5.581,289.86,1,1,47.3375,40.8438,54.6437
7/17/2025 2:00,263.9249,317.4375,119.8,52.65,297.275,40.9812,299.4688,5.5984,5.3109,5.3578,5.8453,-0.6132,-1.75,13.1147,13.0351,11.9541,1.4167,1.4496,0.8214,28.2313,0.772,263.24,1,1,44.725,40.8875,40.575
7/17/2025 2:30,264.5625,312.1562,116.75,52.4125,292.125,40.9375,293.2812,5.7281,5.5594,5.6078,6.1141,-0.6386,-1.7865,13.2675,13.1651,11.9623,1.3432,1.3699,0.7886,29.3563,0.821,263.1,1,1,50.3562,40.8875,55.825
7/17/2025 3:00,264.8812,310.0938,118.4125,52.3312,291.15,40.8875,290.1562,5.6516,5.5109,5.4937,6.0266,-0.6893,-1.827,13.0107,12.9198,11.8538,1.3104,1.345,0.7543,29.9813,0.774,260.98,1,1,48.1937,41.075,59.6812
7/17/2025 3:30,264.8812,308.9375,118.9625,52.475,290.7,41.1125,288.9688,5.5531,5.4719,5.4984,5.9734,-0.6237,-1.7825,13.3244,13.2399,12.0097,1.3621,1.394,0.8173,28.8937,2.977,269.52,1,0,45.1687,41.025,61.0187
7/17/2025 4:00,264.775,308.0625,118.9875,52.3562,290.525,41.0625,288.4688,5.5516,5.3859,5.5687,6.3812,-0.7326,-1.8735,13.1684,13.0806,11.9016,1.2549,1.2846,0.6978,29.3563,3.126,270.44,1,0,50.4312,41.15,61.8875
7/17/2025 4:30,264.9874,308.0625,119.625,52.4,291,40.9062,288.4062,5.3281,5.2891,5.4109,6.1656,-0.6801,-1.8345,13.1196,13.0189,11.7864,1.2929,1.3262,0.7333,29.9813,2.936,269.16,1,0,47.7437,41.1687,62.0187
7/17/2025 5:00,265.5187,308,119.225,52.35,290.7,40.975,288.375,5.7297,5.5172,5.5609,6.2344,-0.6806,-1.819,13.053,12.9701,11.853,1.2711,1.3043,0.7105,29.4625,0.814,258.3,1,0,44,41.0938,61.2312
7/17/2025 5:30,264.8812,308.0312,119.4875,52.4937,290.975,41.025,288.5938,5.45,5.4656,5.5266,6.1984,-0.6604,-1.788,12.9376,12.8645,11.7339,1.303,1.3314,0.7553,29.45,0.757,251.88,1,0,49.9437,41.0312,60.1187
7/17/2025 6:00,264.6687,308.2812,119.075,52.2687,291.025,40.7062,288.9062,5.6422,5.3969,5.5625,6.3625,-0.6001,-1.747,13.1196,13.0432,11.8982,1.3432,1.3761,0.7816,28.3687,0.719,248.7,1,1,46.8937,41.0312,60.8375
7/17/2025 6:30,265.4125,309.2188,119.7125,52.1812,291.7,40.5187,289.2812,5.5687,5.5484,5.625,6.2484,-0.7129,-1.87,13.0107,12.9198,11.7689,1.2746,1.3074,0.7214,28.2437,0.802,246.14,1,1,43.7812,41.1062,60.4187
7/17/2025 7:00,265.0938,309.9688,119.8,51.3312,292.525,40.3,290.1562,5.4141,5.2703,5.5172,6.4469,-0.6928,-1.8405,13.0319,12.9376,11.7447,1.296,1.3262,0.744,28.7625,0.84,244.92,1,1,48.6,41.0938,61.6062
7/17/2025 7:30,265.4125,309.8125,120.75,51.0562,293.175,40.1062,290.4375,5.2516,5.0125,5.2547,5.9625,-0.6412,-1.859,13.0806,12.9701,11.8981,1.3437,1.3787,0.7801,27.825,18.499,257.72,1,1,44.2875,41.1687,60.5875
7/17/2025 8:00,265.3063,314.375,120.1125,51.575,294.875,40.6687,293.25,5.5875,5.2547,5.7766,6.2719,-0.6539,-1.808,12.9912,12.9181,11.826,1.3765,1.408,0.7952,30.0125,0.851,255.78,1,1,49.6562,41.05,56.8438
7/17/2025 8:30,265.4125,315.8125,120.15,52.8937,295.5,41.7375,294.625,5.4672,5.1469,5.3922,6.3547,-0.7226,-1.898,12.9084,12.8287,11.7179,1.3546,1.3883,0.7282,29.3625,0.748,247.92,1,1,46.2562,40.9562,51.975
7/17/2025 9:00,265.7312,315.625,118.225,53.9375,294.65,42.7562,295.5938,5.5984,5.375,5.4219,6.1203,-0.6998,-1.856,13.1359,13.0449,11.8811,1.3853,1.4211,0.7623,27.725,0.739,243.6,1,1,50.4062,40.9562,48.6062
7/17/2025 9:30,266.2625,315.2812,117.725,54,294.525,42.9125,296,5.5219,5.3547,5.4719,6.2062,-0.6998,-1.836,12.7995,12.7166,11.6966,1.4054,1.4404,0.7733,28.8187,0.781,242.06,1,1,47.8375,40.8937,48.1437
7/17/2025 10:00,265.8375,315.125,117.5375,54.1437,294.275,43.3187,296.0938,5.4875,5.3062,5.4469,6.1687,-0.6224,-1.761,13.1294,13.0497,11.9024,1.4609,1.4955,0.8271,29.3563,0.807,242.34,1,1,43.9,40.9,45.7562
7/17/2025 10:30,266.0499,315.6875,117.1125,54.775,294.025,43.7687,296.125,5.8078,5.2703,5.65,6.3906,-0.7169,-1.832,12.9864,12.9067,11.812,1.4058,1.4373,0.7538,29.3687,0.713,241.68,1,1,49.375,40.85,44.7188
7/17/2025 11:00,266.2625,316.0312,116.8625,55.2625,294.125,44.2937,296.5,5.6109,5.2047,5.5844,6.3109,-0.7033,-1.839,12.8743,12.8027,11.7656,1.4592,1.4929,0.7779,27.7437,0.798,238.7,1,1,46.1375,40.9,42.0875
7/17/2025 11:30,263.5,308.8125,116.8,55.8312,291.5,44.6687,294.625,5.8859,5.1281,5.5016,6.2047,-0.604,-1.7325,13.0758,13.0075,11.8845,1.5655,1.5869,0.8728,27.7375,3.002,256.7,1,0,45.5812,40.975,37.2875
7/17/2025 12:00,265.5187,307.8438,116.3375,56.1875,290.25,45.1875,293.5625,5.9891,5.3203,5.5172,6.3594,-0.6968,-1.8225,12.9847,12.8937,11.7723,1.5012,1.5322,0.8148,27.8312,2.947,258.26,1,0,48.6375,41.0062,36.05
7/17/2025 12:30,265.2,306.3125,114.3375,55.775,288.775,44.7312,291.75,5.6875,5.1562,5.3625,6.1969,-0.6801,-1.8155,12.9912,12.9132,11.7355,1.4762,1.5095,0.81,29.6,3.474,254.98,1,0,45.5,41.1062,43.8687
7/17/2025 13:00,267.0062,306.0938,116.3375,55.575,289.5,44.4,291.75,5.8031,5.2391,5.4797,6.1672,-0.6657,-1.8625,13.0709,12.9994,11.9447,1.5261,1.5624,0.8691,29.475,2.707,258.78,1,0,49.525,41.1562,44.9812
7/17/2025 13:30,265.625,308.5,115.6625,52.65,291.025,41.2,292.4688,5.5406,5.1969,5.3891,6.275,-0.702,-1.8005,12.9149,12.8223,11.821,1.4058,1.4364,0.7796,28.25,0.824,247.88,1,0,48.475,41.1,57.6937
7/17/2025 14:00,266.5812,308.0312,119.25,51.9,292.675,39.8812,291.2812,5.7578,5.2422,5.5891,6.4125,-0.6403,-1.8175,13.0546,12.9685,11.7765,1.4644,1.4946,0.8717,29.4375,0.803,245.46,1,1,43.4875,41.2437,60.9875
7/17/2025 14:30,267.1124,311.5312,120.0375,51.5938,294.375,39.4812,292.625,5.6984,5.4219,5.2703,5.9562,-0.7024,-1.8505,12.9994,12.9214,11.8188,1.4229,1.4504,0.8284,29.3,3.442,250.64,1,1,47.7188,41.2,60.0437
7/17/2025 15:00,265.4125,310.5,119.5125,51.0125,292.4,39.0875,290.8125,5.7156,5.45,5.4641,5.9625,-0.695,-1.8475,12.7979,12.7052,11.7308,1.4211,1.4465,0.8269,29.9188,0.723,245.42,1,1,49.3375,41.0687,61.8937
7/17/2025 15:30,265.7312,310.5312,120.9125,51.0812,292.95,38.9813,290.25,5.6891,5.4109,5.375,6.2828,-0.6368,-1.8145,13.1147,13.014,11.9233,1.4767,1.5082,0.8805,29.3438,0.769,241.02,1,1,49.9312,40.9937,62.425
7/17/2025 16:00,267.0062,310,120.4,51.7875,292.675,39.7062,290.1562,5.5672,5.4078,5.5187,6.2062,-0.7541,-1.9065,12.9474,12.8726,11.7766,1.3481,1.3783,0.7676,30.2,0.715,240.06,1,1,41.6687,40.825,61.05
7/17/2025 16:30,265.4125,310.25,120.3125,52.2,292.675,40.3,290.5625,5.5938,5.4281,5.4047,6.1281,-0.6666,-1.8085,12.8158,12.7377,11.8169,1.4216,1.45,0.8234,29.5438,0.847,239.86,1,1,45.4187,40.8438,58.2437
7/17/2025 17:00,266.2625,310.4375,120.1625,52.2562,292.9,40.4,291.375,5.4781,5.2422,5.4812,6.2656,-0.6324,-1.7885,12.975,12.884,11.8989,1.4824,1.5117,0.8665,29.3687,0.847,240,1,1,47.4062,40.675,55.7312
7/17/2025 17:30,267.2188,310.9375,119.775,52.0187,293.125,40.3687,292.3438,5.6281,5.3828,5.5141,6.2422,-0.7449,-1.8915,12.8125,12.7247,11.8071,1.4141,1.4456,0.8039,28.9,0.77,240.1,1,1,48.7062,40.675,55.4062
7/17/2025 18:00,265.9437,311.1875,120.425,51.9125,293.775,40.2625,293,5.5609,5.1828,5.2859,6.2578,-0.7112,-1.8535,12.6565,12.572,11.7026,1.4679,1.4959,0.8785,29.9875,0.757,239.72,1,1,49.5,40.7312,53.3687
7/17/2025 18:30,265.5187,313.1562,120.65,51.7188,294.75,40.4937,294.75,5.5828,5.45,5.4328,5.9625,-0.5826,-1.7275,12.845,12.7556,11.8866,1.5734,1.6036,0.9737,29.9375,0.73,239.66,1,1,42.8375,40.75,48.2188
7/17/2025 19:00,288.8937,319.0312,119.8125,51.1312,298.125,39.8062,299.7812,5.5297,5.0984,5.2781,6.1562,-0.6985,-1.9845,12.7394,12.6435,11.8018,1.6569,1.6801,0.9218,28.3312,0.761,236.36,1,1,46.9812,40.825,50.0312
7/17/2025 19:30,266.7937,306.9688,121.2875,51.1062,292.425,39.875,293.4062,5.3531,5.2031,5.4125,6.1359,-0.6499,-1.782,12.5346,12.4371,11.7421,1.5594,1.5896,0.9209,29.6125,3.41,262.34,1,0,49.1375,40.7437,42.6812
7/17/2025 20:00,436.9,325.5,117.3875,51.2625,299.375,39.05,307.3125,4.525,4.2328,4.2797,4.8094,-1.0581,-3.6855,13.9224,13.7924,12.5394,3.5465,3.6161,1.5916,29.4,12.801,218.5,1,0,42.9187,40.8562,0
7/17/2025 20:30,614.55,355.5938,122.375,51.0437,318.125,39.0187,331.5,2.9734,3.2109,3.2437,3.4125,-1.3281,-4.813,15.1752,15.0355,12.9908,4.2251,4.2981,1.8458,28.2812,21.605,270.56,1,0,47.4,40.8375,0
7/17/2025 21:00,659.7063,372.5625,129.3125,51.075,333.325,38.9188,346.75,2.7969,2.5031,2.8297,3.0469,-1.2808,-4.704,14.8746,14.7365,13.0142,4.2006,4.2828,1.8207,28.2375,5.419,278.64,1,0,48.95,40.9375,0
7/17/2025 21:30,660.1312,372.2812,130.3375,50.2437,334.85,38.1,347.9375,2.6719,2.1766,3.1625,3.2234,-1.2581,-4.726,14.873,14.7365,12.9263,4.1931,4.2732,1.8463,28.7437,16.882,283.14,1,0,47.3,41.0437,0
7/17/2025 22:00,661.0875,369.2188,131.425,49.9125,335.375,37.8125,347.5312,2.7562,2.6062,3.1844,2.6578,-1.3709,-4.745,14.5252,14.4131,12.79,4.1594,4.2343,1.766,28.275,6.052,282.52,1,1,43.8875,41.225,0
7/17/2025 22:30,659.9187,364.125,130.0375,49.8438,331.775,37.5687,343.0938,2.7625,2.4484,2.9062,3.0594,-1.3556,-4.668,14.4716,14.3465,12.6889,4.1817,4.2605,1.7913,29.8625,1.07,281.64,1,1,48.45,41.2562,0
7/17/2025 23:00,660.025,366.625,130.725,51.6625,331.825,39.2687,343.1875,2.8031,2.8859,3.1937,3.05,-1.2681,-4.612,14.5496,14.418,12.8046,4.1765,4.257,1.8032,28.3563,0.727,285.98,1,1,45.0437,41.375,0
7/17/2025 23:30,660.3438,369.75,132.2375,52.0375,334.2,40.3312,345.5312,2.4219,2.3656,3.0687,3.325,-1.3233,-4.599,14.392,14.2701,12.6665,4.1481,4.2299,1.7692,28.2375,0.863,287.3,1,1,50.4,41.4437,0
7/18/2025 0:00,654.6062,368.8125,131.125,52.2,334.325,40.3562,345.4375,2.6437,2.7328,3.0328,3.0719,-1.2288,-4.4435,14.2929,14.1726,12.5921,3.9941,4.0676,1.7288,29.2875,0.931,272.72,1,1,48.075,41.4312,0
7/18/2025 0:30,644.1937,368.5312,131.2,51.9,334.525,40.0187,345.5312,2.2687,2.6562,3.0578,3.5422,-1.2546,-4.41,14.0378,13.9272,12.4363,3.8934,3.9678,1.6413,28.9062,1.033,268.3,1,1,45.2875,41.4437,0
7/18/2025 1:00,551.8625,359.0938,128.6,51.575,327.775,40.1312,337.6562,2.6453,2.8562,3.325,4.0172,-1.0708,-3.6535,13.391,13.2675,11.8536,3.1353,3.2013,1.3593,28.2812,0.709,260.26,1,1,47.1312,41.4688,0
7/18/2025 1:30,550.8,356.625,127.3125,51.8562,325.925,40.4812,336.0625,2.7922,3.2578,3.7188,4.1578,-1.0201,-3.632,13.5243,13.4089,11.966,3.1646,3.2254,1.3996,27.6875,3.302,267.22,1,1,49.175,41.5,0
7/18/2025 2:00,429.1437,343.7188,128.625,51.5687,321.15,40.6,327.25,4.4484,4.1859,4.0984,5.0469,-0.8136,-2.667,12.8872,12.7491,11.782,2.248,2.2786,1.0533,28.3312,3.773,291,1,1,46.4,41.4437,0
7/18/2025 2:30,288.7875,334.5312,124,52.3375,314.525,40.5938,317.0625,5.1406,4.9578,5.5828,5.6422,-0.6508,-1.7055,12.6045,12.5184,11.7435,1.1704,1.1945,0.6615,29.9937,3.836,272.6,1,1,43.975,41.425,50.5875
7/18/2025 3:00,258.9313,314.2812,122.35,52.575,295.975,40.9812,297.9062,5.4875,5.2766,5.3453,6.0375,-0.7357,-1.8175,12.5232,12.4534,11.7731,1.4517,1.4819,0.8221,29.85,0.844,262.96,1,1,49.825,41.4437,23.0812
7/18/2025 3:30,264.9874,307.6562,117.55,52.6562,289.65,40.9937,292.5312,5.6766,5.4922,5.6969,6.3375,-0.6911,-1.798,12.5655,12.4761,11.7045,1.5178,1.5528,0.8754,28.275,2.845,282.12,1,0,47.4062,41.5062,33.1875
7/18/2025 4:00,264.5625,309.125,117.6625,52.875,289.8,41.3,292.1562,5.5922,5.2891,5.7625,6.6203,-0.6329,-1.757,12.6159,12.5265,11.8243,1.5419,1.5725,0.915,29.225,2.954,280.36,1,0,44,41.4437,41.6125
7/18/2025 4:30,264.8812,308.7812,118.4875,52.7937,290.075,41.25,291.9062,5.5922,5.375,5.5141,6.4859,-0.6644,-1.787,12.6451,12.559,11.7839,1.513,1.5467,0.8916,29.45,2.985,278.58,1,0,50.0312,41.4125,43.2062
7/18/2025 5:00,265.8375,308.3125,119.0625,52.9312,290,41.525,291.5312,5.4234,5.2141,5.2969,6.4187,-0.6561,-1.7525,12.7719,12.702,11.7785,1.513,1.5476,0.9111,27.7375,0.716,268.56,1,0,47.425,41.3625,42.5
7/18/2025 5:30,265.9437,307.6562,118.7125,52.2188,289.625,41.0562,291.2188,5.4875,5.4812,5.6797,6.3891,-0.6683,-1.758,12.7329,12.6435,11.8132,1.4846,1.5117,0.8975,28.3,0.821,263.08,1,0,43.9562,41.3562,44.6812
7/18/2025 6:00,263.8187,307.8125,119.35,51.9187,290.225,40.7062,291.3438,5.5562,5.3484,5.3562,6.1062,-0.6617,-1.756,12.5476,12.4583,11.6709,1.5051,1.5344,0.8978,29.3687,0.723,260.24,1,1,49.55,41.3125,46.7062
7/18/2025 6:30,262.1188,307.4062,119.775,51.875,290.55,40.6312,291.4688,5.6687,5.5016,5.5344,6.1234,-0.6394,-1.711,12.624,12.5362,11.8798,1.4364,1.4649,0.8684,28.875,0.751,258.54,1,1,46.3375,41.1812,46.8875
7/18/2025 7:00,265.625,308.9688,119.775,51.8438,291,40.5562,292.0938,5.3375,5.3203,5.4797,6.2125,-0.6775,-1.781,12.5752,12.5021,11.766,1.4994,1.5322,0.8781,29.35,0.861,257.3,1,1,48.9625,41.1312,45.8
7/18/2025 7:30,265.5187,308.375,119.8875,51.4625,291.225,40.3687,292.3125,5.4578,5.4922,5.4984,6.075,-0.6617,-1.7665,12.7784,12.6922,11.8179,1.4898,1.5266,0.8862,29.4188,0.852,255.34,1,1,47.5875,41.0812,46.8875
7/18/2025 8:00,264.9874,307.7188,121.125,52.1,291.5,40.7937,292.4375,5.4859,5.5469,5.7953,5.9766,-0.6814,-1.8505,12.6679,12.5688,11.7841,1.5594,1.5935,0.9325,29.4562,18.353,272.24,1,1,43.05,41,42.05
7/18/2025 8:30,265.8375,313.9375,120,52.7188,293.25,41.4187,295.4688,5.5406,5.2328,5.4203,6.2891,-0.6679,-1.8255,12.6386,12.5704,11.7948,1.5826,1.6189,0.9214,28.975,5.558,270.7,1,1,47.8438,40.7875,37.175
7/18/2025 9:00,264.2438,314.3125,118.5375,52.7125,292.775,41.3812,295.5312,5.4344,5.4953,5.4156,6.1172,-0.6333,-1.7585,12.7767,12.6955,11.856,1.5629,1.5913,0.922,28.8,0.723,260.14,1,1,43.2687,40.7312,37.0062
7/18/2025 9:30,264.4562,314.4688,118.75,53.2125,293.2,41.8687,295.7812,5.6203,5.6172,5.4891,6.3766,-0.7256,-1.843,12.7134,12.6337,11.8305,1.5191,1.5493,0.8621,29.4188,0.768,254.2,1,1,48.0375,40.6375,36.775
7/18/2025 10:00,264.8812,313.9688,118.3875,53.6125,292.775,42.4187,295.7188,5.3469,5.3266,5.4516,6.0281,-0.6749,-1.7865,12.5882,12.5021,11.7157,1.5655,1.5983,0.8877,29.7562,0.757,251.42,1,1,43.5687,40.65,34.0562
7/18/2025 10:30,264.2438,310.125,117.45,53.8438,290.625,42.7125,293.75,5.6547,5.5562,5.5859,6.1672,-0.6285,-1.732,12.7459,12.6597,11.8984,1.5887,1.618,0.926,29.3687,0.847,259.98,1,1,48.4,40.5938,33.1437
7/18/2025 11:00,259.6749,310.5938,116.825,54.1687,290.4,43.0437,293.5312,5.6359,5.3109,5.5766,6.0766,-0.7042,-1.804,12.7101,12.6191,11.7897,1.5156,1.5476,0.8413,28.3062,0.756,252.66,1,1,44.1062,40.6,36.0312
7/18/2025 11:30,260.95,310,116.5625,54.4688,290.025,43.375,293.375,5.5453,5.4062,5.7516,6.3953,-0.6482,-1.77,12.9051,12.819,11.8385,1.5563,1.5856,0.8785,28.9062,3.313,255.2,1,0,49.1562,40.625,37.9625
7/18/2025 12:00,265.4125,309.6875,116.525,54.3312,290.15,43.3187,293.0938,5.4875,5.3891,5.6859,6.0625,-0.6224,-1.749,12.884,12.7946,11.82,1.5729,1.6049,0.9214,29.45,3.19,255.76,1,0,45.4812,40.5187,40.3562
7/18/2025 12:30,265.5187,308.7188,116.9125,54.2562,290.525,43.1375,292.9688,5.5062,5.3937,5.425,6.3031,-0.6648,-1.7875,12.741,12.6419,11.7005,1.5301,1.5581,0.8724,28.7562,2.961,256.2,1,0,49.9062,40.55,42.6687
7/18/2025 13:00,265.625,311.5,117.125,54.0312,291.425,42.9625,293.6562,5.4437,5.1266,5.5844,6.4672,-0.6342,-1.7885,13.0042,12.9132,11.9103,1.5134,1.5423,0.8767,27.6937,0.838,247.06,1,0,46.3,40.6062,44.4125
7/18/2025 13:30,264.9874,311.0625,117.8125,53.9625,292.05,42.8375,294.0938,5.4953,5.2469,5.5234,6.0875,-0.6793,-1.8175,12.8385,12.7475,11.8222,1.4307,1.4609,0.7978,29.425,0.767,242.86,1,0,46.0625,40.4875,43.925
7/18/2025 14:00,266.1562,311.3125,117.6125,54.025,292.4,42.7687,294.3125,5.4922,5.2016,5.8375,6.1453,-0.7414,-1.8705,12.8158,12.7215,11.6689,1.4089,1.4391,0.7623,29.8125,0.78,242.7,1,1,47.9187,40.6437,43.7937
7/18/2025 14:30,266.5812,313.0938,119,54.0062,293.475,42.75,295.5312,6.0344,5.6969,5.8578,6.1391,-0.6023,-1.788,12.949,12.8661,11.8712,1.6342,1.6661,0.968,27.725,0.851,267.6,1,1,43.6062,40.7,39.0437
7/18/2025 15:00,266.3688,314.4688,117.8125,54.0938,293.9,42.7,296.5312,5.4734,5.2281,5.7375,6.1984,-0.7059,-1.849,12.9198,12.8304,11.825,1.4911,1.5231,0.8308,29.4188,0.799,261.28,1,1,48.9688,40.7125,39.3562
7/18/2025 15:30,266.6875,314.5625,118.5125,54.1812,294.05,42.7812,296.7812,5.525,5.6125,6.0547,6.5516,-0.6775,-1.851,12.754,12.6614,11.7495,1.5992,1.632,0.9017,31.1063,0.799,260.66,1,1,45.45,40.7062,36.6937
7/18/2025 16:00,421.6,327.9375,116.05,54.2125,297.9,41.9875,307.4688,4.3094,4.5391,4.4984,5.0781,-0.8713,-2.878,14.1694,14.0621,12.6884,2.7139,2.7432,1.2252,29.35,0.914,225.38,1,1,50.0875,40.7437,0
7/18/2025 16:30,450.3937,332.2188,119.1875,53.0875,306.65,41.675,315,3.4719,3.4078,3.8719,4.8891,-0.9711,-3.045,14.2831,14.1775,12.2652,2.4208,2.4514,1.0741,29.3937,0.743,240.64,1,1,47.3875,40.7937,0
7/18/2025 17:00,460.8063,344.6875,122.575,52.9062,315.425,41.55,324.625,3.5078,3.9859,4.3359,4.6531,-0.9413,-3.095,13.5828,13.4836,11.9258,2.4571,2.4886,1.0515,29.4625,0.678,281.66,1,1,44.0437,40.9062,0
7/18/2025 17:30,344.1437,338.9688,123.225,52.6,316.225,41.35,322.1875,4.8469,4.4703,5.2188,5.8562,-0.8779,-2.135,12.819,12.7036,11.8772,1.1892,1.2168,0.6121,29.6125,0.603,285.26,1,1,49.1187,40.925,50.0812
7/18/2025 18:00,585.8625,346.5,122.525,52.8375,313.35,41.1312,325.6875,3.0266,3.0344,3.0953,3.6844,-1.2817,-4.1705,14.7008,14.5545,12.4597,3.3601,3.4069,1.351,28.8563,0.913,288.88,1,1,46.075,40.9437,0
7/18/2025 18:30,596.0625,342.25,123.475,52.625,311.275,41.1125,323.25,2.6984,2.6875,3.1406,3.6875,-1.1644,-4.4265,15.9455,15.8025,13.2496,3.9923,4.0514,1.7577,29.975,0.685,289.44,1,1,48.2812,41.0187,0
