Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
7/28/2025 12:30,263.9249,298.4062,117.3375,53.8438,283.1,42.875,283.2812,5.5922,5.5187,5.6594,5.7984,-0.716,-1.96,12.845,12.7572,11.8042,1.5082,1.5397,0.7862,28.7437,3.236,259.76,1,0,47.65,38.475,43.625
7/28/2025 13:00,265.9437,301.0625,117.3375,54.3,284.175,43.25,284.8438,5.6062,5.5234,5.6766,5.8656,-0.695,-1.916,12.7069,12.6354,11.8192,1.5882,1.6149,0.8527,28.525,0.717,250.68,1,0,47.8875,38.4312,42.1625
7/28/2025 13:30,264.4562,301.5,117.375,54.35,284.75,43.0437,285.4375,5.5062,5.5484,5.6359,6.1016,-0.6351,-1.892,12.884,12.8076,11.8849,1.5716,1.6044,0.8726,28.4688,0.736,245.86,1,0,48.175,38.475,43.525
7/28/2025 14:00,264.1375,302,117.5125,54.4625,285.125,42.9875,286.0312,5.4953,5.5219,5.7453,6.3078,-0.6744,-1.9275,12.7004,12.6256,11.8175,1.562,1.5913,0.8422,30.4188,0.681,243.88,1,1,48.35,38.6312,42.0875
7/28/2025 14:30,263.8187,302.25,117.15,53.1125,285.75,41.3,286.2812,5.3687,5.4156,5.5453,6.0156,-0.6622,-1.9215,12.7215,12.6386,11.6934,1.5904,1.6202,0.8763,29.9375,0.712,243.04,1,1,48.6937,38.6375,49.2188
7/28/2025 15:00,263.8187,302.875,118.75,53.325,286.55,41.3,286.8125,5.4609,5.5672,5.7375,6.1531,-0.5834,-1.8705,12.9084,12.8158,11.913,1.618,1.6477,0.9273,29.8937,0.762,260.38,1,1,48.975,38.7188,46.275
7/28/2025 15:30,263.075,303.6875,118.475,52.95,286.925,41.05,287.0625,5.275,5.5109,5.6719,5.8766,-0.6666,-1.9775,12.8743,12.7703,11.7912,1.5922,1.6215,0.8608,30.2125,9.792,259.6,1,1,49,38.8,48.9875
7/28/2025 16:00,264.35,301.375,118.85,53.275,285.95,41.5125,285.5625,5.4969,5.7375,5.8672,5.7406,-0.7659,-2.095,12.793,12.715,11.6957,1.5217,1.5493,0.8312,30.475,9.103,258.58,1,1,48.975,38.8812,48.7625
7/28/2025 16:30,262.5437,299.4375,118.1,53.7937,284.675,42.175,284.6562,5.5062,5.4641,5.775,6.3781,-0.6123,-1.914,12.9522,12.8661,11.903,1.5874,1.6167,0.8711,30.55,0.742,253.44,1,1,48.9187,38.8563,46.0375
7/28/2025 17:00,264.35,298.5312,118.25,53.8812,284.6,42.2188,284.2812,5.5375,5.4781,5.8484,6.2156,-0.6779,-1.9665,12.7816,12.6939,11.8029,1.5747,1.6023,0.8682,29.1063,0.752,257.08,1,1,49.2562,38.9437,46.3062
7/28/2025 17:30,264.5625,300.375,117.6,53.5625,284.875,41.9375,284.8438,5.6031,5.3125,5.7297,5.9797,-0.6189,-1.916,12.7995,12.7134,11.7259,1.5882,1.6141,0.9109,29.975,0.773,248.72,1,1,49.8875,39.1375,48.2937
7/28/2025 18:00,263.9249,300.625,118.15,52.8687,285.5,41.0938,285.0625,5.675,5.5062,5.8078,6.1812,-0.5983,-1.938,12.7686,12.7036,11.8305,1.6053,1.6294,0.8908,29.85,0.779,243.9,1,1,45.3625,39.2,51.3937
7/28/2025 18:30,263.8187,300.875,119.4375,54.025,285.925,41.9375,285.125,5.8891,5.7297,5.8125,5.6687,-0.6547,-2.0395,12.8954,12.8239,11.8222,1.6981,1.7339,0.9457,30.025,18.029,254.48,1,1,48.6687,39.4,47.2437
7/28/2025 19:00,263.5,304.1562,117.7125,54.4625,286.375,42.9562,286.625,5.5125,5.525,5.7906,6.1109,-0.6793,-1.9835,12.793,12.7134,11.7001,1.5847,1.6123,0.8597,29.45,0.784,250,1,1,47.6062,39.5375,43.325
7/28/2025 19:30,262.8624,305.0938,117.475,54.5625,286.9,43.0187,287.6562,5.6469,5.65,5.9,5.9375,-0.6582,-2.009,12.9214,12.8271,11.8616,1.5729,1.6001,0.8378,30.1812,3.254,254.2,1,0,46.9562,39.625,42.4312
7/28/2025 20:00,271.6813,303.5938,117.375,54.3,286.55,42.825,287.4062,5.1125,5.2406,5.325,5.3828,-0.6889,-2.045,12.9409,12.8401,11.7569,1.583,1.6123,0.8164,29.45,3.296,257.34,1,0,50.1125,39.7312,41.0375
7/28/2025 20:30,432.7562,326.7812,114.4125,52.5625,297.525,40.6562,305.5625,4.4516,3.6172,4.1125,4.9375,-0.8735,-3.164,14.093,13.9744,12.4028,2.4112,2.4344,0.9658,29.975,3.271,235.76,1,0,46.9,39.9437,0
7/28/2025 21:00,549.6312,356.375,123.1125,52.0375,318.225,39.7062,329.9688,2.7109,3.0734,3.9812,3.5594,-1.0656,-3.8045,14.0312,13.924,12.2125,2.8916,2.9358,1.0686,29.9688,0.548,271.14,1,0,44.45,40.0312,0
7/28/2025 21:30,435.3063,344.5938,124.925,52.1875,314.625,40.5625,322.75,2.6516,2.9031,4.2406,4.3578,-0.9907,-3.142,13.0075,12.897,11.6818,2.2882,2.3154,0.9247,28.45,0.687,286.58,1,0,48.3562,40.1437,2.0187
7/28/2025 22:00,375.5938,337.25,121.2375,51.875,308.45,39.4937,315.5938,3.6891,4.2031,5.2656,5.5625,-0.7698,-2.5,13.1667,13.066,12.039,1.786,1.8118,0.7545,30.1063,0.75,288.16,1,1,44.7875,40.2687,36.8563
7/28/2025 22:30,260.1,316.5312,125.25,50.2125,301.3,38.5875,300.2812,5.3734,5.0812,5.6781,6.2375,-0.6622,-1.7955,12.689,12.5996,11.809,1.1306,1.1551,0.5937,30.475,0.794,290.4,1,1,49.3625,40.45,49.875
7/28/2025 23:00,262.1188,302.9375,119.8,50.2687,287.675,38.3687,288.0938,5.5156,5.3094,5.4875,6.1344,-0.6311,-1.876,12.9864,12.8905,11.7867,1.4058,1.4351,0.7938,29.8125,0.838,280.52,1,1,44.3125,40.4437,50.6187
7/28/2025 23:30,251.7062,296.4688,120.5375,50.2,283.65,38.65,281.2812,6.0312,5.4203,5.5062,6.15,-0.6709,-1.8795,12.9067,12.8223,11.783,1.2418,1.2693,0.686,29.3937,0.767,268.86,1,1,48.625,40.5125,58.5437
7/29/2025 0:00,262.1188,296.1562,120.5625,50.2312,283,39.0437,280.0312,5.5906,5.3328,5.5938,6.0328,-0.6464,-1.934,12.9961,12.9132,11.7684,1.3489,1.3761,0.7409,28.8062,0.693,262.84,1,1,42.375,40.3312,60.8062
7/29/2025 0:30,264.775,295.375,121.1625,50.2,282.825,38.6,279.25,5.5437,5.5047,5.9391,6.5375,-0.6639,-2.0265,12.9198,12.8287,11.7646,1.3761,1.4097,0.7687,29.4688,0.802,258.38,1,1,47.6875,40.525,61.3438
7/29/2025 1:00,265.5187,295.1875,121.775,50.1937,283.15,38.4188,279.1875,5.6812,5.3453,5.6906,5.7297,-0.6841,-2.0025,12.7914,12.7069,11.7175,1.4159,1.4456,0.7623,28.9125,0.779,255.78,1,1,45.3125,40.4375,61.05
7/29/2025 1:30,264.8812,294.875,121.3,50.5625,282.875,39.2375,279.0312,5.3828,5.5906,5.8469,6.2906,-0.6639,-2.0395,13.0497,12.9718,11.8903,1.4106,1.4426,0.7733,30.5375,0.657,254.02,1,1,46.8125,40.4437,59.1812
7/29/2025 2:00,264.6687,294.0312,121.3125,50.625,282.65,39.4562,278.9062,5.7203,5.5062,5.6406,6.0547,-0.6854,-2.006,12.9067,12.8223,11.7659,1.3747,1.4062,0.7234,30.5375,0.673,252.12,1,1,49.5625,40.5562,57.7312
7/29/2025 2:30,264.2438,294.5312,121.1625,50.3687,282.75,39.2937,279,5.7656,5.7016,5.7109,6.0437,-0.6482,-1.9905,12.8304,12.7329,11.7089,1.4342,1.4684,0.7836,29.3625,0.703,250.38,1,1,44.1312,40.4625,58.7125
7/29/2025 3:00,265.625,294.875,121.175,50.9312,282.825,39.0312,279.125,5.3438,5.4422,5.6969,6.25,-0.5629,-1.9595,12.9002,12.8255,11.8556,1.5082,1.5401,0.8568,29.9625,2.688,251.98,1,1,48.1562,40.475,58.0938
7/29/2025 3:30,265.2,297.8125,120.3625,51.4937,283.875,39.825,281.2188,5.5344,5.4078,5.4437,5.9984,-0.688,-2.029,12.8775,12.7897,11.7879,1.4657,1.4955,0.7833,29.9312,3.202,256.54,1,0,50.0938,40.4937,54.6125
7/29/2025 4:00,265.0938,297.9688,120.45,51.225,284.25,39.6937,281.5625,5.4984,5.4672,5.6531,6.3047,-0.5909,-1.9205,13.0286,12.8807,11.8706,1.4762,1.5099,0.8468,28.9188,3.227,254.84,1,0,46.2375,40.4437,56.5312
7/29/2025 4:30,264.35,296.375,121.3,51.0375,284.05,39.4812,281.4062,5.6031,5.6141,5.6391,6.125,-0.6968,-1.991,12.8466,12.7638,11.7633,1.3975,1.429,0.7661,30.1,2.95,259.28,1,0,49.5687,40.5437,54.7437
7/29/2025 5:00,265.0938,295.8438,121.0125,51.05,283.625,39.5625,281.2188,5.475,5.7297,5.5891,6.0172,-0.7147,-2.074,12.78,12.6809,11.7679,1.4837,1.5178,0.817,30.5938,16.679,265.58,1,0,45.3125,40.5125,54.9
7/29/2025 5:30,264.8812,296.3438,120.475,50.3062,283.8,39.325,280.9062,5.5,5.525,5.5469,6.125,-0.6495,-1.9565,12.9571,12.8856,11.8902,1.4106,1.4461,0.8004,28.45,0.792,255.12,1,0,49.35,40.6625,59.2
7/29/2025 6:00,265.0938,296.2812,121.15,49.9875,284.175,38.6937,280.7812,5.6031,5.3781,5.4625,6.1125,-0.6473,-1.9125,12.8937,12.8174,11.8289,1.3695,1.4036,0.7538,29.6187,0.797,250.02,1,1,43.7062,40.6937,60.9625
7/29/2025 6:30,265.2,296.3438,121.9125,50.0938,284.425,38.5938,280.5312,5.7828,5.6219,5.5437,6.2719,-0.6753,-1.972,12.793,12.7101,11.6848,1.4141,1.4447,0.7914,30.3563,0.787,247.54,1,1,48.3875,40.6187,60.2812
7/29/2025 7:00,264.775,296.9375,121.525,50.975,284.575,39.325,281,5.5719,5.3141,5.5047,6.4656,-0.6355,-1.9445,12.9718,12.8921,11.8895,1.4749,1.5056,0.8437,30.5375,0.707,246.82,1,1,43.1687,40.575,56.7188
7/29/2025 7:30,264.6687,298.25,120.7,51.2562,284.875,39.8062,282.0625,5.625,5.2422,5.475,6.5719,-0.6477,-1.9575,12.9327,12.8336,11.7801,1.4351,1.4679,0.7186,30.0812,0.75,246.22,1,1,47.2188,40.5875,55.7562
7/29/2025 8:00,264.9874,298.4375,120.7125,51.5,285.275,39.7437,282.4688,5.4172,5.3406,5.4625,6.5234,-0.6442,-1.975,12.858,12.7767,11.6707,1.45,1.4876,0.7689,29.475,0.789,246.32,1,1,49.6687,40.5938,55.6062
7/29/2025 8:30,264.6687,298.875,120.15,51.3,285.375,39.7687,283.125,5.5656,5.4469,5.6703,6.0875,-0.6609,-2.0355,12.962,12.8564,11.8747,1.4903,1.5213,0.7794,30.075,0.788,247.34,1,1,43.925,40.4562,54.8062
7/29/2025 9:00,264.6687,299.0312,120.7875,51.4625,285.85,39.75,283.2812,5.5922,5.7844,5.7859,6.0078,-0.7099,-2.053,12.9392,12.8612,11.7892,1.4356,1.4657,0.7339,29.45,0.813,247.3,1,1,47.5125,40.4437,54.9
7/29/2025 9:30,266.5812,300.9062,121.4,51.8812,286.625,40.1687,284.7812,5.4984,5.1484,5.6906,6.1047,-0.7584,-2.115,12.8937,12.7914,11.7064,1.4815,1.5152,0.737,31.15,0.271,268.4,1,1,48.8687,40.25,50.075
7/29/2025 10:00,264.775,302.375,119.7,52.8312,287.025,40.9812,286.3125,5.7078,5.3047,5.7109,5.8016,-0.6924,-2.096,12.8759,12.7897,11.8394,1.4854,1.5187,0.7717,28.9688,5.984,262.74,1,1,49.575,40.2188,48.4625
7/29/2025 10:30,262.5437,300.0312,119.1625,52.7937,285.925,41.1687,285.9375,5.5125,5.2047,5.575,6.1594,-0.6806,-2.0645,12.9279,12.8417,11.8324,1.5843,1.6154,0.8133,29.4,11.174,265.52,1,1,49.8,40.1625,45.3625
7/29/2025 11:00,265.3063,300,118.175,53.6312,285.25,41.9,285.3125,5.4547,5.1312,5.6,6.1953,-0.6281,-1.954,13.0156,12.9214,11.8098,1.5073,1.541,0.789,29.0812,0.838,257.5,1,1,49.8375,39.9625,46.2625
7/29/2025 11:30,261.4812,301.125,117.8,54.0062,285.375,42.2437,286.2188,5.1594,5.3641,5.6828,6.4844,-0.6149,-1.9325,12.9327,12.8596,11.8412,1.5331,1.5629,0.8122,30.5187,3.074,268,1,0,49.8125,39.9062,42.7812
7/29/2025 12:00,265.0938,301.25,117.8875,53.725,285.725,41.9312,286.3125,5.4703,5.4125,5.5797,6.0859,-0.7081,-2,12.7946,12.6857,11.7406,1.5051,1.5397,0.77,29.9375,2.854,266.04,1,0,49.5687,39.85,45.7125
7/29/2025 12:30,264.775,300.2188,118.2,53.8312,285.7,42.0187,286,5.4172,5.2469,5.4719,6.2188,-0.6569,-1.974,12.9977,12.9116,11.8744,1.4986,1.5314,0.8135,31.15,6.21,267.34,1,0,49.2437,39.7937,44.925
7/29/2025 13:00,264.35,299.4062,117.9125,54.7375,284.425,43.35,285.5312,5.4203,5.5797,5.8031,6.3047,-0.5966,-1.864,12.8369,12.741,11.7986,1.5397,1.5712,0.8601,29.4562,0.681,261.02,1,0,49.3375,39.8125,37.2562
7/29/2025 13:30,264.4562,300.3438,116.825,55.2312,284.15,44.1062,285.8438,5.3328,5.3016,5.4109,6.0953,-0.6828,-1.9355,12.7312,12.6467,11.7383,1.5244,1.5572,0.798,29.925,0.754,255.02,1,0,49.4625,39.8625,35.525
7/29/2025 14:00,315.9874,307.9375,113.8,54.7812,286.475,42.75,290.9375,5.8484,5.4625,5.6766,5.3016,-0.695,-2.2735,12.9929,12.91,11.8674,1.8403,1.8608,0.8551,29.4125,3.47,237.92,1,1,49.8625,39.725,37.9688
7/29/2025 14:30,422.025,313,113.425,53.8125,287.025,41.225,295.25,4.525,4.6484,5.1469,4.0031,-0.9798,-3.3275,14.2994,14.2116,12.6583,2.8566,2.8933,1.1749,29.4437,2.826,228.04,1,1,45.2375,39.7937,7.0875
7/29/2025 15:00,262.65,306.125,124.2875,52.9375,292.3,41.0875,291.6875,4.7906,5.2312,5.3469,5.6172,-0.6644,-1.94,12.689,12.6045,11.7781,1.4898,1.5287,0.7908,30.05,18.267,268.62,1,1,48.3625,39.8438,35.8125
7/29/2025 15:30,265.4125,304.5,117.2375,53.6312,286.775,41.5562,288.8125,5.2672,5.5328,5.6687,6.0031,-0.7178,-2.109,13.0042,12.9067,11.8705,1.5887,1.618,0.8387,29.875,5.903,272.02,1,1,49.6625,39.95,39.575
7/29/2025 16:00,267.1124,298.7812,117.175,53.3187,284.4,41.4562,285.5625,5.2578,5.4812,5.8969,6.3828,-0.6652,-2.0125,12.91,12.7832,11.8091,1.5839,1.6158,0.8724,29.3875,4.942,277.78,1,1,44.6812,39.975,45.3937
7/29/2025 16:30,267.4313,297.5312,117.95,55.2312,283.525,43.4125,284.25,5.5906,5.5047,5.5562,6.1016,-0.6753,-1.9385,12.7654,12.663,11.7126,1.5454,1.5716,0.8372,29.3,0.753,270.4,1,1,45.9062,40.0062,40.2812
7/29/2025 17:00,266.5812,297.75,116.85,55.4812,282.875,43.9937,284.3438,5.2656,5.4312,5.5078,6.2078,-0.6163,-1.891,12.9457,12.8547,11.8936,1.5764,1.6066,0.8667,29.4625,0.743,267.1,1,1,48.6375,40.0312,37.3125
7/29/2025 17:30,267.2188,297.25,117.1,55.0312,283,43.7625,284.6562,5.3359,5.5094,5.5156,5.9094,-0.7431,-2.0885,12.9084,12.819,11.7966,1.597,1.632,0.8247,29.5438,16.976,280.54,1,1,44.8875,40.075,36.7875
7/29/2025 18:00,265.7312,297.9062,116.4375,54.825,283,43.5,284.625,5.3766,5.5859,5.8344,6.1437,-0.639,-1.893,12.819,12.7296,11.6901,1.555,1.5847,0.8293,30.0187,0.766,269.76,1,1,47.425,40.2562,39.1437
7/29/2025 18:30,267.1124,297.6562,116.55,54.8625,282.925,43.3625,284.375,5.5391,5.5594,5.6406,6.1281,-0.5572,-1.8665,12.9653,12.8759,11.8999,1.5988,1.6333,0.8713,29.45,0.796,264.5,1,1,45.575,40.3875,40.9437
7/29/2025 19:00,434.1375,319.875,114.2625,54.075,293.5,42.3687,301.4375,4.175,4.2609,4.3312,4.4562,-1.0419,-3.3235,13.9744,13.859,12.3124,2.3324,2.3574,0.8242,29.45,1.084,277.8,1,1,47.875,40.45,0
7/29/2025 19:30,653.3313,351.7812,125.1875,54.5,314.1,42.175,327.5312,2.7875,2.6937,2.9625,3.3187,-1.5267,-5.505,16.0592,15.9211,13.1986,4.0492,4.1231,1.4177,28.3312,8.527,276.52,1,0,44.3312,40.6937,0
7/29/2025 20:00,665.6562,354.7188,128.025,54.0562,319.55,41.8937,332.8125,2.5844,2.5328,2.6859,3.0062,-1.3403,-5.3585,16.5484,16.433,13.8372,4.2496,4.3533,1.6308,29.9813,2.595,282.92,1,0,49.175,40.6187,0
7/29/2025 20:30,664.9125,355.4688,127.4375,53.7437,320.875,41.6875,334.125,2.7766,2.4578,2.9859,3.4031,-1.4112,-5.225,16.2461,16.1047,13.6655,4.1192,4.1979,1.5293,29.9437,2.96,278.8,1,0,46.5687,40.8062,0
7/29/2025 21:00,665.7625,355.5312,127.375,53.5562,321.475,41.2375,334.3438,2.5859,2.4078,2.5969,2.9859,-1.3259,-5.1445,16.2965,16.147,13.7086,4.1879,4.2679,1.5866,29.3125,0.925,268.98,1,0,45.2437,40.9125,0
7/29/2025 21:30,665.125,355.3125,125.675,51.3062,321.125,38.6375,334.2188,2.4953,2.5078,2.6969,3.1266,-1.3819,-5.2585,16.1129,15.9683,13.6943,4.1419,4.2246,1.5538,29.075,0.733,263.9,1,0,48.6875,40.9,0
7/29/2025 22:00,659.2812,354.5938,126.725,53.2687,320.925,40.5375,333.6875,2.5234,2.5125,3.0844,3.2766,-1.3709,-5.163,16.2201,16.0739,13.7863,4.1673,4.2448,1.5435,29.3875,0.831,276.8,1,1,46.6812,40.9312,0
7/29/2025 22:30,664.1687,354.2188,126.6625,52.6812,320.925,40.4062,333.5625,2.9062,2.4344,2.9453,3.2609,-1.3464,-5.147,16.3859,16.251,13.8517,4.0982,4.1761,1.5715,28.9312,0.511,273.7,1,1,44.475,41.0125,0
7/29/2025 23:00,630.9125,352.3438,125.7875,51.8875,320.35,39.8312,332.0938,2.8766,2.6844,3.0281,3.3,-1.2266,-4.7465,15.6562,15.5311,13.3171,3.8256,3.8961,1.4343,30.6,0.866,263.86,1,1,49.225,41.1062,0
7/29/2025 23:30,455.8125,339.8125,124.625,51.7375,316.775,40.3687,324.25,3.7922,3.7234,4.1516,4.4344,-0.863,-3.163,13.5746,13.4755,11.8421,2.3324,2.3775,0.952,29.4188,16.71,285.26,1,1,46.8062,41.1437,0
7/30/2025 0:00,433.1813,330.6562,124.1,51.7312,306.675,40.475,313.5,4.4094,3.7312,3.9859,4.5375,-0.8682,-3.099,13.911,13.8135,12.4642,2.1981,2.2371,0.8398,29.45,0.715,284.48,1,1,44.1875,41.1375,0
7/30/2025 0:30,264.8812,311.4688,126.1125,52.6875,298.075,41.275,297.8438,5.3484,5.175,5.3266,5.5859,-0.6215,-1.832,12.7962,12.7004,11.8371,1.3271,1.3564,0.6678,29.45,0.696,276.06,1,1,49.7625,41.225,34.275
7/30/2025 1:00,267.1124,306.25,117.4375,52.3312,287.775,40.8438,289.9688,5.5641,5.2922,5.6453,6.0984,-0.7112,-1.95,12.7329,12.6419,11.7142,1.4102,1.4461,0.7357,29.95,4.127,281.08,1,1,47.4437,41.2562,40.375
7/30/2025 1:30,267.75,301.4375,117.5375,51.9625,284.3,40.3312,285.2188,5.6281,5.4516,5.5891,6.1937,-0.6547,-1.9215,13.0091,12.9246,11.8833,1.4325,1.4653,0.7628,29.975,0.798,274.44,1,1,44.4312,41.2625,51.2125
7/30/2025 2:00,267.325,298.5312,119.275,51.5812,283.175,39.9562,281.8438,5.4,5.2328,5.5828,6.6438,-0.7418,-2.0105,12.9522,12.8547,11.8194,1.3437,1.3756,0.7359,29.7313,0.705,265.66,1,1,50.175,41.3562,56.5875
7/30/2025 2:30,266.2625,297.1875,120.25,50.7375,282.9,38.9062,280.2188,5.45,5.3453,5.4422,6.0406,-0.6403,-1.938,12.9506,12.8645,11.7451,1.4154,1.4465,0.7757,28.8875,0.75,260.16,1,1,47.4062,41.3062,61.825
7/30/2025 3:00,264.775,296.375,121.1125,50.9375,282.775,39.475,279.2188,5.3734,5.2141,5.8016,6.5922,-0.6416,-1.962,12.8141,12.7247,11.7906,1.394,1.4272,0.7746,29.9688,0.713,255.82,1,1,42.7375,41.4,60.2687
7/30/2025 3:30,267.4313,296.1875,120.45,50.6187,282.475,39.1562,278.9375,5.1812,5.3438,5.7016,6.2281,-0.681,-1.9935,12.7767,12.702,11.7381,1.3774,1.4176,0.7337,29.4125,3.249,264.3,1,0,47.8875,41.3187,62.3687
7/30/2025 4:00,267.75,296.125,121.4125,50.5,282.775,38.825,278.5312,5.0687,5.2375,5.7719,6.4906,-0.6145,-1.9355,13.0449,12.9441,11.8933,1.4137,1.4469,0.7987,29.4437,3.087,261.6,1,0,43.1437,41.2312,62.9625
7/30/2025 4:30,267.6437,296.375,121.2,50.2125,283.025,38.8312,278.75,5.525,5.4781,5.8734,6.4641,-0.7501,-2.0445,12.9019,12.8206,11.7713,1.3345,1.3686,0.7249,29.4562,3.007,257.26,1,0,48.3875,41.325,63.5437
7/30/2025 5:00,268.6,296.5312,121.6,50.075,283.25,38.525,278.7812,5.2109,5.4047,5.7,6.3,-0.6933,-1.986,12.9344,12.8482,11.6903,1.3642,1.3984,0.7455,29.5562,0.72,248.08,1,0,42.7125,41.3062,63.6625
7/30/2025 5:30,267.75,296.9375,122.0875,49.9375,283.75,38.4312,278.8438,5.6312,5.3328,5.6984,6.4109,-0.5646,-1.8945,13.0205,12.9295,11.9041,1.4566,1.4938,0.8632,29.9688,0.78,243.28,1,0,47.8875,41.2875,63.7188
7/30/2025 6:00,265.2,296.6562,121.75,49.8937,283.725,38.8187,279.1875,5.5344,5.3906,5.575,6.225,-0.7304,-2.029,12.8694,12.7816,11.8086,1.3424,1.3752,0.7103,29.75,0.684,241.48,1,1,42.3625,41.3438,62.8438
7/30/2025 6:30,266.7937,297.0625,121.675,50.3687,284.05,38.875,279.7812,5.1703,5.2453,5.4797,6.0844,-0.6683,-1.968,13.0091,12.9165,11.7531,1.3586,1.3962,0.7326,28.9125,0.821,241.3,1,1,47.1375,41.45,61.675
7/30/2025 7:00,267.2188,297.5625,121.8875,50.5375,284.5,38.6937,280.5312,5.1859,5.4172,5.7391,5.9734,-0.7147,-2.1045,12.9084,12.8352,11.81,1.4299,1.4614,0.8046,29.525,18.623,256.26,1,1,50.1312,41.225,60.5
7/30/2025 7:30,268.0687,300.5,120.975,50.775,285.775,39.0625,282.9375,5.3297,5.4453,5.5656,6.275,-0.6167,-1.9265,12.6955,12.6159,11.7937,1.4649,1.499,0.7805,29.4688,0.793,254.64,1,1,46.0125,41.2375,58.3312
7/30/2025 8:00,267.5375,299.9375,120.9625,51.65,285.575,39.8438,283.25,5.3797,5.3203,5.3922,6.0516,-0.6071,-1.9805,12.9262,12.8401,11.8627,1.4924,1.5283,0.8234,29.4,2.725,251.82,1,1,49.4875,41.2125,54.6437
7/30/2025 8:30,268.3875,296.9062,119.3875,51.7,283.775,40.075,282.5938,5.2453,5.3,5.3844,6.0422,-0.6307,-1.933,12.8694,12.8027,11.8618,1.5191,1.5506,0.8227,27.7437,0.79,257.3,1,1,44.6625,41.2,53.1937
7/30/2025 9:00,267.325,296.8125,120.0125,51.9688,283.675,40.1687,282.0938,5.7078,5.5516,5.7141,6.175,-0.6648,-1.9835,12.8044,12.7183,11.7081,1.5812,1.6163,0.8453,29.85,0.757,251.16,1,1,48.325,41.2312,53.0562
7/30/2025 9:30,267.9625,298.4062,120.0625,52.2062,284.1,40.4,282.5625,5.4812,5.3297,5.3844,6.0703,-0.6858,-2.0285,12.7962,12.7118,11.7889,1.5239,1.562,0.8385,27.8687,0.708,246.2,1,1,49.6875,41.2,51.3937
7/30/2025 10:00,268.8125,298.375,119.525,53.1937,284.025,41.375,283.8125,5.3937,5.3359,5.3484,6.2953,-0.6972,-2.0845,12.6321,12.5574,11.6686,1.6272,1.6631,0.8695,30.025,5.194,252.66,1,1,43.6937,41.125,46.9812
7/30/2025 10:30,268.1749,295.7812,118.7375,54.6937,282.125,42.9375,282.7188,5.3891,5.4125,5.4219,6.1359,-0.5861,-1.9405,12.8531,12.7784,11.8583,1.6762,1.7112,0.9133,29.725,6.164,255.44,1,1,47.1062,41.0125,39.4688
7/30/2025 11:00,268.9187,295.1875,117.025,56.0312,280.375,44.5375,282.0938,5.4719,5.3062,5.5656,6.4391,-0.6766,-1.973,12.7215,12.6467,11.8127,1.6215,1.6543,0.7914,28.9562,0.693,246.6,1,1,49.0062,41.0625,32.9875
7/30/2025 11:30,266.6875,294.6875,115.7,54.7437,279.4,42.9688,281.5625,5.4891,5.3812,5.8109,6.6109,-0.6902,-1.958,12.6012,12.5135,11.6824,1.7068,1.7335,0.8995,28.9125,2.991,248.14,1,0,44.025,40.9375,38.275
7/30/2025 12:00,266.7937,295.7188,117.1375,54.1312,280.025,42.2437,281.625,5.4437,5.2609,5.6609,6.6625,-0.6421,-1.965,12.8158,12.7134,11.8958,1.7204,1.751,0.9474,28.3,3.006,249.2,1,0,45.9062,40.925,42.35
7/30/2025 12:30,268.6,291.7188,118.1125,53.7812,279.3,41.8562,280.4375,5.5437,5.5125,5.8625,6.5328,-0.7077,-2.0155,12.7621,12.6874,11.8238,1.6552,1.6941,0.8938,29.4562,3.137,241.82,1,0,47.6062,40.8687,45.5938
7/30/2025 13:00,267.9625,290.7188,117.775,53.0938,278.125,41.0812,278.5,5.4594,5.3781,5.6078,6.3547,-0.7116,-2,12.689,12.6159,11.7043,1.6241,1.6591,0.9019,28.3937,0.722,233.32,1,0,48.075,40.7875,51.0062
7/30/2025 13:30,267.5375,291.9688,118.8,53.5312,278.625,41.8062,278.2188,5.5141,5.3891,5.6641,6.2766,-0.653,-1.995,12.8255,12.7377,11.9104,1.6779,1.7046,0.9632,29.45,0.664,230.72,1,0,48.4875,40.7312,48.675
7/30/2025 14:00,268.9187,291.5,118.2,53.825,278.275,41.9312,278.2188,5.4781,5.3875,5.5562,5.8875,-0.6823,-2.013,12.793,12.7085,11.829,1.6972,1.7309,0.9135,28.9813,0.708,233.4,1,1,48.8687,40.65,46.0187
7/30/2025 14:30,268.6,291.7812,118.1875,53.7312,278.35,41.5437,278,5.6516,5.4797,5.5891,5.9531,-0.6193,-1.988,12.689,12.6029,11.7127,1.7387,1.7702,0.973,30.0312,0.777,234.5,1,1,49.1375,40.6812,48.0562
7/30/2025 15:00,268.0687,292.0625,118.525,53.6875,278.5,41.525,278.0938,5.4703,5.2969,5.4172,6.1297,-0.6578,-2.097,12.7767,12.7085,11.8675,1.7339,1.7602,0.9439,28.4875,0.63,232.84,1,1,49.25,40.675,47.5125
7/30/2025 15:30,268.0687,291.8438,118.4625,52.9187,278.45,40.8438,278.0938,5.5437,5.4141,5.3187,5.9531,-0.7003,-2.134,12.7036,12.6126,11.7909,1.7344,1.7681,0.9137,28.8937,0.696,230.68,1,1,49.2188,40.6062,49.5875
7/30/2025 16:00,267.75,291.875,119.2125,52.9812,278.9,41.0062,278,5.4937,5.4062,5.4688,6.0984,-0.6871,-2.1745,12.8027,12.7166,11.7465,1.7143,1.7444,0.9419,28.7188,0.896,230,1,1,49.3375,40.5812,49.1437
7/30/2025 16:30,268.6,292.625,119.175,52.7125,279.075,40.775,278.5,5.5031,5.3125,5.3875,5.9719,-0.5996,-2.139,12.7816,12.6971,11.8472,1.8223,1.8494,0.9828,28.8937,0.741,229.98,1,1,49.3687,40.5875,49.1625
7/30/2025 17:00,262.8624,292.6562,119.4125,53.3312,279.2,41.2125,278.5312,5.3422,5.4875,5.5422,5.675,-0.5869,-2.2075,12.7296,12.6484,11.7517,1.8674,1.8971,1.0159,29.4437,0.681,229.54,1,1,49.7687,40.6875,47.2125
7/30/2025 17:30,267.9625,295.125,118.8375,52.7812,279.9,40.7375,280.0312,5.4062,5.3438,5.4219,6.125,-0.6386,-2.2285,12.9701,12.8954,11.8945,1.8175,1.8494,0.9684,30.2125,0.725,230.92,1,1,43.4125,40.6875,48.5875
7/30/2025 18:00,282.5187,294.7188,119.525,53.3812,280.55,41.2812,280.8125,4.9437,4.7656,4.9391,6.2375,-0.8123,-2.6525,12.923,12.819,11.766,1.9855,2.0293,0.9542,29.45,0.779,233.12,1,1,47.0812,40.675,41.9062
7/30/2025 18:30,432.4375,320.9375,115.4375,53.1062,294.4,41.1875,301.4688,4.4469,3.7406,4.0797,4.8344,-0.9116,-3.2005,13.2577,13.1375,11.7387,2.7704,2.8041,1.178,29.9625,0.642,254.2,1,1,49.2812,40.7937,0
7/30/2025 19:00,664.5938,351.5938,124.45,54.2,312.375,41.7812,325.4688,3.1156,2.6453,3.1484,2.3797,-1.3346,-5.3465,15.8301,15.6839,13.3767,4.3795,4.4635,1.6664,29.3875,0.885,276.86,1,1,44.0625,40.9062,0
7/30/2025 19:30,447.1,341.2812,126.875,53.3125,317.075,41.4812,323.875,3.5172,3.5281,4.5031,4.7531,-0.9855,-3.145,13.2919,13.1927,11.8145,2.3018,2.3521,0.891,27.7313,2.907,286.4,1,0,48.6687,40.85,0
7/30/2025 20:00,430.8438,329.3438,121.85,52.5938,303.45,40.9562,310.875,3.8562,3.7578,4.5875,4.8984,-0.8372,-3.0095,13.2399,13.1229,11.736,2.4711,2.5179,1.0445,28.325,2.915,295.34,1,0,44.4125,40.9937,0.0125
7/30/2025 20:30,660.6625,343.7812,120.125,52.9812,305.825,40.3562,319.7812,2.5031,2.4062,3.2031,3.3547,-1.3587,-5.2485,16.1307,15.9975,13.4717,4.2929,4.376,1.6745,29.1625,3.009,292.8,1,0,49.1,41.1437,0.0125
7/30/2025 21:00,665.7625,351.4688,125.0375,52.425,316.5,40.15,329.6562,2.7859,2.5797,2.9875,2.4688,-1.3635,-5.017,15.3621,15.2061,13.1219,4.1502,4.2224,1.5214,30.55,0.447,282.64,1,0,45.8375,41.1875,0.0125
7/30/2025 21:30,665.2312,346.6562,124.3,52.0562,314.6,40.0562,327.3438,2.4219,2.3062,2.8344,2.9453,-1.3561,-5.0655,15.4401,15.2922,13.0069,4.1113,4.1813,1.5722,29.225,0.807,278.08,1,0,50.0437,41.3312,0.0125
7/30/2025 22:00,470.7937,339.75,123.4,53.1312,315.275,41.225,323.6875,3.275,3.5219,3.9516,4.075,-0.8013,-2.8,12.9539,12.8417,11.7444,2.1076,2.1465,0.9098,29.9312,0.757,266.82,1,1,47,41.425,0.0062
7/30/2025 22:30,434.5625,321.125,122.0875,50.55,301.225,38.9688,307.625,3.8906,3.4422,3.8625,4.4812,-0.9426,-3.0745,13.4674,13.339,12.1242,2.2769,2.3193,0.8555,29.4188,0.819,265.4,1,1,44.4625,41.3625,0.0062
7/30/2025 23:00,260.525,308.875,123.5,50.7,296.575,38.7625,294.5938,5.4172,5.1016,5.5094,5.6109,-0.5003,-1.641,12.7524,12.6614,11.8923,1.3288,1.3586,0.8181,29.4062,2.781,252.3,1,1,47.6687,41.375,56.2687
7/30/2025 23:30,266.5812,296.3125,119.575,50.5875,282.95,38.5375,282.4375,5.7781,5.4641,5.6312,6.2969,-0.7716,-2.024,12.7183,12.6402,11.764,1.4662,1.4999,0.7917,28.95,0.791,270.16,1,1,45.6625,41.3562,51.4625
7/31/2025 0:00,265.7312,292.3125,120.1125,50.4875,280.125,38.6,277.375,5.5062,5.35,5.5594,6.1547,-0.6604,-1.961,12.741,12.6614,11.71,1.5209,1.5519,0.87,29.9188,0.785,262.54,1,1,46.6687,41.3312,59.8125
7/31/2025 0:30,265.5187,290.5312,121.25,49.8812,278.9,37.975,274.75,5.7687,5.45,5.4203,6.0344,-0.6263,-2.009,12.7979,12.7052,11.882,1.5423,1.5664,0.8995,29.9375,0.778,256.62,1,1,49.6,41.3562,63.1562
7/31/2025 1:00,266.2625,289.3438,121.975,50.2625,278.275,38.3062,273.25,5.5047,5.4516,5.6953,6.2484,-0.7073,-2.0905,12.8726,12.7995,11.7832,1.4885,1.5178,0.8199,29.875,0.704,250.2,1,1,44.6,41.3312,61.95
7/31/2025 1:30,265.7312,289.125,121.5125,50.2937,277.75,38.4125,273.0312,5.3969,5.3297,5.4297,6.3891,-0.5904,-2.0185,12.975,12.8856,11.9171,1.6145,1.6456,0.9113,28.975,0.751,244.8,1,1,48.5375,41.275,61.4062
7/31/2025 2:00,266.0499,289,121.5875,50.6875,277.75,39.0562,272.9688,5.4672,5.2719,5.2391,6.0562,-0.7191,-2.1615,12.9002,12.7995,11.7668,1.5095,1.5392,0.8236,29.3937,0.701,239.68,1,1,44.1187,41.2062,59.9125
7/31/2025 2:30,264.35,288.6562,121.15,50.8438,277.425,38.95,272.8438,5.5641,5.3594,5.4797,6.0547,-0.653,-2.1305,12.845,12.754,11.7135,1.5742,1.6097,0.8654,29.0375,0.748,236.1,1,1,46.5562,41.2562,59.325
7/31/2025 3:00,266.6875,289.1562,121.1,50.85,277.5,38.9062,272.9062,5.4094,5.1391,5.5391,6.6109,-0.6578,-2.177,12.8109,12.7231,11.8424,1.5992,1.6337,0.8978,29.3563,0.708,233.02,1,1,49.2937,41.225,59.4875
7/31/2025 3:30,266.475,289.5312,121.1875,50.2812,278.075,38.4,273.3125,5.4625,5.3031,5.4984,6.2953,-0.6985,-2.198,12.9067,12.8304,11.7716,1.5821,1.6005,0.8424,29.5438,3.094,239.18,1,0,43.9625,41.325,61.4812
7/31/2025 4:00,265.5187,289.4375,121.4,50.0562,278.55,38.3187,273.1562,5.4156,5.2609,5.3641,6.3875,-0.6031,-2.0205,12.9376,12.858,11.8722,1.5681,1.5974,0.9297,30.9937,3.037,241.22,1,0,48.3438,41.2188,64.0875
7/31/2025 4:30,266.7937,289.5312,121.725,49.9312,279.075,38.5312,273.5312,5.5453,5.6531,5.7969,6.5,-0.7387,-2.056,12.7767,12.702,11.7857,1.4478,1.4802,0.814,29.4437,3.397,239.14,1,0,49.9437,41.2625,64.5562
7/31/2025 5:00,266.0499,289.75,122.1625,50.0437,279.025,38.6187,273.5312,5.3937,5.4594,5.4891,6.4859,-0.7344,-2.038,12.7345,12.6402,11.6698,1.4482,1.4815,0.8041,30.0375,0.648,231.38,1,0,46.1312,41.4,62.5562
7/31/2025 5:30,265.8375,289.9688,121.8,49.9562,279.075,38.0312,273.9375,5.5141,5.5719,5.7203,6.4953,-0.6731,-2.038,12.8401,12.7524,11.8695,1.4859,1.5182,0.8347,29.2938,0.634,228.44,1,0,49.3875,41.2812,63.3937
7/31/2025 6:00,265.8375,290.5312,121.95,50.725,279.2,38.6375,274.3125,5.5875,5.4719,5.4891,6.2281,-0.7129,-2.0935,12.7897,12.702,11.755,1.5091,1.5462,0.8352,29.4,0.714,227.46,1,1,44.225,41.4375,59.875
7/31/2025 6:30,266.6875,290.625,121.6,50.5562,279.375,38.5125,274.6875,5.4391,5.2453,5.4516,6.2875,-0.6596,-2.102,12.9441,12.8678,11.8514,1.5703,1.6036,0.8835,28.7375,0.73,226.76,1,1,48.3062,41.2437,60.35
7/31/2025 7:00,265.9437,290.9062,120.9875,52.6625,278.75,40.2875,275.2812,5.45,5.4703,5.6125,6.5141,-0.7059,-2.13,12.7166,12.6386,11.7673,1.5607,1.5979,0.8197,29.5375,0.601,226.58,1,1,47.75,41.3375,52.3312
7/31/2025 7:30,266.1562,292.0312,120.2,51.375,279.4,39.1312,276.0312,5.3469,5.3141,5.4625,6.4172,-0.667,-2.1765,12.767,12.6792,11.6742,1.6394,1.6722,0.8724,29.375,4.104,236.4,1,1,46.6062,41.2062,58.2375
7/31/2025 8:00,265.3063,291.125,120.55,53.275,278.8,41.6437,276.3125,5.4422,5.3562,5.4641,6.4031,-0.5856,-2.0585,12.9799,12.9019,11.9319,1.6981,1.7269,0.9058,29.4437,0.722,234,1,1,49.2937,41.1562,47.8812
7/31/2025 8:30,265.7312,292.6562,118.7,53.4562,278.5,41.7,277.7188,5.3953,5.3812,5.5047,5.9031,-0.6814,-2.3005,12.9571,12.8336,11.8063,1.7571,1.7926,0.8995,28.3438,17.161,238.28,1,1,43.2937,41.1625,47.825
7/31/2025 9:00,264.5625,290.75,118.7625,51.6687,278.3,40.1687,277.4062,5.2437,5.2266,5.45,6.2141,-0.6276,-2.158,12.9084,12.832,11.7614,1.6871,1.7178,0.861,28.2812,9.721,239.2,1,1,47.45,40.9562,52.5938
7/31/2025 9:30,273.7,288.7812,119.9125,51.2812,278.05,39.5625,275.6562,5.4359,5.5469,5.6812,6.2234,-0.625,-2.264,12.9766,12.9002,11.897,1.7851,1.8206,0.9395,28.2687,9.519,240.08,1,1,49.275,40.9,56.2625
7/31/2025 10:00,269.3438,289.875,120.15,51.3875,278.375,39.3125,275.3125,5.6875,5.5766,5.5781,5.8656,-0.6954,-2.2905,12.9734,12.8775,11.8056,1.6985,1.7274,0.8724,29.2938,0.597,231.02,1,1,49.7562,40.7437,57.3125
7/31/2025 10:30,266.0499,289.5312,120.8375,51.625,278.5,39.7437,275.125,5.4484,5.4141,5.4641,6.0094,-0.6876,-2.2955,13.0904,13.0107,11.8557,1.6456,1.6753,0.8273,29.925,0.785,228.02,1,1,49.7375,40.6937,54.9562
7/31/2025 11:00,265.7312,289.9375,120.35,52.0938,278.15,40.0562,275.0938,5.7078,5.6875,5.6969,6.0422,-0.7059,-2.302,12.9392,12.9002,11.7922,1.6679,1.6932,0.8138,29.9312,0.714,227.84,1,1,49.55,40.5,53.1562
7/31/2025 11:30,264.2438,292.3125,120.55,52.5938,279,40.425,276.8438,5.7922,5.7578,5.7312,5.6281,-0.758,-2.35,12.8499,12.7865,11.7249,1.7978,1.8298,0.9085,30.5062,3.175,245.42,1,0,49.1,40.3312,49.6812
7/31/2025 12:00,266.6875,293.25,118.975,52.75,279.225,40.6812,277.625,5.7687,5.6484,5.5719,5.7328,-0.6224,-2.054,12.9279,12.8564,11.9153,1.7392,1.772,0.9756,29.925,2.481,242.04,1,0,48.5812,40.2375,51.9
7/31/2025 12:30,266.7937,292.375,118.475,52.4937,278.925,40.5312,276.625,5.6094,5.6781,5.7203,6.0125,-0.7672,-2.0565,12.7491,12.6711,11.7374,1.5113,1.5445,0.8166,28.3937,3.313,240.4,1,0,48.0125,40.1,56.9937
7/31/2025 13:00,265.3063,292.625,119.8375,52.7812,279.275,40.6812,276.5,5.7687,5.6609,5.7016,5.7562,-0.7204,-2.032,12.7784,12.6825,11.7244,1.5939,1.6198,0.8739,28.8563,0.737,232.84,1,0,47.3187,40,54.9625
7/31/2025 13:30,266.0499,292.5938,119.425,51.875,279.225,39.8687,276.6875,5.6703,5.5281,5.5078,6.1078,-0.6561,-2.0325,12.9246,12.8336,11.8882,1.6093,1.6438,0.8851,29.4125,0.696,229.86,1,0,46.7687,39.8312,56.6812
7/31/2025 14:00,266.2625,292.625,120.45,51.3062,279.825,39.0812,276.375,5.6359,5.5672,5.5844,5.7672,-0.7003,-2.131,12.8434,12.7004,11.7999,1.5637,1.5909,0.8568,28.4125,0.999,228.92,1,1,46.2188,39.6812,59.8187
7/31/2025 14:30,266.475,293,121.0875,51.4,280.125,39.1062,276.6562,5.6328,5.5703,5.5594,5.9969,-0.7208,-2.1445,12.7654,12.702,11.6654,1.6066,1.6337,0.8597,29.4125,0.727,228.94,1,1,45.5625,39.55,57.225
7/31/2025 15:00,267.1124,294.0625,121.1625,51.675,280.575,39.4312,277.1875,5.5,5.2891,5.5734,6.2469,-0.6202,-2.098,12.949,12.8547,11.8935,1.6499,1.6788,0.9148,29.375,0.741,229.3,1,1,45.1687,39.3625,55.3687
7/31/2025 15:30,266.0499,295.4688,120.5,52.2188,280.75,39.9562,278.0312,5.6469,5.5266,5.7453,6.0562,-0.7143,-2.1975,12.8531,12.7751,11.7931,1.6206,1.6504,0.8654,28.5312,0.711,230.48,1,1,45.0312,39.3125,52.7937
7/31/2025 16:00,263.075,297.5312,119.325,52.575,283.025,40.5,280.7812,5.5047,5.2812,5.4703,6.1656,-0.6438,-2.0825,12.8044,12.7296,11.7456,1.6014,1.6307,0.8669,28.3312,0.724,232.02,1,1,45.1375,39.2188,54.05
7/31/2025 16:30,264.5625,296.5625,120.0875,53.4187,281.3,41.3687,279.9688,5.5359,5.4453,5.6687,6.1141,-0.6106,-2.0935,12.9799,12.897,11.8848,1.6985,1.7361,0.9015,28.9,0.798,238.68,1,1,45.5312,39.1687,44.4937
7/31/2025 17:00,266.0499,296.5,118.425,53.5625,280.375,41.7,279.8438,5.4953,5.4828,5.6203,6.1484,-0.7169,-2.233,12.9457,12.8612,11.7937,1.7033,1.7304,0.8507,29.3812,0.747,236.96,1,1,46.1125,39.2188,44.4187
7/31/2025 17:30,264.35,295.9688,118.0375,53.4437,280.175,41.625,279.7812,5.6687,5.5687,5.7359,6.1484,-0.6141,-2.1575,12.8937,12.7914,11.6995,1.7751,1.8035,0.9505,28.5312,0.831,233.24,1,1,46.6937,39.3062,45.9625
7/31/2025 18:00,264.5625,296.375,118.3875,53.3937,280.7,41.5625,279.9375,5.8234,5.5719,5.4906,5.7203,-0.6171,-2.2035,12.9132,12.819,11.8999,1.7755,1.7996,0.9428,29.5375,0.725,231.34,1,1,47.5,39.3937,46.8312
7/31/2025 18:30,264.9874,296.4688,118.6875,53.0375,280.875,41.0687,279.9688,5.5594,5.5719,5.6234,6.1109,-0.6254,-2.198,12.91,12.8092,11.7923,1.7768,1.8057,0.936,29.4625,0.695,230.8,1,1,48.175,39.5125,47.3812
7/31/2025 19:00,264.775,296.9375,119.15,52.725,281.25,41.35,280.1875,5.5266,5.5406,5.9,6.2594,-0.6902,-2.2795,13.0173,12.9392,11.7798,1.7239,1.751,0.8818,30.6187,0.711,230.76,1,1,48.8125,39.5812,47.1125
7/31/2025 19:30,264.6687,298.3125,119.0375,52.3937,281.95,41.2437,281.0625,5.4969,5.6234,5.775,5.9672,-0.7431,-2.3165,12.9441,12.8759,11.8004,1.6854,1.7059,0.8363,29.2875,3.162,242.14,1,0,49.475,39.7312,47.325
7/31/2025 20:00,265.5187,298.1875,118.9375,52.1625,282.25,41.1625,281.375,5.7234,5.6687,5.8984,5.9547,-0.6701,-2.0885,12.7686,12.6597,11.6727,1.7143,1.7422,0.9422,29.9062,3.497,243.1,1,0,50.0125,39.7812,49.8375
7/31/2025 20:30,265.3063,298.4375,118.3125,51.375,283.4,39.8187,281.625,5.2922,5.3109,5.6016,6.1187,-0.569,-1.9435,12.8791,12.806,11.9003,1.6355,1.6648,0.9566,29.4562,3.414,245.52,1,0,45.475,39.7375,58.5625
7/31/2025 21:00,303.3438,297.4062,122.025,51.1062,283.55,39.2875,281.5312,5.3344,5.5172,5.5812,6.1281,-0.8232,-2.6205,13.2253,13.144,11.904,2.0765,2.1251,1.036,29.9125,0.827,245.66,1,0,48.5562,39.825,47.3687
7/31/2025 21:30,282.2,306.4688,119.125,51.325,288.75,39.1,288.3438,5.2484,5.1203,5.2266,5.6078,-0.6167,-1.9375,12.6289,12.559,11.6898,1.4649,1.4968,0.8328,30.4688,0.817,233.9,1,0,50,39.925,61.9688
7/31/2025 22:00,265.2,296.2188,123.05,51.475,283.475,39.65,281.4688,5.6766,5.5219,5.6656,5.8297,-0.6294,-1.965,12.8011,12.7296,11.9065,1.6119,1.6456,0.8986,28.5187,0.729,239.98,1,1,46.275,40,46
7/31/2025 22:30,428.1875,311.6875,114.675,53.5312,283.15,40.5125,291.7812,4.5734,4.7766,4.825,5.1109,-0.9518,-3.291,13.9923,13.8866,12.5156,2.9939,3.0303,1.1519,30.35,0.804,234.22,1,1,49.5812,40.1187,10.8187
7/31/2025 23:00,264.2438,302.8438,125.375,51.9812,290.175,40.5812,286.875,5.6109,5.1953,5.7062,5.8016,-0.5423,-1.8395,12.7995,12.6971,11.7121,1.5703,1.5979,0.8991,29.4625,0.771,239.58,1,1,45.8062,40.2125,47.1187
7/31/2025 23:30,266.0499,297.6875,118.7375,53.3562,281.525,41.375,281.875,5.5922,5.4844,5.6344,5.9391,-0.6596,-1.96,12.845,12.7686,11.8441,1.6171,1.6512,0.9255,29.4,3.005,252.86,1,0,49.6562,40.325,40.8812
8/1/2025 0:00,262.9688,294.75,117.8125,51.5437,281.125,39.575,279.4375,5.5156,5.5078,5.6281,5.875,-0.7116,-2.0055,12.7134,12.637,11.7016,1.5515,1.5795,0.8636,28.9875,2.973,248.4,1,0,45.4688,40.4187,58.6187
8/1/2025 0:00,262.9688,294.75,117.8125,51.5437,281.125,39.575,279.4375,5.5156,5.5078,5.6281,5.875,-0.7116,-2.0055,12.7134,12.637,11.7016,1.5515,1.5795,0.8636,28.9875,2.973,248.4,1,0,45.4688,40.4187,58.6187
8/1/2025 1:00,264.6687,293.4688,121.1625,51.4187,281.075,39.4187,277.9375,5.6297,5.6047,5.7422,6.0969,-0.6495,-1.964,12.7865,12.7134,11.7842,1.6049,1.6381,0.9104,28.7313,0.716,238.9,1,0,43.8312,40.5625,56.3687
8/1/2025 2:00,264.5625,293.5625,121.2625,52.375,281.025,40.3125,277.6562,5.7531,5.6828,5.6531,5.8187,-0.6762,-2.0475,12.7849,12.6987,11.8006,1.5874,1.6206,0.8855,29.95,0.724,231.64,1,1,50.0812,40.5875,52.7
8/1/2025 3:00,264.8812,294.9062,120.375,50.6125,281.75,39.1437,278.5625,5.5281,5.4156,5.8734,6.1187,-0.6749,-2.1495,12.9295,12.8515,11.91,1.618,1.6434,0.9054,29.3687,0.847,230.18,1,1,49.1875,40.5625,58.5562
8/1/2025 4:00,265.0938,295.9375,121.45,50.7,282.475,38.8125,279,5.4672,5.4172,5.5672,6.0578,-0.6622,-2.1275,12.8547,12.78,11.7581,1.6364,1.6644,0.9198,29.275,0.991,234.3,1,1,47.4688,40.5437,55.7812
8/1/2025 5:00,264.5625,295.875,120.95,50.3,283.225,39.1437,279.3125,5.5687,5.5938,5.7172,5.7562,-0.6547,-1.984,12.7052,12.637,11.7915,1.5826,1.6101,0.9089,30.6063,3.163,243.14,1,0,45.825,40.5,59
8/1/2025 6:00,266.0499,296.4375,121.3,50.8312,283.375,38.975,279.75,5.5703,5.6078,5.6844,5.9906,-0.6744,-2.0325,12.8255,12.7491,11.776,1.5489,1.5804,0.8822,29.375,0.766,232.58,1,0,42.9375,40.6,56.9375
8/1/2025 7:00,265.7312,298.75,120.975,51.1812,283.95,39.4312,281.2188,5.8,5.675,5.7422,5.8187,-0.6368,-2.0475,12.7995,12.728,11.8193,1.6652,1.6976,0.8802,30.825,0.738,232.12,1,1,49.9688,40.4688,52.7937
8/1/2025 8:00,265.2,298.2188,120.3125,52.1375,283.775,40.4375,281.8438,5.4891,5.5016,5.6219,5.9875,-0.6679,-2.148,12.9457,12.871,11.8788,1.6823,1.7138,0.852,29.2313,0.737,233.32,1,1,48.7625,40.4312,47.3625
8/1/2025 9:00,264.6687,298.5625,120.6125,52.0125,284.375,40.0125,282.2188,5.6687,5.7375,5.6734,5.4984,-0.6596,-2.186,12.7751,12.6955,11.7049,1.7475,1.7803,0.926,28.1812,3.074,237.88,1,0,44.3875,40.2312,49.6062
8/1/2025 10:00,265.2,298.4688,119.675,51.7937,284.75,39.975,282.6562,5.3812,5.4594,5.5953,5.7984,-0.7094,-2.0675,12.5915,12.5168,11.7121,1.6609,1.6862,0.8918,28.9062,3.367,239.62,1,0,47.8562,40.0375,53.0938
8/1/2025 11:00,264.775,300.2188,120.4875,51.8562,285.475,39.9,283.5938,5.5359,5.3937,5.5766,5.9547,-0.7414,-2.102,12.7735,12.6955,11.8042,1.6333,1.6565,0.8916,29.9375,0.696,230.66,1,0,48.225,39.7188,50.7125
8/1/2025 12:00,264.4562,300.875,119.6125,52.05,285.4,40.025,284.4375,5.4016,5.4297,5.5422,5.4703,-0.6561,-2.083,12.8807,12.8564,11.9171,1.7226,1.7514,0.9603,28.3187,0.785,227.78,1,1,47.825,39.5125,48.4562
8/1/2025 13:00,263.1813,302.0938,119.8875,52.35,286.025,40.075,285.2188,5.4859,5.6094,5.7828,5.9562,-0.6793,-2.149,12.7881,12.7085,11.6893,1.7593,1.786,0.9586,28.3062,0.729,227.4,1,1,47.2875,39.4437,46.875
8/1/2025 14:00,265.2,303.4375,118.725,53.7062,285.975,41.7375,286.5625,5.4594,5.4719,5.6516,6.0672,-0.7392,-2.1655,12.728,12.6386,11.7848,1.744,1.7694,0.9082,28.7875,3.471,243.04,1,0,47.2937,39.3812,39.7562
8/1/2025 15:00,265.8375,303.9062,118.475,53.7312,286.75,41.9562,287.5625,5.5141,5.4109,5.4906,6.15,-0.6456,-1.991,12.689,12.585,11.7701,1.7234,1.7497,0.9557,29.525,0.735,234.7,1,0,48.0125,39.3625,41.5562
8/1/2025 16:00,264.775,305.75,118.1125,53.8062,286.925,41.9312,288.8125,5.3906,5.3937,5.7844,6.4641,-0.5738,-1.966,12.8027,12.7134,11.8108,1.8315,1.8525,1.02,30.025,0.86,230.06,1,1,49.2937,39.5938,36.5938
8/1/2025 17:00,265.0938,306.9375,118.9875,53.6937,288.1,41.7188,289.25,5.5766,5.4859,5.7062,6.0562,-0.7191,-2.119,12.5931,12.5168,11.6698,1.7825,1.814,0.9627,28.9062,0.648,230.64,1,1,44.6687,39.7937,38.8312
8/1/2025 18:00,264.775,306.25,119.2625,51.9875,288.65,40.2812,289.4062,5.5578,5.6047,5.6797,6.0891,-0.7033,-2.163,12.715,12.6419,11.7676,1.7812,1.807,0.9664,29.4562,0.694,232.06,1,1,49.7188,39.9625,44.725
8/1/2025 19:00,434.5625,330.2812,117.125,51.45,300.95,39.4062,309.2188,4.1344,3.475,3.8531,4.3594,-0.996,-3.5075,13.5421,13.4284,12.1412,2.668,2.6964,1.0476,29.4188,21.353,259.96,1,0,48.5,40.0625,0
8/1/2025 20:00,467.6062,345,122.95,51.1125,315.4,39.3875,324.625,3.5672,3.6734,4.1234,4.3141,-0.8573,-3.3005,13.274,13.1554,11.7376,2.8395,2.8754,1.1832,28.3375,0.763,298.82,1,0,46.9375,40.325,0
8/1/2025 21:00,660.1312,363.4062,128.6125,49.725,327.225,37.4188,340.6875,2.3234,2.6,3.3641,3.3562,-1.3714,-5.26,15.1102,14.9737,12.9292,4.3279,4.4071,1.6478,28.35,0.571,286.08,1,0,47.625,40.4187,0
8/1/2025 22:00,661.3,354.4375,125.3625,49.7312,321.65,37.2938,334.1562,2.5547,2.5266,3.0625,3.4281,-1.2528,-5.073,15.0452,14.9234,13.0012,4.3804,4.4661,1.7386,29.4188,0.722,276.9,1,1,49.5,40.35,0
8/1/2025 23:00,660.2375,352.875,123.65,49.3438,319.15,36.9875,331.7188,2.2562,2.5734,3.0391,3.2484,-1.3482,-5.0535,14.9478,14.8112,12.7638,4.2334,4.306,1.6089,29.3438,0.663,264.96,1,1,48.475,40.2062,0
8/2/2025 0:00,360.0812,330.0625,117.5375,49.3562,303.65,37,309.9375,4.6984,4.6484,5.5828,5.1281,-0.7536,-2.2855,12.6549,12.572,11.7983,1.695,1.7178,0.8144,29.3875,2.964,294.36,1,0,44.3562,40.0687,51.5062
8/2/2025 1:00,264.8812,297.0312,119.475,50.1,284,38.45,283,5.5406,5.5625,5.6875,6.0422,-0.7221,-2.0105,12.7166,12.6337,11.8108,1.4916,1.5287,0.8157,28.9,0.808,264.7,1,0,44.3562,39.9187,53
8/2/2025 2:00,266.0499,292.5938,121.2875,49.8875,280.8,38.2687,277.5,5.3969,5.8781,5.9531,5.1125,-0.6543,-2.0195,12.9198,12.832,11.9049,1.5213,1.5528,0.8557,29.4062,0.712,256.84,1,1,43.2812,39.7937,59.625
8/2/2025 3:00,265.5187,291.5938,121.9875,49.925,280.65,38.3375,276.7812,5.7766,5.6297,5.8625,6.2203,-0.6534,-2.1105,12.8271,12.7377,11.6883,1.5756,1.6049,0.8851,29.775,2.627,256.02,1,1,46.15,39.9,59.2125
8/2/2025 4:00,266.0499,292.6562,121.8375,49.9937,280.55,38.6688,276.8438,5.6562,5.4844,5.7656,6.0828,-0.737,-2.2345,12.9084,12.8401,11.7913,1.6399,1.6749,0.882,28.3375,3.441,255.96,1,0,49.8062,39.925,57.6062
8/2/2025 5:00,264.9874,292.25,121.725,49.9625,281.35,38.6562,277.1875,5.6266,5.9375,6.0187,5.5891,-0.6876,-2.021,12.8678,12.7881,11.8024,1.5165,1.5445,0.8652,28.8,2.964,259.16,1,0,49.2375,40.075,60.6375
8/2/2025 6:00,261.5875,292.0938,121.8125,49.8937,280.9,38.4562,276.9688,5.2953,5.9187,6.0047,5.7687,-0.5839,-1.9525,12.9441,12.8759,11.914,1.5646,1.5948,0.9247,29.5312,0.761,248.04,1,0,49.3062,40.1625,59.3312
8/2/2025 7:00,263.9249,295.4375,121.85,49.9187,282.25,38.2812,279.1562,5.4266,5.8297,5.9688,5.4422,-0.6337,-2.0715,12.9019,12.8092,11.8921,1.6355,1.6674,0.8827,29.7375,0.784,250.4,1,1,49.6062,40.2875,56.2125
8/2/2025 8:00,264.4562,295.5,121.5375,50.8625,282.55,39.15,279.7188,5.0391,5.5437,5.8016,6.0266,-0.6954,-2.1965,12.6614,12.5704,11.6722,1.625,1.6561,0.824,29.4125,3.286,246.28,1,1,50.0812,40.45,52.825
8/2/2025 9:00,265.3063,295.5312,120.4125,50.6812,282.7,39.0687,280.5312,5.0344,5.8375,6.1125,6.0437,-0.6876,-2.1315,12.8304,12.7442,11.8418,1.6018,1.6298,0.8625,27.7562,3.239,265.96,1,0,49.3187,40.1812,54.65
8/2/2025 10:00,264.5625,293.75,120.975,51.3,282.2,39.7,280.0312,5.3078,5.5094,5.9594,5.9047,-0.6154,-1.936,12.7605,12.6776,11.884,1.6552,1.6814,0.9522,29.4188,0.837,270.8,1,0,45.55,39.9937,51.2937
8/2/2025 11:00,264.4562,291.4375,119.675,51.4688,280.425,39.9625,278.625,5.1047,5.5672,5.8078,5.8562,-0.6893,-1.99,12.7442,12.663,11.7125,1.5624,1.5961,0.8571,29.4625,0.872,257.62,1,0,48.5562,39.675,53
8/2/2025 12:00,265.4125,292.0938,120.975,52.0062,280.675,39.9437,278.0938,5.3609,5.3062,5.6844,6.1312,-0.7103,-2.0815,12.845,12.7491,11.7839,1.6254,1.6591,0.8877,29.3,0.719,249.02,1,1,48.8062,39.4312,52.2437
8/2/2025 13:00,264.6687,295.4062,120.2375,52.8937,281.125,40.9937,280,5.4297,5.7297,5.8656,6.025,-0.6639,-2.1305,12.7377,12.6549,11.7898,1.7208,1.751,0.9443,30.4188,0.814,258.3,1,1,48.225,39.3812,45.1875
8/2/2025 14:00,264.8812,289.8438,117.1625,53.7312,277.85,42.4375,277.7812,5.7641,5.8594,6.1641,5.7437,-0.709,-2.0425,12.8678,12.7686,11.8462,1.5703,1.5974,0.8494,30.1625,3.16,266.12,1,0,48.5,39.3687,44.9437
8/2/2025 15:00,264.8812,290.2188,117.8,53.8,278.3,42.6062,277.8125,4.8703,5.6984,5.9094,5.5797,-0.7081,-2.002,12.7897,12.7101,11.7758,1.5375,1.5703,0.8057,29.9625,0.764,258.46,1,0,49.7188,39.4812,47.0812
8/2/2025 16:00,265.3063,291.4688,118.65,53.3125,279.325,41.7937,278.9062,5.4844,5.8312,6.1172,5.6187,-0.6797,-2.0175,12.7524,12.6825,11.7624,1.5948,1.6289,0.8612,29.4125,0.757,266.88,1,1,47.7062,39.5812,44.4
8/2/2025 17:00,263.6062,291.8438,119.6875,51.8187,280.5,40.2312,278.9375,5.0922,5.7609,6.0031,6.0094,-0.6088,-2.0325,12.9409,12.8629,11.8994,1.6981,1.7339,0.9647,29.4375,0.726,256.22,1,1,49.7687,39.75,51.5687
8/2/2025 18:00,264.0312,291.0312,120.675,51.3438,280.65,39.7312,278.3125,5.0609,5.925,6.2016,5.7016,-0.6989,-2.164,12.7491,12.6565,11.6792,1.646,1.6714,0.8827,28.3438,0.794,252.7,1,1,47.4125,39.6687,51.7375
8/2/2025 19:00,445.825,317.3125,114.1,50.325,293.375,38.3187,300.3438,3.9187,3.6312,4.5,5.1328,-0.9256,-3.2635,13.9955,13.9029,12.1173,2.6995,2.7336,1.1572,29.9312,3.127,241.3,1,0,44.5562,39.75,0
8/2/2025 20:00,659.0687,352.875,124.8625,49.9562,317.125,37.65,330.1562,2.5578,2.4703,3.2469,3.3062,-1.3184,-5.108,15.1281,14.977,13.0223,4.3375,4.4106,1.759,29.925,0.768,281.66,1,0,45.6562,40.075,0
8/2/2025 21:00,659.7063,343.75,122.65,50,313.375,37.5875,325.375,2.4734,2.2031,2.7047,3.4984,-1.3425,-4.939,14.7186,14.6016,12.7606,4.3611,4.4456,1.738,29.95,0.748,276.2,1,0,44.6437,40.2125,0
8/2/2025 22:00,660.6625,345.75,122.35,49.5062,313.825,37.2062,325.7812,2.3312,2.0578,2.9688,3.1547,-1.3184,-4.9605,14.6926,14.574,12.8357,4.4259,4.5046,1.7723,28.3312,0.85,269.2,1,1,46.5437,40.425,0
8/2/2025 23:00,658.1125,347.5625,123.025,49.4375,315.15,37.3187,326.8125,2.6891,2.4031,3.0938,3.3359,-1.3246,-5.037,14.5724,14.4716,12.7389,4.4591,4.5506,1.7905,28.8,3.02,269.86,1,0,49.3562,40.6312,0
8/3/2025 0:00,518.2875,333.5,120.7,48.9312,307.775,36.9813,316.8125,2.9078,2.7516,3.5531,4.1734,-1.0131,-3.774,13.6315,13.5275,12.138,3.1199,3.1737,1.3035,29.85,19.199,295.28,1,0,44.3375,40.8438,0
8/3/2025 1:00,531.1438,336.125,118.6125,48.7188,307.2,36.9625,317,3.1953,2.9719,3.5281,4.6531,-0.9636,-3.7905,13.8557,13.7323,12.2452,3.3264,3.396,1.4402,28.3187,5.111,281.28,1,0,45.0562,41.0812,0
8/3/2025 2:00,590.75,345.2188,121.75,48.9812,312.975,37.3312,324.25,3.0609,2.5219,3.0109,3.9391,-1.2253,-4.4975,14.0751,13.9581,12.3293,3.8392,3.9048,1.5571,29.4688,5.443,278.72,1,1,46.475,41.1625,0
8/3/2025 3:00,344.7812,327.6875,115.6625,49.625,301.925,37.4312,307.8438,4.1672,4.9375,5.8922,5.6297,-0.8092,-2.2505,12.5249,12.4095,11.7839,1.4329,1.4614,0.6956,28.3375,0.725,288.3,1,1,47.5125,41.2125,60.75
8/3/2025 4:00,263.7125,296.6562,119.5,50,283.85,38.3563,282.8438,5.0297,5.2266,5.4734,5.8875,-0.6106,-1.9145,12.7475,12.6549,11.8134,1.5961,1.6254,0.9435,29.2562,3.224,280.54,1,0,48.1375,41.1312,53.95
8/3/2025 5:00,262.9688,296.5,122.025,49.3375,284.15,37.925,280.7812,5.1172,5.3438,5.5344,5.8141,-0.6128,-1.8995,12.7962,12.7134,11.8916,1.541,1.5756,0.929,29.4625,3.002,289.24,1,0,49.575,41.2812,59.0437
8/3/2025 6:00,257.975,297.1875,123.025,49.175,285,37.6,281.0938,4.6391,6.0016,6.2234,5.6703,-0.6801,-1.9245,12.8125,12.6987,11.7692,1.4167,1.4338,0.8216,28.6625,0.725,273.38,1,0,45.9625,41.4437,59.1187
8/3/2025 7:00,257.8688,300.9375,122.7875,49.7625,287.625,38.0875,284.75,4.7125,5.9187,6.1031,6.2578,-0.6941,-1.903,12.6776,12.5931,11.6742,1.4347,1.4662,0.7938,29.8563,0.71,275.6,1,1,44.1375,41.45,54.9688
8/3/2025 8:00,265.3063,302.125,121.0625,50.725,287.775,39.2062,286.5,4.775,5.8984,6.175,5.6328,-0.7024,-1.9515,12.5769,12.4517,11.6828,1.5843,1.6158,0.8726,28.4562,0.856,274.24,1,1,44.9625,41.5062,50
8/3/2025 9:00,262.8624,305.6875,120.1125,51.0812,289.4,39.3812,288.9688,4.9453,5.9812,6.25,6.1172,-0.6469,-1.9545,12.7296,12.637,11.8073,1.6307,1.6622,0.9006,29.9437,2.907,291.58,1,0,50.0687,41.2,49.6187
8/3/2025 10:00,265.4125,306.1562,120.6125,51.9,290.65,40.0375,290.4375,4.9062,6.1156,6.3641,6.0766,-0.7121,-2.0035,12.8417,12.7556,11.8383,1.4924,1.5257,0.8094,28.3125,0.822,285.52,1,0,46.7937,40.8125,48.0625
8/3/2025 11:00,262.5437,307.4375,119.55,51.9937,291.075,40.4,291.875,4.8531,6.0828,6.3656,5.7687,-0.6386,-1.9275,12.8239,12.7426,11.88,1.5786,1.6128,0.898,29.4125,0.788,273.18,1,0,48.4688,40.5625,46.1187
8/3/2025 12:00,265.7312,309.375,120.475,51.7875,292.25,39.7875,292.5312,4.3656,5.6125,6.1687,6.0141,-0.6819,-1.9565,12.949,12.871,11.7937,1.5257,1.555,0.8194,30.6,0.766,269.98,1,1,48.525,40.3,48.0562
8/3/2025 13:00,265.2,310.9375,119.7375,51.9375,292.975,39.8312,293.7812,4.9422,6.0734,6.3781,5.6297,-0.6994,-1.973,12.7638,12.6792,11.7593,1.5401,1.5734,0.8376,29.9188,0.768,281.58,1,1,47.6125,40.05,47.8187
8/3/2025 14:00,264.8812,310.5938,119.5125,52.5375,292.875,40.7188,294.0938,4.45,5.8625,6.3922,5.7578,-0.7444,-2.035,12.8369,12.7442,11.8363,1.492,1.5252,0.7801,29.4,3.146,287.78,1,0,46.8438,39.875,44.25
8/3/2025 15:00,265.2,314.3125,119.45,53.8125,294.325,41.8937,296.5312,4.7266,5.8937,6.375,5.7312,-0.583,-1.8665,12.845,12.767,11.9286,1.7011,1.7291,0.9605,30.5625,0.723,289.68,1,0,47.5,39.7437,33.4562
8/3/2025 16:00,263.8187,304.9375,116.6,53.7125,287.975,42.4688,290.5312,4.8297,6.1281,6.6672,5.5422,-0.6762,-1.9325,12.8417,12.6695,11.691,1.5126,1.5406,0.8032,29.45,0.728,284.96,1,1,48.825,40.0125,37.5312
8/3/2025 17:00,265.2,301.625,116.9125,53.2625,285.775,41.7375,287.8438,4.9625,6.1922,6.4781,5.2547,-0.7007,-1.9445,12.8401,12.7377,11.7965,1.4846,1.5156,0.803,30.85,0.743,281.62,1,1,45.2062,40.2062,41.7312
