Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
8/23/2025 9:00,431.9062,335.25,120.6125,48.4625,308.525,36.6063,316.4062,3.5,3.6375,3.9187,4.8359,-0.8538,-2.96,14.0914,13.9841,12.5665,2.4121,2.4711,0.9599,27.7812,2.966,295.56,1,0,44.7375,38.0312,0
8/23/2025 10:00,265.2,312.25,119.8,50.175,292.675,38.2687,293.0625,5.7703,5.4953,5.6937,6.1375,-0.7261,-1.9695,12.8158,12.7296,11.8174,1.3783,1.4058,0.7149,28.8125,0.84,288.98,1,0,47.7562,37.7437,49.3562
8/23/2025 11:00,264.0312,308.375,120.825,50.4937,290.375,38.825,289,5.8016,5.3344,5.4672,5.7141,-0.6744,-1.9405,12.8872,12.8158,11.8608,1.4049,1.4356,0.7628,29.3187,0.792,268.64,1,0,49.2,37.6375,55.3562
8/23/2025 12:00,265.7312,306.7812,121.4875,50.6,290,38.7437,288.0625,5.3969,5.1828,5.6047,5.8625,-0.6661,-1.91,12.897,12.8174,11.713,1.4417,1.478,0.7993,29.9375,0.825,259.22,1,1,49.4562,37.5187,55.9375
8/23/2025 13:00,264.0312,307.0938,121.675,50.3687,290.3,38.4937,288.125,5.4094,5.3016,5.6141,6.0484,-0.6867,-1.911,12.8547,12.7735,11.8171,1.4124,1.4465,0.77,31.0125,0.842,253.98,1,1,48.7812,37.4875,56.9312
8/23/2025 14:00,294.1,310.9062,121.125,50.4562,293.325,38.1125,292.1562,5.5594,5.1625,5.5375,5.8844,-0.7156,-2.174,13.0107,12.9441,11.8892,1.5401,1.5672,0.782,28.3,3.172,251.34,1,0,48.1375,37.3312,58.3687
8/23/2025 15:00,414.5875,327.7188,117.725,50.7687,300.025,37.9562,307.7812,3.9453,4.0703,4.2828,4.7297,-0.9514,-3.0705,14.093,14.015,12.5478,2.4812,2.5127,1.0246,29.3312,5.411,265.06,1,0,47.5687,37.2625,16.4437
8/23/2025 16:00,660.5563,373.1562,128.7875,49.975,334.075,37.65,347.7812,2.4672,2.6719,3.1875,3.0984,-1.3355,-5.115,15.5084,15.3897,13.1802,4.2102,4.2946,1.6975,27.6312,9.324,284.82,1,1,47.3812,37.3687,0
8/23/2025 17:00,660.875,366.5312,131.8875,50.4625,333.225,38.4062,345.9688,2.85,2.6437,2.9797,2.8391,-1.2537,-5.1005,15.5847,15.458,13.2587,4.2141,4.2946,1.7141,28.825,5.337,280.2,1,1,48.2625,37.425,0
8/23/2025 18:00,662.3625,369.2812,131.8125,50.3438,334.1,38.2313,346.3438,2.9672,2.5203,2.9516,3.1969,-1.4729,-5.2345,15.2516,15.1249,13.1046,4.2609,4.3616,1.6306,29.4062,0.883,288.52,1,1,49.9375,37.725,0
8/23/2025 19:00,659.8125,369.7812,130.5625,49.1562,335.1,37.7188,347.4688,2.8125,2.7937,2.8922,2.8609,-1.262,-5.023,15.1639,15.0225,13.0866,4.2124,4.2902,1.7235,30.05,3.246,275.5,1,0,49.375,37.9125,0
8/23/2025 20:00,659.9187,363.75,129.2625,49.0875,332.075,37.3125,344,2.7469,2.5781,2.85,2.8984,-1.3022,-4.9505,15.2792,15.1427,13.005,4.1196,4.1922,1.6463,28.9625,2.117,277.92,1,0,49.925,38.0875,0
8/23/2025 21:00,660.1312,366.9688,129.6625,49.1562,333.475,37.2938,345.4688,2.8234,2.6844,3.1219,2.8187,-1.3569,-4.995,15.2061,15.0761,12.9984,4.0724,4.1393,1.5728,29.45,0.586,265.26,1,0,43.9562,38.15,0
8/23/2025 22:00,659.3875,367.0938,130.3625,50.1687,333.4,38.075,345.4062,2.8062,2.6,2.9266,2.9375,-1.2773,-5.006,15.432,15.2906,13.1398,4.1349,4.2089,1.6715,29.4437,0.637,259.9,1,1,47.7625,38.425,0
8/23/2025 23:00,659.8125,367.6875,130.1125,49.3312,333.425,37.025,345.6875,2.5406,2.8703,3.0844,2.8969,-1.3626,-5.049,15.5864,15.4401,13.2394,4.1166,4.1949,1.5724,29.9125,0.721,277.88,1,1,45.775,38.6812,0
8/24/2025 0:00,457.725,348.625,126.3375,49.0062,325.475,37.2562,333.0625,3.4125,3.5312,4.0625,4.3297,-0.9536,-3.108,13.5828,13.469,11.9529,2.0148,2.0612,0.7368,28.8937,5.113,285.5,1,0,47.3875,39,0
8/24/2025 1:00,421.4938,332.875,117.7375,49.9812,304.75,37.3937,312.8125,3.7984,4.0125,4.55,4.7109,-0.8696,-2.9395,14.4164,14.3042,12.6671,2.3828,2.4064,0.9855,29.6312,0.76,289.88,1,0,50.0938,39.2562,11.775
8/24/2025 2:00,433.2875,337.8125,122.0875,48.4312,312.1,37.025,319.5,4.0703,4.2219,4.1484,3.6453,-0.9544,-3.0385,13.9646,13.8622,12.541,2.3464,2.4055,0.8999,30.5312,0.794,291.3,1,1,43.3125,39.5062,0.0062
8/24/2025 3:00,264.775,311.375,122.9875,50.6375,296.5,38.7875,297.0625,5.3844,5.0969,5.5766,6.0625,-0.6005,-1.8425,13.001,12.9084,11.8561,1.3765,1.4093,0.7617,29.9625,3.801,273.98,1,1,45.475,39.5875,42.3875
8/24/2025 4:00,265.2,305.2188,120.6375,50.375,289.75,38.7875,288.625,5.5422,5.3406,5.8297,5.7719,-0.6801,-1.9215,12.7897,12.7166,11.7368,1.3065,1.3402,0.702,28.5438,3.157,285.78,1,0,47.65,39.8,54.8438
8/24/2025 5:00,264.35,303.5,121.0875,50.7437,289.05,39.4562,286.9375,5.7234,5.5047,5.5625,6.2062,-0.7322,-1.986,13.0124,12.9246,11.7958,1.2719,1.303,0.6503,29.225,2.864,288.86,1,0,49.6375,40.0938,54.2
8/24/2025 6:00,266.0499,306.7812,121.225,50.4937,290.6,39.3438,288.7812,5.3484,5.6781,5.7625,6.2141,-0.66,-1.9095,12.9035,12.8076,11.8738,1.3314,1.3629,0.7175,29.4062,0.762,274.2,1,0,43.9312,40.1687,53.175
8/24/2025 7:00,265.7312,307.2188,121.2,50.4,291.1,38.775,289.5312,5.5156,5.5609,5.5266,6.1219,-0.6626,-1.888,12.9311,12.8417,11.9063,1.317,1.345,0.707,29.3687,0.802,270.18,1,1,45.5938,40.25,53.8062
8/24/2025 8:00,264.8812,310.5,121.675,51.3937,292.575,39.8812,292.625,5.0125,5.5375,5.5875,6.1484,-0.7007,-1.948,12.8726,12.7995,11.7192,1.3677,1.3984,0.7007,29.175,0.785,288.5,1,1,47.3125,40.425,44.25
8/24/2025 9:00,264.9874,310.6875,120.1,51.9,291.85,40.8125,293.5,4.9562,5.5969,5.8219,6.3625,-0.7274,-1.9635,12.8336,12.7572,11.8009,1.3664,1.3949,0.6746,29.4,2.847,289.84,1,0,49.1062,40.5187,40.6687
8/24/2025 10:00,264.8812,311.3125,119.35,52.0312,291.75,41.3312,293.3438,4.9766,5.6484,5.9672,6.2625,-0.7116,-1.944,12.7751,12.6906,11.8209,1.3664,1.3958,0.6919,29.4062,0.776,285.54,1,0,50.2562,40.6187,42.1187
8/24/2025 11:00,264.775,308.75,118.3375,52.9688,290,42.0437,292.1875,5.2047,5.6562,5.7453,6.1234,-0.7274,-1.898,12.884,12.8206,11.7605,1.4054,1.4325,0.6963,29.9813,0.794,278.7,1,0,44.3187,40.6,38.4188
8/24/2025 12:00,261.5875,306.25,117.325,52.4,289.025,40.9,291.1562,4.9594,5.4953,5.9281,6.1312,-0.6775,-1.846,12.8401,12.7475,11.7822,1.4167,1.4496,0.7214,28.85,0.806,278.36,1,1,43.1687,40.4937,43.125
8/24/2025 13:00,264.35,306.2188,120.6375,50.8187,290.975,39.1312,290.625,5.4047,5.6781,5.8406,6.2266,-0.6753,-1.908,12.8612,12.78,11.8082,1.3848,1.4132,0.7411,27.7625,0.766,270.12,1,1,48.6312,40.45,51.7625
8/24/2025 14:00,263.5,306.1562,121.05,51.4437,291.3,39.6375,290.7812,4.9688,5.6766,5.5406,6.0547,-0.6893,-1.931,12.9474,12.8629,11.7658,1.3791,1.4058,0.7061,30.025,3.188,282.32,1,0,49.025,40.125,48.5312
8/24/2025 15:00,264.775,306.9375,120.5375,51.1937,291.825,39.475,291.625,4.825,5.5984,5.6969,6.2,-0.7278,-1.951,12.8011,12.7101,11.7981,1.3756,1.4067,0.7142,27.7375,0.81,274.76,1,0,49.2375,39.9688,49.1437
8/24/2025 16:00,266.2625,311.75,121.5125,51.0125,293.875,39.2375,293.9062,5.4937,6.0484,6.0531,5.9984,-0.7392,-2.0085,12.8547,12.7751,11.8345,1.4933,1.5239,0.8232,29.4062,0.799,286,1,1,49.0125,39.75,46.2062
8/24/2025 17:00,366.6687,308.0938,120.175,51.3625,290.875,39.575,294.5312,4.7094,5.25,5.4469,5.1484,-0.9404,-3.1035,14.6975,14.5935,12.7375,2.6225,2.6877,1.1769,29,0.85,280,1,1,48.6312,39.6812,17.7687
8/24/2025 18:00,491.725,342.875,119.2875,50.5375,310.25,39.1,320.4062,3.4031,3.1578,3.7141,4.1719,-0.9824,-3.4465,14.0572,13.937,12.0792,2.7599,2.7944,1.0767,28.45,0.843,252.26,1,1,49.1937,39.5687,0
8/24/2025 19:00,561,352.8438,120.6875,45.4625,321.025,34.2562,332.5,2.6609,3.1,3.4453,3.8281,-1.1303,-4.035,14.4017,14.288,12.3859,3.1466,3.1838,1.2528,28.7687,3.234,287.96,1,0,42.3438,39.475,0
8/24/2025 20:00,572.1562,348.1875,122,46.1625,320.225,34.6063,330.9062,2.6578,2.9531,3.3797,3.9656,-1.045,-4.378,14.9867,14.8551,12.5551,3.8602,3.9214,1.6642,29.175,5.283,296.64,1,0,48.0687,39.2687,0
8/24/2025 21:00,432.9688,344.4375,125.2375,46.075,319.275,35.275,326.2812,3.6375,3.5547,3.7766,4.6297,-0.9278,-3.004,13.2935,13.1814,12.0261,2.1706,2.2134,0.8463,28.9875,0.799,273.28,1,0,49.9688,39.0687,0
8/24/2025 22:00,267.2188,311.875,122.7625,47.475,296.275,35.8937,296.1875,5.9594,5.3062,5.6453,5.8641,-0.5515,-1.7885,12.689,12.611,11.8711,1.5983,1.6219,0.9463,29.95,0.79,283.2,1,1,48.3812,39.1625,47.9125
8/24/2025 23:00,264.4562,311.0625,124.025,46.8875,294.375,36.0812,291.25,6,5.3187,5.4781,5.8391,-0.6421,-1.893,12.8287,12.7475,11.7917,1.5156,1.5423,0.9218,30,2.503,269.76,1,1,46.2812,39.1625,59.4875
8/25/2025 0:00,265.9437,309.6562,124.35,47.2875,294.475,36.2625,290.9375,5.7,5.2703,5.6922,5.9719,-0.6705,-1.9155,12.5379,12.4648,11.7343,1.5506,1.5769,0.9247,29.95,2.987,269.4,1,0,41.875,38.9062,60.4312
8/25/2025 1:00,266.9,310.0625,124.5375,47.1562,294.925,36.2188,291.5,5.8969,5.5125,5.4781,6,-0.7239,-1.9685,12.6467,12.559,11.7831,1.4583,1.4894,0.8363,30.55,0.851,256.76,1,0,48.5687,38.6125,59.9688
8/25/2025 2:00,267.0062,310.4062,124.6625,47.575,295.35,36.125,292,5.725,5.0766,5.5125,5.5375,-0.6718,-1.919,12.7979,12.715,11.859,1.5113,1.5414,0.8947,29.9312,0.729,253.32,1,1,41.9688,38.4062,58.2625
8/25/2025 3:00,263.2875,310.0938,123.95,47.65,295.175,36.2938,292.3438,5.7922,5.3062,5.6,5.9891,-0.6762,-1.892,12.676,12.5931,11.7214,1.4819,1.5121,0.8706,30.55,0.77,251.76,1,1,49.2437,38.125,57.9437
8/25/2025 4:00,266.9,313.9375,124.05,46.9312,296.5,35.775,293.75,5.7687,5.2375,5.5219,6.0766,-0.6648,-1.929,12.7036,12.624,11.8161,1.5445,1.5721,0.8962,29.6125,3.074,256.48,1,0,48.1125,38.2437,59.075
8/25/2025 5:00,267.1124,313.4062,124.6125,46.9688,297.7,35.8563,294.6562,5.8453,5.2375,5.8172,6.0469,-0.6801,-1.94,12.7052,12.6272,11.8099,1.5379,1.5707,0.9336,29.4188,3.092,254.08,1,0,47.4625,38.3687,58.325
8/25/2025 6:00,266.7937,312.1562,124.7625,47.3937,297.55,36.1125,294.9688,5.7125,5.0922,5.3797,6.0812,-0.6775,-2.0105,12.6744,12.5915,11.7189,1.6495,1.6762,0.9933,28.8125,12.34,258.06,1,0,44.3875,38.4688,55.5187
8/25/2025 7:00,267.325,308.3438,123.15,48.2312,295.025,36.9688,293.0938,5.6719,5.2625,5.5109,6.0891,-0.6617,-1.8915,12.702,12.6289,11.8092,1.5567,1.5887,0.915,29.9312,0.82,251.28,1,1,49.4937,38.2938,54.2625
8/25/2025 8:00,267.0062,308.8438,123.275,48.75,295.5,36.9875,293.375,5.6312,5.5469,5.5469,6.1812,-0.653,-1.9445,12.7264,12.6402,11.8709,1.5607,1.5909,0.8754,28.8687,0.778,244.64,1,1,47.35,38.1125,55.1375
8/25/2025 9:00,267.6437,309.0312,121.8625,49.9125,295,38.1688,294.4062,5.7391,5.575,5.5891,6.0547,-0.6381,-1.8975,12.5704,12.5021,11.685,1.6294,1.6622,0.9131,27.175,3.084,263.48,1,0,49.8625,38.1063,50.875
8/25/2025 10:00,266.475,311.125,121.675,50.2,296,38.3563,296.0625,5.5062,5.2156,5.8641,6.5031,-0.7641,-2.023,12.7052,12.6191,11.7499,1.5541,1.5869,0.8638,29.6312,0.824,259.58,1,0,48.225,38.1125,49.0625
8/25/2025 11:00,266.5812,312.7188,121.4875,50.9937,296.625,39,296.875,5.5531,5.4078,5.5437,5.8844,-0.6224,-1.8545,12.8174,12.728,11.925,1.6779,1.7099,0.9774,28.8125,0.761,247.46,1,0,49.55,37.925,44.8812
8/25/2025 12:00,266.6875,312.7812,120.4875,51.3062,296.5,39.2875,297.3438,5.5203,5.4656,5.6469,5.7844,-0.7204,-1.956,12.6484,12.5736,11.7068,1.6088,1.6399,0.8993,29.4688,0.864,245.14,1,1,49.7188,37.8812,45.4062
8/25/2025 13:00,266.1562,312.6562,120.425,51.575,296.5,39.8062,297.2188,5.6578,5.5609,5.7281,6.0328,-0.7051,-1.9435,12.754,12.6711,11.7847,1.5979,1.6246,0.915,30.2375,0.81,239.64,1,1,49.4187,37.925,46.3812
8/25/2025 14:00,267.2188,312.6562,119.4,51.4625,296.5,40.0938,297.3125,5.9062,5.3516,5.4844,5.7734,-0.6766,-1.9525,12.9653,12.8629,11.8672,1.6381,1.6705,0.9417,30.5875,3.335,248.96,1,0,49.7062,38,48.6125
8/25/2025 15:00,265.9437,317.8438,120.1375,51.575,299.025,40.3812,300.1562,5.725,5.4906,5.6031,5.6969,-0.7383,-1.9785,12.7605,12.6744,11.6932,1.5677,1.5931,0.8487,29.8312,0.794,253.52,1,0,46.7437,38.2562,44.0187
8/25/2025 16:00,322.4688,311.9688,118.375,51.6687,292.525,40.4062,295.6562,5.3234,5.2188,5.4859,5.7406,-0.8039,-2.597,13.7079,13.6071,12.1649,2.2191,2.2699,1.1119,29.9688,0.801,246.96,1,1,49.9125,38.2812,39.3875
8/25/2025 17:00,421.7062,350.875,116.1875,52.2,312.425,40.1875,322.9688,4.2844,4.0859,4.4766,4.8984,-0.8258,-2.9865,14.0264,13.9305,12.4429,2.8172,2.8706,1.2561,28.8,0.618,286.06,1,1,47.9688,38.3563,0
8/25/2025 18:00,420.9625,347.7188,115.075,49.5125,313,37.45,323.875,3.9828,3.9375,4.5078,5.1812,-0.9181,-2.966,14.0004,13.8947,12.4803,2.5031,2.5232,1.0349,29.2125,0.795,302.24,1,1,43.8812,38.4312,5.9125
8/25/2025 19:00,319.7062,326.1562,120.8625,49.7062,304.775,38.0187,308.7188,5.3281,5.2188,5.3969,5.45,-0.7541,-2.3035,13.261,13.1749,12.0363,1.786,1.8188,0.9185,28.3062,2.962,309.5,1,0,43.25,38.2687,46.8562
8/25/2025 20:00,274.8688,323.375,121.775,50.3312,304.425,38.4062,304.7812,5.7281,5.4859,5.4437,5.8078,-0.7064,-1.886,12.7638,12.6581,11.6913,1.2746,1.3012,0.7155,30.5938,0.836,303.94,1,0,43.1875,38.2375,59.125
8/25/2025 21:00,267.325,313.7812,121.325,50.15,296.925,38.425,296.2812,5.675,5.4453,5.6469,5.9984,-0.6928,-1.93,12.845,12.7654,11.8286,1.471,1.5034,0.8472,29.4,0.785,263.56,1,0,44.125,38.3187,54.65
8/25/2025 22:00,267.6437,312.125,121.7375,51.025,296.125,39.0437,294.4688,5.8156,5.4578,5.5,5.7781,-0.6849,-1.9375,12.9506,12.8824,11.8699,1.4347,1.4609,0.8026,29.7562,0.725,257.38,1,1,43.9562,38.5438,53.4937
8/25/2025 23:00,267.2188,312.5312,121.5375,49.5375,296.425,38.5875,294.5312,5.6953,5.3547,5.4578,6.1375,-0.6635,-1.9395,13.0562,12.9896,11.8604,1.45,1.4797,0.8253,29.4,3.229,263.98,1,0,44.7,38.5438,57.7687
8/26/2025 0:00,267.1124,315.4688,121.3,49.9437,297.9,38.8375,296.8438,5.6203,5.375,5.5047,5.7359,-0.7138,-1.9535,12.8678,12.78,11.7159,1.4264,1.4522,0.7755,29.8937,3.005,268.7,1,0,43.4187,38.4875,54.1812
8/26/2025 1:00,267.5375,315.9062,121.95,49.5938,298.95,38.5187,297.6562,5.6094,5.4812,5.4797,6.0016,-0.6968,-1.9315,12.858,12.8612,11.8129,1.45,1.4767,0.8067,28.9188,0.793,253.84,1,0,49.6875,38.3563,55.1187
8/26/2025 2:00,267.6437,314.6875,122.7,49.325,298.8,37.9312,296.625,5.6641,5.3641,5.5031,5.9625,-0.702,-1.9535,12.8482,12.7703,11.779,1.4246,1.4548,0.8164,29.3812,0.761,248.22,1,1,48.325,38.375,55.7312
8/26/2025 3:00,267.1124,314.0312,124.125,48.9937,299.25,37.7687,297.125,5.4344,5.4328,5.4234,6.0016,-0.6241,-1.963,12.9165,12.8304,11.9131,1.5913,1.6189,0.9325,30.5375,16.929,269.28,1,1,46.1687,38.4375,51.6812
8/26/2025 4:00,267.5375,313.4688,122.0875,49.15,298.45,37.9062,296.9375,5.8141,5.4812,5.5922,6.0141,-0.6447,-1.911,12.8694,12.7816,11.7302,1.5056,1.5353,0.8577,28.3687,3.078,258,1,0,43.3438,38.4,54.3562
8/26/2025 5:00,266.6875,310.2188,122.55,48.4437,297.25,37.5187,295.2812,5.7062,5.3953,5.5859,6.3078,-0.6924,-1.909,12.689,12.611,11.7535,1.478,1.5082,0.8435,29.925,3.223,253.44,1,0,43.3187,38.4562,54.5687
8/26/2025 6:00,267.5375,312.0625,124.7625,48.1312,297.6,37.2062,295.0312,5.8203,5.5187,5.6109,6.1172,-0.6246,-1.916,12.8401,12.7621,11.8319,1.6171,1.6469,0.9511,29.3812,0.821,250.26,1,0,49.6062,38.4625,52.8687
8/26/2025 7:00,266.9,302.1875,121.675,49.1875,291.7,37.6063,289.7188,5.8047,5.2781,5.5219,6.1,-0.5589,-1.8005,12.832,12.7491,11.8697,1.5751,1.6097,0.9833,29.4688,0.776,246.08,1,1,48.7,38.45,55.9062
8/26/2025 8:00,267.0062,298.625,121.625,49.8625,289.675,38.1812,286.9062,5.6281,5.4562,5.5234,6.1297,-0.6911,-1.9455,12.6841,12.6094,11.6691,1.4811,1.5121,0.8337,29.6125,0.812,237.74,1,1,47.8438,38.5562,57.6125
8/26/2025 9:00,267.325,298.5312,122.0375,50.2,290,38.4562,286.8125,5.6687,5.3141,5.5422,6.3391,-0.7134,-1.958,12.806,12.741,11.807,1.4789,1.5117,0.8249,29.45,3.364,241.86,1,0,45.4125,38.675,56.7312
8/26/2025 10:00,267.325,298.75,121.35,50.6,289.675,38.7812,287.2812,5.6172,5.175,5.4281,6.5062,-0.6198,-1.8885,12.8174,12.7134,11.8933,1.5559,1.5861,0.8934,28.7625,0.849,238.32,1,0,49.1,38.5812,55.5625
8/26/2025 11:00,267.1124,298.9375,121.875,50.6375,290.175,38.6063,287.7812,5.6375,5.2375,5.4469,6.3266,-0.6814,-1.953,12.7638,12.676,11.7332,1.5226,1.5528,0.8275,28.9,0.876,227.52,1,0,49.0812,38.3125,54.9688
8/26/2025 12:00,266.3688,300.3125,121.1,51.2188,290.175,38.975,288.4688,5.6437,5.45,5.4547,6.1812,-0.6994,-2.021,12.7946,12.7264,11.7664,1.5449,1.5721,0.8358,29.975,2.702,234.84,1,1,48.4812,38.1625,53.4812
8/26/2025 13:00,267.0062,302.5312,120.7625,51.2125,290.725,38.9937,289.625,5.5859,5.0516,5.1469,6.2172,-0.6766,-1.9935,12.7979,12.7296,11.7808,1.5756,1.6009,0.8514,30.5375,0.772,238.64,1,1,48.175,37.9125,51.2375
8/26/2025 14:00,266.5812,301.4688,120.7125,51.3312,290.775,39.0437,289.4375,5.7047,5.3562,5.3516,5.525,-0.6915,-1.9945,12.8791,12.7897,11.8353,1.5511,1.5791,0.8577,29.3812,3.09,240.74,1,0,47.0562,37.7625,52.2375
8/26/2025 15:00,267.0062,301.4375,121.3,51.0062,291.3,38.9125,289.7812,5.4031,5.1547,5.4703,6.7172,-0.6841,-1.9415,12.741,12.6451,11.8725,1.5607,1.5922,0.8726,29.8375,0.708,232.9,1,0,46.2875,37.675,52.8937
8/26/2025 16:00,266.6875,303.2812,120.65,51.3062,290.875,39.1937,289.6562,5.9719,5.4406,5.5437,5.8953,-0.6819,-1.985,12.8385,12.7605,11.8722,1.6163,1.6473,0.9223,30.55,0.697,229.54,1,1,45.9937,37.525,51.6687
8/26/2025 17:00,515.6312,335.3125,118.8125,49.7937,308.15,37.775,317.1562,4.25,3.7687,4.1719,4.1703,-1.1115,-4.115,14.8779,14.7495,12.5624,3.5719,3.6598,1.4726,29.9813,0.8,237.38,1,1,46.075,37.5187,0
8/26/2025 18:00,679.575,368.9062,129.0375,49.4312,331.875,37.7625,345.2188,2.5766,2.2937,2.7328,3.1031,-1.2874,-5.1795,15.25,15.1054,13.1229,4.4954,4.5899,1.8454,28.725,1.047,272.16,1,1,46.7312,37.4562,0
8/26/2025 19:00,660.5563,359.9375,128.175,48.9187,328.5,37.1562,340.1875,2.9688,2.65,3.1031,3.3703,-1.2353,-4.834,14.7576,14.6309,12.8342,4.1822,4.2601,1.7143,28.8563,2.924,279.92,1,0,48.3562,37.6625,0
8/26/2025 20:00,597.4437,351.6875,123.675,48.7875,320.75,37.1688,330.9375,2.9266,2.7703,3.05,3.6062,-1.2309,-4.2575,13.9906,13.8639,12.2572,3.5771,3.6471,1.3897,29.8875,0.871,280.44,1,0,45.25,37.9125,0
8/26/2025 21:00,661.0875,358.7188,125.3875,48.875,325.05,37.5,336.625,2.7719,2.3891,3.0156,3.1016,-1.2694,-4.775,14.7316,14.5968,12.8339,4.1069,4.1774,1.6629,28.9188,0.964,261.12,1,0,43.0938,38.1125,0
8/26/2025 22:00,547.825,344.25,122.7375,49.1312,316,37.4688,325.1562,2.9844,2.1656,3.0906,3.7266,-1.1378,-3.96,14.3042,14.184,12.2376,3.1742,3.2442,1.2644,29.3375,0.704,282.76,1,1,46.1687,38.2562,0
8/26/2025 23:00,318.1124,327.4062,118.475,51.1875,305.875,38.8625,310.5312,4.7516,4.2453,4.4891,5.5766,-0.7182,-1.9555,12.6581,12.572,11.7921,1.2636,1.2912,0.6562,29.4125,12.665,298.58,1,1,44.1937,38.3312,55.3875
8/27/2025 0:00,265.3063,296.6875,118.3875,51.4437,284.275,40.0938,284.4062,5.6625,5.2641,5.6547,6.3687,-0.6521,-1.821,12.5915,12.5168,11.8317,1.4076,1.4386,0.8256,28.8438,2.97,274.02,1,0,44.7562,38.4813,50.625
8/27/2025 1:00,266.3688,293.4688,119.7375,51.2375,281.675,40.025,279.7812,5.7266,5.4625,5.4891,5.9594,-0.6215,-1.84,12.8759,12.7881,11.746,1.4189,1.4487,0.8194,29.5312,0.78,254.62,1,0,46.5062,38.6187,55.7437
8/27/2025 2:00,264.6687,291.7812,120.6,51.225,281.25,39.375,277.9062,5.6187,5.2844,5.3906,6.2969,-0.6841,-1.952,12.8076,12.7247,11.7934,1.3853,1.4124,0.7597,29.4813,0.671,239.86,1,1,48.4187,38.95,57.3062
8/27/2025 3:00,266.2625,291.875,120.775,51.1875,281.275,39.775,277.7812,5.6203,5.3234,5.5516,6.0453,-0.6359,-1.9995,12.8661,12.7816,11.8795,1.5021,1.5318,0.8503,29.95,0.724,232.12,1,1,49.5,39.1687,55.6625
8/27/2025 4:00,266.1562,293.8438,120.8375,51.125,282.1,39.6875,278.9062,5.5516,5.375,5.3453,6.3375,-0.7261,-2.12,12.7914,12.7215,11.6834,1.4513,1.4841,0.765,29.625,3.369,240.28,1,0,45.1375,39.2937,55.0875
8/27/2025 5:00,265.4125,292.9375,120.3375,50.8375,282.375,39.5125,279,5.8906,5.4375,5.5594,6.1953,-0.7558,-1.983,12.8271,12.7442,11.8274,1.3686,1.3993,0.7518,28.9,3.032,236.64,1,0,44.7437,39.575,58.5625
8/27/2025 6:00,266.2625,292.6875,120.825,50.8562,282.3,39.6,278.875,5.5297,5.3828,5.3312,5.8828,-0.6464,-1.922,12.9457,12.8726,11.9154,1.4832,1.513,0.8568,28.8937,0.84,225.98,1,0,46.4062,39.7437,57.0812
8/27/2025 7:00,265.4125,293.0625,120.6625,50.3438,282.675,39.2562,279.2188,5.5703,5.3266,5.1984,6.1203,-0.6845,-2.0315,12.8531,12.7832,11.7037,1.45,1.4828,0.7903,29.6125,4.069,229.98,1,1,47.95,39.8062,57.6937
8/27/2025 8:00,265.2,292.4062,120.8875,50.5062,282.225,39.7062,278.9688,5.7266,5.4484,5.4734,6.3891,-0.7562,-2.109,12.7816,12.6987,11.7953,1.4115,1.4404,0.6891,29.65,0.945,227.92,1,1,48.5812,39.8312,56.25
8/27/2025 9:00,265.0938,293.125,120.0875,51.1625,282.425,40.2812,280.1875,5.5469,5.4578,5.4656,6.5953,-0.6425,-2.0325,12.9344,12.8612,11.8996,1.527,1.5624,0.8159,29.375,3.475,236.96,1,0,48.1,39.6125,53.4688
8/27/2025 10:00,265.4125,294.125,120.7125,51.8937,283.25,41.0625,281.4375,5.3516,5.3156,5.2578,6.2266,-0.6447,-1.9745,12.8223,12.7394,11.7281,1.5904,1.6233,0.8807,29.9312,19.296,240.36,1,0,47.025,39.4688,51.0125
8/27/2025 11:00,265.5187,296.1562,118.8375,52.1312,283.05,40.6062,282.6562,5.7047,5.4109,5.3422,6.15,-0.7051,-1.952,12.7442,12.6565,11.7997,1.4762,1.5095,0.7855,28.9375,0.727,229.36,1,0,43.3062,39.1687,51.7062
8/27/2025 12:00,265.5187,295.25,118.675,53.5687,281.9,42.3125,282.0938,5.3797,5.2188,5.4719,6.35,-0.6276,-1.955,12.9718,12.8937,11.9005,1.5699,1.6018,0.8448,29.3,2.333,240.54,1,1,49.6875,39.1125,42.925
8/27/2025 13:00,265.3063,294.1562,117.6875,53.2937,280.825,42.2125,280.9688,5.5672,5.4562,5.3844,6.5953,-0.7029,-1.993,12.6337,12.5525,11.7323,1.5231,1.5519,0.798,29.375,0.808,231.24,1,1,49.3187,39.2562,48.9187
8/27/2025 14:00,265.7312,294,118.2625,50.8125,281.675,39.2625,280.4062,5.6906,5.4,5.4781,6.1156,-0.702,-2.0185,12.7946,12.7052,11.8097,1.4806,1.5095,0.8,31.1688,3.007,238.94,1,0,49.0437,39.1375,60.2
8/27/2025 15:00,265.2,294.5312,121.8875,50.1937,283.625,38.4062,279.7188,5.4437,5.4641,5.6359,6.1219,-0.6596,-1.952,12.9555,12.8678,11.8619,1.4692,1.4955,0.8389,30.6562,0.766,232.12,1,0,45.2188,39.1937,61.9688
8/27/2025 16:00,623.5813,338.2188,117.0125,49.75,302.025,37.1875,314.5312,2.8266,2.5531,3.1594,2.8266,-1.4099,-5.2815,16.1892,16.0316,13.4562,4.5807,4.6906,1.8537,29.2625,0.674,269.28,1,1,47.6312,38.9813,0
8/27/2025 17:00,660.7688,356.6562,125.125,49.3,321.775,37.15,334.6562,2.9078,2.4516,2.9453,2.4906,-1.3272,-5.1645,15.1232,14.9867,12.9287,4.1695,4.2338,1.6734,29.4062,5.726,272.4,1,1,48.6125,38.7437,0
8/27/2025 18:00,659.7063,350.875,124.75,49.3875,319.725,37.7938,331.3438,2.5531,2.4562,2.8797,3.0359,-1.3228,-4.925,14.9331,14.8161,12.8458,4.1511,4.2351,1.6747,29.975,6.03,280,1,1,49.45,38.6125,0
8/27/2025 19:00,660.025,351.2812,122.9875,48.8438,318.9,36.525,330.9375,2.7203,2.6781,3.0281,2.6641,-1.3425,-4.827,14.8681,14.756,12.8305,4.0798,4.1564,1.577,28.9062,3.109,275.78,1,0,42.55,38.4688,0
8/27/2025 20:00,660.5563,351.625,124.1375,48.0812,319.975,36.6625,331.6562,2.5922,2.6156,3.0375,3.15,-1.2253,-4.8565,14.9884,14.8649,12.8928,4.1787,4.2513,1.743,30.0125,16.917,287.56,1,0,48.3562,38.3687,0
8/27/2025 21:00,661.0875,353.25,123.95,49.7937,319.975,37.9188,331.7812,2.2422,2.2219,2.9312,2.7328,-1.3276,-4.781,14.756,14.6423,12.7849,4.0728,4.1446,1.5964,29.3062,1.097,260.58,1,0,43.2687,38.1812,0
8/27/2025 22:00,429.7812,330.3125,123.1875,49.9437,309.825,38.5187,315.4688,4.4812,3.7469,4.3391,5.1937,-0.8573,-2.7875,12.8889,12.7865,11.7819,2.1846,2.2139,0.9894,28.3438,0.783,289.92,1,1,44.125,38.3687,0
8/27/2025 23:00,263.8187,297.9062,122.3625,50.6625,286.825,39.1812,286.8125,5.6391,5.3031,5.2922,6.2062,-0.5681,-1.767,12.8905,12.8044,11.9069,1.4522,1.4854,0.8214,29.1688,2.283,262.38,1,1,44.95,38.4125,41.0312
8/28/2025 0:00,264.1375,289.4062,120.7375,49.9187,279.625,38.3062,275.3125,5.6172,5.175,5.2703,6.6703,-0.6696,-1.8645,12.7101,12.637,11.6769,1.3489,1.3769,0.8028,28.4125,3.312,259.36,1,0,46.325,38.5625,64.5625
8/28/2025 1:00,264.2438,288.4688,122.6125,48.5875,279.65,37.075,273.625,5.7422,5.5094,5.7219,6.3281,-0.709,-1.9665,12.8434,12.7572,11.8018,1.2916,1.3209,0.7411,30.2313,0.771,239.68,1,0,47.3687,38.6875,71.0312
8/28/2025 2:00,263.3937,288.9062,121.675,49.9,279.825,38.5187,274.1562,5.8375,5.3281,5.5031,6.4203,-0.6193,-1.8855,13.0238,12.9214,11.865,1.3896,1.4229,0.8216,29.9562,0.71,230.9,1,1,47.5938,38.8625,67.8687
8/28/2025 3:00,264.2438,290.2188,121.4375,49.7562,280.775,38.4813,275.25,5.5984,5.325,5.5312,6.3234,-0.6709,-1.915,12.8937,12.8678,11.778,1.3292,1.3607,0.7462,29.4625,0.819,232.9,1,1,47.5062,38.8875,68.4312
8/28/2025 4:00,266.9,291.2812,122.25,49.8625,282.125,38.625,276.5,5.2906,5.0984,5.4656,6.0266,-0.6631,-2.0385,13.0904,12.962,11.9202,1.3761,1.3988,0.7947,30.55,21.324,248.28,1,0,47.1625,38.9188,66.1687
8/28/2025 5:00,263.8187,299.9688,123.3,49.5625,288.175,38.3,284.125,5.6766,5.1719,5.3797,6.2203,-0.6145,-1.836,12.8515,12.7767,11.7021,1.3446,1.3783,0.7645,28.5375,3.472,254.72,1,0,46.2375,38.9,61.4937
8/28/2025 6:00,264.2438,298.2812,121.5125,49.8937,285.7,38.7812,280.9375,5.7203,5.2891,5.3594,6.2609,-0.7016,-1.935,13.0156,12.9344,11.7772,1.2986,1.3319,0.726,29.4,0.831,242.8,1,0,45.4125,38.8438,64.6437
8/28/2025 7:00,263.8187,300.3438,121.925,49.6312,286.775,38.5562,281.75,5.5656,5.1891,5.6484,6.325,-0.6377,-1.9005,13.0319,12.9149,11.8614,1.3472,1.3796,0.7945,29.65,0.782,241.44,1,1,45.1312,38.8312,64.8375
8/28/2025 8:00,263.9249,300.125,122.0125,50.0437,287.4,38.9062,282.5,5.4875,5.0922,5.4844,6.4844,-0.7208,-1.9805,12.8824,12.8092,11.6962,1.3104,1.3415,0.6958,29.9375,0.783,240.24,1,1,44.125,38.7437,62.8375
8/28/2025 9:00,261.375,301.375,121.0625,50.35,287.975,39.4,284.375,5.7078,5.2672,5.3828,6.1312,-0.6337,-1.891,12.9571,12.8824,11.7934,1.4373,1.4697,0.8159,28.3563,3.076,253.3,1,0,43.8187,38.6688,61.1125
8/28/2025 10:00,264.6687,302.125,120.7375,50.9812,288.5,40.025,285.5,5.6094,5.2234,5.6234,6.4547,-0.618,-1.901,12.9149,12.8287,11.8763,1.4321,1.4601,0.8164,30.5438,0.78,254.44,1,0,43.2937,38.6688,57.775
8/28/2025 11:00,262.65,300.4062,119.5875,52.425,287.25,41.5187,285.875,5.5,5.0609,5.1734,5.4547,-0.702,-1.9715,12.9457,12.8726,11.736,1.4356,1.4697,0.7831,30.5438,17.953,262.38,1,0,44.8375,38.7375,52.1375
8/28/2025 12:00,260.3125,301.5,118.6,53.45,287.175,42.3438,287.125,5.525,5.3719,5.5156,6.4047,-0.7628,-1.9775,12.7199,12.6126,11.7343,1.4657,1.4951,0.7678,29.9688,0.787,260.98,1,1,44.5812,38.775,48.5187
8/28/2025 13:00,264.2438,303.5312,118.1375,52.8937,288.275,41.4688,288.2812,5.7219,5.4484,5.6234,6.0328,-0.7462,-1.9595,12.8759,12.8044,11.7473,1.415,1.4439,0.712,29.9125,0.823,248.66,1,1,43.3562,38.8438,51.4688
8/28/2025 14:00,264.0312,303.5312,119.3875,52.5812,289.4,41,288.625,5.6828,5.3438,5.2562,5.9234,-0.7024,-1.9225,12.9522,12.8629,11.8626,1.4802,1.5108,0.8203,29.525,3.154,260.32,1,0,43.3125,38.9188,51.0875
8/28/2025 15:00,266.6875,323.4688,121.9,51.0437,304.5,38.9,303.5938,5.8844,5.7547,5.5734,5.775,-0.6596,-1.788,12.6922,12.611,11.7395,1.2461,1.2789,0.719,29.4437,0.803,235.24,1,0,49.025,38.925,58.9937
8/28/2025 16:00,661.4062,360.1562,121.125,50.0812,316.975,38.1562,331.9062,2.8359,2.4391,2.7766,3.6141,-1.5136,-5.5015,15.653,15.5262,13.0634,4.4469,4.5366,1.7458,28.8625,16.775,265.04,1,1,44.1,38.8687,0
8/28/2025 17:00,659.2812,367.1562,128.45,48.9625,330.575,37.8812,343.9062,2.6969,2.3859,2.6734,3.4156,-1.3604,-5.159,15.0777,14.9429,12.73,4.2959,4.3703,1.722,29.375,11.505,285.06,1,1,49.6625,38.8563,0
8/28/2025 18:00,660.1312,361.5,126.6,49.175,327.65,37.725,339.9375,2.4422,2.4719,2.7484,3.1187,-1.3403,-4.9175,14.7836,14.6682,12.695,4.2308,4.2933,1.65,27.7375,0.765,271.86,1,1,47.9875,38.7938,0
8/28/2025 19:00,660.7688,361.5,125.8375,49.5938,326.3,38.0875,338.625,2.5938,2.3984,2.6578,3.225,-1.2795,-4.867,15.0257,14.899,12.8331,4.1498,4.2198,1.6459,29.4437,2.921,272.6,1,0,45.9062,38.6375,0
8/28/2025 20:00,660.6625,364.375,125.65,48.6812,328.2,36.5438,340.7188,2.6922,2.4,2.9547,3.2625,-1.2441,-4.8255,14.9396,14.8226,12.8453,4.1962,4.2762,1.6769,29.4312,0.781,279.8,1,0,44.8625,38.5687,0
8/28/2025 21:00,660.1312,364.8125,125.4,48.3,328.725,36.0312,341.3125,2.2906,2.3453,2.5703,3.3031,-1.3548,-4.915,15.0063,14.8909,12.8336,4.1642,4.2299,1.6236,29.5312,0.752,257.36,1,0,42.2625,38.4688,0
8/28/2025 22:00,659.6,364.9375,124.9875,47.4688,328.725,35.1125,341.3438,2.5187,2.3391,3.0719,3.3203,-1.2537,-4.9665,14.6715,14.5448,12.6714,4.3104,4.3944,1.7872,28.8,17.518,277.26,1,1,48.7188,38.2437,0
8/28/2025 23:00,661.5125,367.75,125.5625,47.6625,330.4,35.5625,343.3125,2.5609,2.475,2.8219,3.1922,-1.2821,-4.925,14.795,14.665,12.7115,4.2531,4.3318,1.7695,29.3812,0.652,260.9,1,1,43.825,38.1437,0
8/29/2025 0:00,659.7063,361.1875,125.8125,47.8062,328,35.625,340.4375,2.5859,2.5281,2.9922,3.4078,-1.3823,-5.0215,14.7479,14.6227,12.6703,4.2754,4.3637,1.7097,27.7188,8.543,282.62,1,0,43.0187,38.1562,0
8/29/2025 1:00,438.4938,329.625,121.95,48.125,307.3,36.4437,313.625,4.2344,3.7391,4.4078,5.0719,-0.9348,-3.1015,13.5957,13.4609,12.1825,2.2222,2.2716,0.8787,29.3875,0.618,306.56,1,0,43.7437,38.1875,0
8/29/2025 2:00,267.325,305.0312,121.4875,50.075,290.425,38.3438,290.0938,5.7312,5.5516,5.4688,6.1922,-0.639,-1.8925,12.7767,12.6857,11.7819,1.5799,1.6141,0.9244,28.975,0.807,288.96,1,1,45.075,38.4437,48.8125
8/29/2025 3:00,266.7937,302.625,121.275,49.7937,288.225,38.3187,285.5625,5.6844,5.45,5.5172,6.1797,-0.7108,-1.959,12.8645,12.7832,11.7902,1.3914,1.4229,0.7914,28.7562,0.856,274.06,1,1,46.1812,38.5187,60.5125
8/29/2025 4:00,267.1124,300.9375,122.2,49.6937,287.875,37.9688,284.1875,5.3922,5.4094,5.5266,6.0203,-0.6346,-1.924,12.7946,12.7183,11.8351,1.4412,1.4714,0.8383,30.3438,3.043,277.18,1,0,47.3,38.6312,61.675
8/29/2025 5:00,267.1124,300.7188,121.475,50.0687,287.8,38.775,284.1875,5.5984,5.5281,5.5109,5.7531,-0.5979,-1.858,13.001,12.9165,11.8668,1.4758,1.5086,0.889,29.9375,3.019,279.54,1,0,48.1,38.75,60.8125
8/29/2025 6:00,267.1124,301.25,121.7,50.0437,288.225,38.825,284.6562,5.6141,5.4984,5.7297,6.2984,-0.6771,-1.898,12.858,12.7751,11.7618,1.4382,1.4697,0.8288,29.7938,0.72,263.92,1,0,48.6,38.9,59.7562
8/29/2025 7:00,268.0687,303.1562,121.6375,50.3687,289.25,38.9312,285.9688,5.5609,5.5687,5.6937,5.7719,-0.6539,-1.9305,12.741,12.6565,11.7924,1.4329,1.4675,0.8275,30.025,0.801,258.44,1,1,49.2188,38.9375,58.7125
8/29/2025 8:00,267.325,303.7188,120.625,50.7875,289.45,39.7687,287.1875,5.4281,5.4969,5.5031,6.1937,-0.618,-1.8645,12.7995,12.7329,11.6827,1.4894,1.5252,0.842,29.1812,0.778,256.56,1,1,49.4937,38.9562,56.3625
8/29/2025 9:00,266.7937,307.4375,120.0125,51.4187,290.925,40.55,290.0625,5.5031,5.5297,5.675,5.7594,-0.702,-1.949,12.7914,12.7312,11.8115,1.4938,1.5239,0.8118,28.25,3.022,271.04,1,0,49.7562,39.0437,52.1187
8/29/2025 10:00,266.5812,307.25,119.55,52.2437,291.175,41.3125,290.9688,5.6875,5.5828,5.6297,5.9078,-0.6241,-1.892,12.9084,12.832,11.82,1.562,1.5979,0.8813,29.9562,0.83,266.04,1,0,49.8562,39.1687,49.925
8/29/2025 11:00,265.9437,307.5625,118.7375,53.0938,290.95,42.025,291.5312,5.7031,5.3703,5.4094,6.0172,-0.6254,-1.8765,13.1278,13.0335,11.9218,1.5034,1.5331,0.84,29.4188,0.867,251.32,1,0,50.2625,39.0875,47.2812
8/29/2025 12:00,267.4313,306.6875,117.8625,53.0812,290.35,41.9937,291.2188,5.4125,5.3328,5.35,6.3047,-0.7116,-1.9395,12.8547,12.7881,11.6563,1.4776,1.5091,0.7932,29.4437,0.799,261.38,1,1,45.7687,39.175,48.2062
8/29/2025 13:00,266.7937,306.0625,118.3375,53.0687,290.425,41.8625,291,5.6703,5.4078,5.5437,6.2328,-0.7716,-1.9935,12.8369,12.7751,11.7172,1.4111,1.443,0.7295,29.4375,0.826,258.18,1,1,43.7437,39.3625,48.65
8/29/2025 14:00,433.2875,330.9375,115.75,52.1875,304.35,40.5125,312.75,4.2266,4.0656,4.0938,5.3109,-0.8801,-3.1485,13.9792,13.8476,12.3118,2.3981,2.4261,1.0023,29.4125,8.421,226.54,1,0,45.1625,39.5062,0
8/29/2025 15:00,607.6438,353.875,121.125,49.3375,315.2,36.9937,328.2812,3.2375,3.2531,3.6312,3.5312,-1.4694,-5.309,15.0631,14.9364,12.5624,4.3948,4.4705,1.7233,28.6688,6.041,287.54,1,0,46.5062,39.5625,0
8/29/2025 16:00,660.2375,373.4375,127.5625,49.4688,332.55,37.3438,346.125,2.7781,2.5875,2.9781,2.5859,-1.3434,-5.0785,15.1687,15.0192,12.7895,4.222,4.2881,1.6542,30.3875,0.941,273.06,1,1,49.9688,39.4812,0
8/29/2025 17:00,660.7688,377.4375,130.8625,49.9562,337.225,38.6,349.7812,2.6453,2.5703,3.1531,3.4187,-1.2594,-5.0475,15.0144,14.8746,12.8289,4.3375,4.4285,1.769,29.4062,0.882,280.28,1,1,48.65,39.4125,0
8/29/2025 18:00,660.1312,372.6562,129.9375,49.35,335.625,38.05,347.7188,2.5375,2.4406,3.0797,3.3406,-1.3631,-4.9935,14.7137,14.6162,12.6729,4.1756,4.2487,1.5993,28.3187,0.929,275.06,1,1,46.275,39.1937,0
8/29/2025 19:00,658.1125,365.9688,129.25,49.0187,332.425,37.8,344.1562,2.5797,2.6266,3.0203,3.1437,-1.2926,-4.9655,14.6585,14.5399,12.6418,4.2098,4.2846,1.6835,29.425,19.426,284.76,1,0,45.5312,38.975,0
8/29/2025 20:00,660.1312,368,129.175,49.3438,333.225,37.6812,344.9688,2.7266,2.4875,2.7484,3.4109,-1.2515,-4.919,14.6943,14.587,12.6287,4.208,4.2824,1.7143,29.35,0.575,281.36,1,0,44.0938,38.7875,0
8/29/2025 21:00,661.3,367.9688,128.0375,49.225,331.625,37.8062,343.5938,2.3547,2.0266,2.6406,3.1375,-1.3613,-5.004,14.7804,14.6374,12.7283,4.2006,4.2741,1.6146,29.3438,0.958,266.74,1,0,46.675,38.6125,0
8/29/2025 22:00,497.3562,361.2812,127.775,48.8687,329.05,37.2313,337.9375,3.6281,3.5281,4.0687,3.8109,-0.9019,-3.479,13.5421,13.4219,11.9342,2.829,2.8937,1.192,29.5562,0.863,287.48,1,1,49.2,38.6937,0
8/29/2025 23:00,280.8187,335.4688,123.4375,48.8687,316.225,37.4312,317.75,5.2828,5.1344,5.2875,5.7609,-0.702,-1.881,12.5688,12.4907,11.711,1.1188,1.1477,0.5989,29.9375,3.545,272.54,1,1,45.45,38.7313,57.4312
8/30/2025 0:00,267.0062,313.5938,120.9,49.2125,294.75,37.8687,294.3125,5.4922,5.2969,5.7422,6.025,-0.8175,-2.069,12.8141,12.7849,11.831,1.4189,1.4517,0.7619,29.9188,2.898,284.64,1,0,44.3562,38.8375,52.5562
8/30/2025 1:00,267.5375,310,122.4,49.1,292.55,37.4437,290.5,5.7094,5.4375,5.8297,6.0031,-0.6582,-1.9355,12.7897,12.7199,11.7842,1.4478,1.4797,0.8175,29.4062,0.765,270.9,1,0,46.2437,38.9188,56.9937
8/30/2025 2:00,267.1124,308.6875,123,48.7062,292.5,37.2875,289.8125,5.6203,5.4375,5.5109,6.0094,-0.6438,-1.916,12.8921,12.8417,11.888,1.4412,1.4762,0.8442,30.5312,0.853,266.28,1,1,47.1375,39.1562,58.2375
8/30/2025 3:00,266.6875,308.2812,123.2375,48.6562,292.4,36.9688,289.5625,5.3125,5.3734,5.6469,6.3516,-0.6727,-1.9125,12.7183,12.6272,11.7112,1.4618,1.4946,0.8527,28.7875,0.898,264.6,1,1,47.3562,39.1812,59.025
8/30/2025 4:00,267.325,307.9688,123.5875,48.1,293.3,36.6562,290.5312,5.6203,5.5734,5.5812,6.0594,-0.7147,-1.9665,12.7524,12.6695,11.8167,1.4369,1.4671,0.8002,29.8187,3.433,275.88,1,0,46.5312,39.4187,59.3438
8/30/2025 5:00,267.0062,308.875,123.3375,47.9562,294.125,36.7313,291.4688,5.4891,5.4672,5.5234,6.0344,-0.5891,-1.8815,12.8482,12.767,11.8863,1.555,1.5913,0.9362,29.4562,2.989,275.82,1,0,46.6875,39.4437,59.8
8/30/2025 6:00,267.8562,309.4062,123.5375,47.8375,294.7,36.5875,291.7812,5.6672,5.6797,5.6469,6.1437,-0.6587,-1.917,12.7134,12.6354,11.7196,1.5113,1.5432,0.9067,29.925,0.848,259.72,1,0,47.3562,39.7,60.2375
8/30/2025 7:00,267.325,307.1562,123.225,48.4562,293.925,37.175,291.875,5.4172,5.3984,5.4406,6.1562,-0.6718,-1.91,12.7215,12.624,11.7914,1.4762,1.5082,0.824,27.8625,0.886,265.96,1,1,46.325,39.7062,55.975
8/30/2025 8:00,267.0062,310.25,122.375,49.6562,294.65,37.9188,293.4375,5.9547,5.5969,5.5453,5.6578,-0.6128,-1.925,12.832,12.7459,11.8857,1.6429,1.6784,0.9321,28.3062,5.925,272.26,1,1,44.9437,39.5375,54.375
8/30/2025 9:00,267.4313,309.4062,120.925,50.9812,292.525,39.5375,292.3438,5.5016,5.4531,5.5359,6.2516,-0.6814,-1.9545,12.6484,12.572,11.7385,1.5786,1.6101,0.9065,29.55,3.209,268.4,1,0,49.9562,39.5625,50.925
8/30/2025 10:00,267.1124,309.5625,120.3125,51.05,292.5,40.275,293.4062,5.4219,5.3922,5.6328,6.0266,-0.6657,-2.006,12.7491,12.676,11.8632,1.6372,1.6714,0.9098,30.6125,16.752,270.08,1,0,49.4937,39.4812,47.7875
8/30/2025 11:00,266.7937,306.125,121.2375,51.5625,291.675,39.625,292.5,5.85,5.6203,5.8156,6.2078,-0.6928,-1.9485,12.6272,12.5297,11.675,1.5843,1.6171,0.8923,29.4625,0.803,269.5,1,0,48.3,39.45,46.125
8/30/2025 12:00,267.2188,308.25,120.275,51.3562,292.025,39.4562,292.2812,5.6672,5.4562,5.8078,5.9891,-0.7357,-1.989,12.793,12.7052,11.7821,1.5296,1.5646,0.8367,29.9375,0.768,253.88,1,1,43.6562,39.3687,51.85
8/30/2025 13:00,268.2812,308.5,120.925,50.8937,292.7,38.925,292,5.8187,5.4078,5.9906,6.05,-0.7046,-1.981,12.7654,12.7735,11.7864,1.5025,1.5314,0.8323,30.7062,0.722,245.94,1,1,49,39.2312,54.5812
8/30/2025 14:00,267.1124,309.625,122.025,49.6187,294.325,38.0938,292.5938,5.6016,5.2969,5.7797,5.8266,-0.7357,-2.0385,12.8807,12.7881,11.743,1.4618,1.4824,0.835,29.925,3.001,260.66,1,0,49.6062,39.1687,57.0125
8/30/2025 15:00,267.6437,309.75,122.175,49.8062,294.9,37.9188,292.7812,5.5906,5.3625,5.7391,5.8094,-0.6631,-1.923,12.8661,12.7897,11.7832,1.5069,1.5314,0.8612,29.9375,0.765,257.2,1,0,49.7062,39.0187,57.0125
8/30/2025 16:00,274.6562,310.125,122.3375,49.6312,295.6,37.75,293.5312,4.9156,4.9359,5.3406,5.5344,-0.5668,-1.9775,13.079,12.9961,11.8602,1.6132,1.6403,0.94,28.9062,0.679,246.24,1,1,49.175,38.8563,54.9062
8/30/2025 17:00,599.3562,355.2812,120.9,49.0875,317.85,36.8438,331.375,3.1016,2.9891,3.3734,2.6812,-1.3508,-5.162,15.9552,15.8188,13.1834,4.5046,4.5869,1.8137,28.2313,1.624,282.94,1,1,48.8937,38.7125,0
8/30/2025 18:00,660.5563,380.3125,129.7875,48.7375,338.95,37.1937,353.1562,2.7609,2.3078,2.8703,3.1953,-1.2603,-5.11,15.1281,14.9981,12.9335,4.3546,4.4285,1.8228,28.3125,0.931,272.66,1,1,49.3062,38.7938,0
8/30/2025 19:00,660.1312,376.4062,129.4875,47.8062,338.475,36.4062,351.4375,2.5953,2.4016,2.875,3.1375,-1.3171,-5.0135,14.9071,14.7934,12.7764,4.2189,4.2859,1.6752,28.4562,6.232,282.86,1,0,43.325,38.8375,0
8/30/2025 20:00,660.2375,369.875,127.9375,47.925,333.775,36.5125,346.4375,2.4047,2.3,2.8922,3.1594,-1.29,-4.9205,14.7284,14.6114,12.7071,4.2483,4.3274,1.6936,29.9813,17.495,283.5,1,0,50.1375,38.8563,0
8/30/2025 21:00,487.5813,368.0938,126.9375,48.2312,336.325,36.6812,345.9688,3.7531,3.3281,4.0312,4.2859,-0.8984,-3.0555,12.9929,12.8905,11.8683,2.2983,2.3224,0.966,28.4312,0.843,264.32,1,0,43.5437,39.0437,0
8/30/2025 22:00,260.7374,331.0938,126.3375,49.0625,315.1,37.3438,314.375,5.2172,5.1828,5.225,5.6953,-0.6412,-1.777,12.6581,12.5801,11.7053,1.1718,1.2024,0.6663,29.4375,1.002,254.72,1,1,45.1937,39.225,52.2125
8/30/2025 23:00,265.625,312.3125,121.0125,49.075,294.825,37.7812,294,5.9203,5.65,5.6187,5.7453,-0.7064,-1.953,12.7426,12.6549,11.7843,1.4605,1.4942,0.8317,29.5687,0.773,261.98,1,1,47.6625,39.4187,54.7812
8/31/2025 0:00,265.7312,308.4688,123.075,47.8937,293.35,37.1,289.6875,5.7922,5.6062,5.5797,5.8734,-0.6167,-1.9005,12.9327,12.8434,11.8998,1.492,1.5152,0.9117,29.375,3.17,276.34,1,0,49.075,39.5437,61.9562
8/31/2025 1:00,265.9437,308.6875,123.7625,47.9062,293.475,36.8875,289.2188,5.5187,5.2437,5.0922,5.8922,-0.7112,-1.965,12.7638,12.676,11.6763,1.4054,1.4364,0.8078,30.3438,0.821,263.36,1,0,49.7062,39.5,62.0625
8/31/2025 2:00,265.625,309.5938,123.65,48.1937,294.1,36.6375,289.8438,5.6781,5.4406,5.4328,6.3297,-0.6797,-1.95,12.8417,12.7605,11.7789,1.4443,1.4732,0.8409,29.4,0.815,256.94,1,1,48.7687,39.575,62.1125
8/31/2025 3:00,265.8375,313.9375,123.8125,48.0687,296.75,36.6875,292.7812,5.9344,5.6922,5.5609,5.9656,-0.6421,-1.969,12.8239,12.6987,11.8798,1.5156,1.5476,0.9013,29.0062,0.824,260.4,1,1,43.525,39.7875,60.1
8/31/2025 4:00,266.2625,312.75,123.4,48.3062,296.325,36.8812,292.6562,5.5797,5.325,5.3641,6.0344,-0.7457,-2.0295,12.897,12.8223,11.7786,1.4255,1.4548,0.8098,30.0312,3.119,262.44,1,0,43.4937,39.8438,59.1437
8/31/2025 5:00,265.9437,313.125,123.0375,48.3937,296.65,37.1437,293.1562,5.6187,5.4578,5.2375,5.8641,-0.6972,-1.977,12.6874,12.6143,11.6719,1.4881,1.5213,0.8479,29.475,2.934,262.08,1,0,43.4375,39.9125,58.6312
8/31/2025 6:00,266.0499,312.5938,124,47.875,296.875,36.8937,293.5938,5.8781,5.5234,5.5766,6.1891,-0.6657,-1.97,12.78,12.7312,11.8176,1.5257,1.5537,0.8908,29.625,5.493,259.68,1,0,44.2875,40.0812,57.0562
8/31/2025 7:00,265.4125,309.25,123.7125,48.8,295,37.725,292.0312,5.7,5.3641,5.3344,5.9484,-0.6801,-1.9995,12.8905,12.8158,11.8205,1.562,1.5961,0.9148,29.4188,16.787,265.14,1,1,44.1187,40.2812,54.7375
8/31/2025 8:00,265.4125,308.0625,120.8375,49.925,293.375,38.1187,291.9375,5.5609,5.4141,5.4937,5.9906,-0.6451,-1.951,12.8629,12.7995,11.9089,1.5449,1.5773,0.8361,30.0375,0.855,251.76,1,1,42.7937,40.0125,54.9937
8/31/2025 9:00,265.8375,308.0938,122.3125,50.3562,293.725,38.575,292.75,5.6891,5.3609,5.4672,5.7875,-0.6263,-2.009,12.8109,12.7036,11.741,1.6189,1.6552,0.9258,29.975,8.547,261.48,1,0,49.2,39.9688,50.7125
8/31/2025 10:00,266.6875,300.625,120.9,50.4688,289.175,38.7562,286.5625,5.9156,5.6281,5.4688,5.7109,-0.7064,-1.9585,12.8223,12.7442,11.7653,1.4824,1.513,0.8127,29.9625,0.791,256.12,1,0,49.825,39.5562,57.3562
8/31/2025 11:00,265.9437,301.375,121.4,50.75,289.725,38.8312,287.0625,5.8172,5.3734,5.2609,6.0125,-0.674,-1.9365,12.9132,12.8223,11.8891,1.5261,1.5554,0.8529,28.9,0.765,244.16,1,0,49.7875,39.3625,55.275
8/31/2025 12:00,267.2188,303.2188,121.1,51.0687,290.375,39.0625,288.125,5.8406,5.4078,5.5219,5.9937,-0.6718,-1.918,12.741,12.6565,11.7239,1.583,1.6119,0.919,29.3812,0.769,241.52,1,1,49.3,39.0375,54.025
8/31/2025 13:00,266.3688,305.125,121.0875,51.0625,291.6,39,289.8125,5.5031,5.2969,5.6203,6.0703,-0.6898,-1.935,12.7312,12.6451,11.7484,1.5721,1.6044,0.8811,30.5687,0.836,238.98,1,1,48.6375,38.8375,52.9187
8/31/2025 14:00,265.4125,305.625,120.85,51.05,292.425,38.7875,291,5.7172,5.3922,5.5391,6.1594,-0.6841,-1.9675,12.7377,12.6467,11.7549,1.5786,1.6079,0.9264,29.9375,3.067,250.98,1,0,47.9875,38.6437,53.2562
8/31/2025 15:00,266.3688,307.2188,121.9,50.4625,293.925,38.3312,291.8438,5.7,5.4734,5.6875,6.0453,-0.7527,-2.025,12.7703,12.689,11.7281,1.5379,1.562,0.873,29.7375,0.752,244.5,1,0,46.9875,38.5375,54
8/31/2025 16:00,265.9437,313.6562,120.825,50.1375,295.825,39.0187,295.0938,5.9844,5.5984,5.8375,5.8484,-0.7274,-2.021,12.9002,12.8255,11.8531,1.6027,1.6316,0.9137,29.0312,0.844,242.06,1,1,46.7625,38.3625,52.625
8/31/2025 17:00,266.2625,313.1562,121.7875,50.15,297,38.6875,295.9688,5.8047,5.4422,5.625,5.9656,-0.6661,-1.9655,12.8287,12.7621,11.8664,1.5725,1.6005,0.9362,28.8062,0.871,239.86,1,1,47.675,38.475,51.3125
8/31/2025 18:00,657.475,366.5312,126.1375,48.4375,327.5,36.1875,341.8125,2.7922,2.0172,2.6406,3.5406,-1.5512,-5.6965,16.0787,15.9455,13.7331,4.7772,4.8721,1.9296,29.4125,6.122,251.7,1,1,48.925,38.5562,0
8/31/2025 19:00,660.5563,378.5,130.1375,47.7125,338.1,35.375,351.8438,2.5891,2.3,2.8219,3.5578,-1.3233,-5.2585,15.6059,15.4661,13.5082,4.579,4.6753,1.9138,27.7313,15.665,287.34,1,0,45.5,38.6312,0
8/31/2025 20:00,450.075,350.125,127.4875,47.5687,325.425,36.0125,332.9375,4.4453,3.9078,4.3797,5.7141,-0.8836,-3.135,13.0887,12.9847,11.87,2.7161,2.7704,1.269,29.4688,0.903,297.78,1,0,44.1625,38.925,4.8687
8/31/2025 21:00,265.8375,314.6562,128.175,48.7375,301.2,36.9875,300.6562,5.4719,5.3578,5.1484,5.6156,-0.6587,-1.8825,12.6857,12.6029,11.6683,1.4544,1.4907,0.7906,28.85,0.754,269.14,1,0,43.5437,38.925,37.6375
8/31/2025 22:00,436.7937,326.8438,113.0625,48.2125,299.625,36.4437,307.0312,4.1828,3.9016,3.9406,5.0125,-0.9142,-3.122,13.7274,13.6136,12.2565,2.3189,2.3477,0.9244,28.9062,0.879,261.92,1,1,43.2875,39.0062,19.225
8/31/2025 23:00,659.6,364,123.7,48.1812,325.775,36.2062,339.6875,2.4281,2.1109,2.4688,3.9484,-1.2917,-5.002,15.5051,15.3621,13.267,4.2058,4.2719,1.734,29.4562,0.833,274.44,1,1,44.9812,39.2312,0
9/1/2025 0:00,658.9625,366.6562,125.775,47.6437,328.75,35.9688,342.1562,2.5172,2.2953,2.6391,3.8937,-1.3049,-5.0135,15.4011,15.25,13.1494,4.2666,4.3358,1.7542,29.925,2.863,280.76,1,0,46.8438,39.2188,0
9/1/2025 0:00,658.9625,366.6562,125.775,47.6437,328.75,35.9688,342.1562,2.5172,2.2953,2.6391,3.8937,-1.3049,-5.0135,15.4011,15.25,13.1494,4.2666,4.3358,1.7542,29.925,2.863,280.76,1,0,46.8438,39.2188,0
9/1/2025 1:00,659.0687,367.8125,125.9875,47.4688,330.6,35.4625,343.125,2.3781,2.2906,2.6625,3.6734,-1.3027,-4.9465,15.3069,15.198,13.3037,4.3239,4.4001,1.7277,29.2313,0.887,264.66,1,0,48.2875,39.3,0
9/1/2025 2:00,660.5563,368.0938,125.975,47.2312,331,35.5875,343.6875,2.4797,2.3344,2.6234,3.8562,-1.2708,-5.004,15.5133,15.4044,13.4533,4.292,4.3659,1.7852,28.9562,3.843,265.74,1,1,50.2,39.2562,0
9/1/2025 3:00,661.3,362.125,125.0125,47.3375,327.525,35.3687,340.0938,2.4359,2.3141,2.6281,3.575,-1.2703,-4.976,15.6173,15.4889,13.4226,4.2745,4.3288,1.7787,28.3687,9.105,276.98,1,1,43.075,39.3125,0
9/1/2025 4:00,455.2812,343.3125,122.8,46.6,318.05,35.5875,326.3438,4.2172,3.9,3.925,5.5781,-0.842,-3.062,13.3032,13.1797,11.8064,2.6746,2.7301,1.2132,28.4062,6.515,290.96,1,0,43.6437,39.1625,4.6875
9/1/2025 5:00,268.0687,309.8438,126.475,47.1937,296.45,36.2625,294.0938,5.1656,4.9656,5.3125,5.8359,-0.7234,-2.028,12.8482,12.7491,11.7869,1.4399,1.478,0.7886,29.9875,20.09,282.64,1,0,43.2188,38.9188,51.6625
9/1/2025 6:00,269.3438,309.0938,123.6875,47.2812,292.625,36.0625,288.5312,5.4922,5.3516,5.4875,5.9484,-0.6539,-1.975,12.9214,12.845,11.8814,1.4159,1.4443,0.8415,29.0938,0.79,271.18,1,0,43.3375,38.6625,64.4812
9/1/2025 7:00,269.9812,306.4062,123.6875,48.55,291.625,36.925,287.1875,5.4094,5.1906,5.4937,6.0703,-0.667,-1.935,12.8921,12.8174,11.7667,1.457,1.4885,0.8135,28.3687,0.719,264.54,1,1,43.2937,38.7062,61.2125
9/1/2025 8:00,264.2438,305.0625,122.575,49.625,290,38.4625,286.8125,5.3844,5.35,5.5406,6.1953,-0.6578,-1.923,12.6532,12.5281,11.7791,1.5012,1.5353,0.8201,29.2625,0.677,266.18,1,1,43.8187,38.6937,56.6125
9/1/2025 9:00,264.9874,304.25,121.6375,50.1937,289.925,38.5625,287.5,5.4266,5.3297,5.4562,5.875,-0.7121,-1.9745,12.7784,12.7069,11.781,1.4784,1.5126,0.8216,29.3125,2.951,276.74,1,0,42.85,38.7125,57.8312
9/1/2025 10:00,264.775,304.2812,121.8875,49.9875,290.4,38.2188,287.8125,5.6781,5.6094,5.7484,6.1594,-0.6377,-1.9315,12.7719,12.689,11.8733,1.548,1.5808,0.931,29.3438,0.776,273.1,1,0,48.1062,38.4625,57.9875
9/1/2025 11:00,264.35,305.5938,121.8875,50.6625,291.175,38.6875,289,5.5891,5.5047,5.6547,6.0875,-0.674,-1.9395,12.8092,12.7377,11.7474,1.534,1.5659,0.8665,28.9813,0.788,259.4,1,0,49.025,38.1375,54.3875
9/1/2025 12:00,264.5625,306.875,121.4375,50.825,291.675,38.9125,290.2188,5.5531,5.4016,5.4734,6.1344,-0.7143,-1.9515,12.6727,12.6045,11.7341,1.5484,1.5856,0.88,29.4062,0.726,256.34,1,1,49.1312,38.05,52.6
9/1/2025 13:00,264.35,310.0625,121.025,50.7188,293.6,38.4937,292.7812,5.7078,5.5125,5.6172,6.0719,-0.7204,-1.997,12.6922,12.6143,11.7997,1.5996,1.6359,0.8947,28.7188,0.851,267.64,1,1,48.7312,37.8687,53.0187
9/1/2025 14:00,264.9874,311.75,121.1875,51.0812,294.525,39.2312,294.1875,5.4953,5.3672,5.5078,6.1516,-0.6464,-1.9365,12.7946,12.715,11.857,1.6486,1.6718,0.9474,30.1,3.131,269.1,1,0,48.2188,37.85,49.7375
9/1/2025 15:00,267.325,309.5312,120.6375,50.5562,293.775,39.1875,293.625,5.5312,5.3953,5.4734,6.0078,-0.6898,-1.948,12.6207,12.5411,11.745,1.6167,1.6447,0.8929,30.1187,0.863,266.62,1,0,48.6625,37.925,51.55
9/1/2025 16:00,267.2188,306.0312,122.425,50.1937,293.075,38.6562,292.2812,5.6781,5.3828,5.6422,6.4094,-0.7151,-2.0385,12.7881,12.7052,11.7901,1.6604,1.6915,0.9636,30.4562,0.869,271.56,1,1,49.1437,37.9188,49.6187
9/1/2025 17:00,266.6875,308.3438,122.725,48.2437,294.45,36.975,291.9688,5.6187,5.45,5.5078,6.0016,-0.5909,-1.9225,12.9116,12.8223,11.8934,1.6342,1.6617,1.0028,29.675,0.853,254.4,1,1,49.7188,38.05,59.5625
9/1/2025 18:00,436.6875,328.375,115.475,46.0437,304.675,34.1812,311.25,4.0547,3.5953,4.3875,5.3172,-0.9514,-3.1565,13.469,13.3585,11.9276,2.4081,2.4344,1.0224,28.7875,0.819,221.92,1,1,47.0687,38.2188,21.1437
9/1/2025 19:00,659.9187,371.75,125.0125,45.9125,331.1,33.8187,345.6562,2.6422,2.5891,3.0469,3.1469,-1.2729,-5.0055,15.0729,14.9299,12.8612,4.2325,4.3007,1.689,27.7687,2.807,278.06,1,0,43.1,38.15,0
9/1/2025 20:00,660.2375,371.5,124.9375,45.6625,332.875,33.4688,346.5938,2.6437,2.7297,3.1312,2.9609,-1.2944,-5.045,15.1005,14.9851,12.9717,4.2273,4.2994,1.7399,28.8062,1.031,277.66,1,0,49.875,38.1812,0
9/1/2025 21:00,659.0687,366.9688,124.7,45.9437,330.375,33.9,343.75,2.1844,2.5437,2.8141,2.6953,-1.3342,-5.0935,15.2289,15.0989,12.8622,4.2233,4.2981,1.643,30.375,17.263,279.62,1,0,50.0187,38.2188,0
9/1/2025 22:00,660.025,362.9375,123.9625,46.2875,327.975,34.1937,341.2812,2.6578,2.4594,2.6812,3.0859,-1.3578,-5.0125,15.2061,15.0729,12.8878,4.1874,4.2504,1.5785,27.6,0.953,271.24,1,1,43.7,38.35,0
9/1/2025 23:00,659.0687,363.6875,124.2,46.4312,328.5,34.8875,341.7188,2.5312,2.6844,3.1344,3.3266,-1.3513,-5.0855,15.1086,14.9835,12.8303,4.2325,4.2994,1.6857,28.8812,0.774,261.74,1,1,44.15,38.4125,0
9/2/2025 0:00,464.8438,349.0312,122.7375,46.2312,321.35,34.775,330.4688,3.9641,3.3844,3.9281,4.1484,-0.898,-3.2905,13.5957,13.5031,11.8887,2.5696,2.6321,1.0968,29.925,2.983,293.32,1,0,44.2188,38.3625,0
9/2/2025 1:00,660.9812,368.625,123.8625,46.4,328,34.9188,343.3125,2.4766,2.55,2.9219,3.1469,-1.4348,-5.197,15.6124,15.471,12.9505,4.1376,4.2093,1.57,27.1562,0.971,281.22,1,0,46.3562,38.425,0
9/2/2025 2:00,661.3,368.5625,124.5,46.825,330.2,34.7437,344.625,2.4062,2.6594,3.0203,3.0422,-1.3858,-5.0945,15.6969,15.5717,13.2477,4.2408,4.3183,1.6172,28.0562,0.757,265.74,1,1,46.9375,38.4125,0
