Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
9/21/2025 21:00,659.7063,371,129.125,46.6,337.95,34.6,350.7812,2.3984,2.4937,3.0672,2.7016,-1.2939,-4.951,14.8177,14.6975,12.8254,4.1699,4.2347,1.6752,29.9375,1.049,263.22,1,0,44.05,38.4437,0
9/21/2025 22:00,660.1312,372.875,131.9375,48.25,339.75,35.9625,352.3125,2.3406,2.1906,3.0875,3.0344,-1.2944,-5.0525,14.7901,14.6796,12.9027,4.3598,4.4473,1.7507,28.9625,18.421,283.86,1,1,45.3125,38.4625,0
9/21/2025 23:00,659.6,368.4688,130.425,48.175,337.7,35.725,350.0938,2.7125,2.5984,3.0828,2.7375,-1.2423,-4.9475,14.7592,14.6666,12.9461,4.2653,4.3344,1.7561,29.4188,0.894,268.88,1,1,46.7312,38.4125,0
9/22/2025 0:00,659.7063,368.625,129.025,49.0812,336.1,36.55,349.4062,2.3828,2.3438,3.0031,3.1328,-1.3009,-5.03,15.1671,15.0355,12.9917,4.2106,4.2907,1.6859,29.975,7.706,278.76,1,0,49,38.675,0
9/22/2025 1:00,559.5125,362.7812,128.5,48.2062,331.7,36.3687,342.7812,2.6859,3.3609,4.0391,3.4078,-1.1999,-4.2505,14.4408,14.327,12.3957,3.2201,3.2971,1.2036,29.4062,5.919,288.16,1,0,47.3625,38.725,0
9/22/2025 2:00,434.1375,343.8125,121.5625,46.9688,316.975,35.5875,325.4688,4.6062,3.975,4.9547,5.3406,-0.8687,-3.0755,14.5122,14.3839,12.4577,2.2112,2.2449,0.905,29.4875,0.802,306.34,1,1,45.4312,38.7313,0.8875
9/22/2025 3:00,262.8624,312.4375,127.8,48.8438,299.85,36.8687,297.125,5.8422,5.6625,5.8359,5.6953,-0.7414,-2.0025,13.1765,13.092,11.8207,1.2282,1.2553,0.6313,29.4562,0.828,279.44,1,1,48.2312,38.7812,57.35
9/22/2025 4:00,265.2,305.1562,125.05,48.875,292.575,36.7625,286.0625,5.6969,5.3953,5.6344,5.6594,-0.5957,-1.931,13.4511,13.3552,11.9003,1.2737,1.3039,0.7269,29.9188,3.08,281.18,1,0,50.1937,39.025,74.9437
9/22/2025 5:00,377.4,321.4375,119.95,49,300.6,36.8563,301.0312,4.3438,4.4391,5.2297,5.2562,-0.8897,-2.8245,14.3026,14.2149,12.5008,1.9177,1.9343,0.8824,28.875,2.986,283.54,1,0,43.7312,39.1687,64.5062
9/22/2025 6:00,586.2875,350.1875,118.9375,47.4,317.575,35.5,329.6562,2.8438,2.7469,3.7703,3.6797,-1.136,-4.689,16.4818,16.3469,13.5064,3.8965,3.9503,1.6041,29.3,0.91,291.06,1,0,44.4688,39.1,0
9/22/2025 7:00,661.1937,369.8125,126.9625,48.2625,333.175,35.7687,348,2.3812,2.1953,3.1812,3.2453,-1.3381,-5.0465,16.1031,15.9032,13.5454,4.1069,4.1769,1.6109,30.55,0.431,273.72,1,1,47.025,38.8875,0
9/22/2025 8:00,660.9812,371.4375,130.45,50.0687,336.9,37.5938,350.5312,2.3125,2.5984,3.4609,3.2641,-1.2629,-4.991,15.9861,15.8577,13.7019,4.2111,4.2881,1.7025,29.4188,5.381,281,1,1,49.8875,39.2312,0
9/22/2025 9:00,432.5437,346.0312,126.05,49.375,321.45,38.7125,330.0312,3.6297,4.2484,4.65,4.4375,-0.8945,-3.0805,13.3309,13.2139,11.887,2.1911,2.2165,0.8927,31.1187,8.129,296.54,1,0,44.3187,39.05,1.7687
9/22/2025 10:00,263.7125,313.9062,129,51.9688,302.85,40.9688,301.8438,4.9781,4.7141,5.0984,5.3016,-0.7086,-1.9665,12.6565,12.5639,11.6468,1.3677,1.3993,0.7096,30.5938,16.949,282.76,1,0,46.45,39.025,37.825
9/22/2025 11:00,265.4125,306,119.825,52.9937,290,41.9312,291.1562,5.4953,5.5828,5.7547,6.0312,-0.7497,-1.963,12.7914,12.7215,11.8326,1.5161,1.5493,0.8087,29.8875,0.814,270.9,1,0,49.0625,39.0062,45.125
9/22/2025 12:00,265.2,304.5938,120.3,52.8687,289.325,41.65,289.8438,5.6547,5.5719,5.7391,6.1812,-0.7326,-1.9535,12.8954,12.8125,11.8127,1.527,1.5585,0.8179,30.0312,0.83,265.66,1,1,46.2188,39.1375,48.3625
9/22/2025 13:00,438.6,332.25,117.2,49.4875,305.875,37.8625,313.1875,3.5047,3.3453,3.9328,4.2562,-1.0669,-3.226,13.3504,13.2285,11.7732,2.4707,2.4987,1.0139,29.4125,0.695,293.42,1,1,43.1437,39.125,3.1375
9/22/2025 14:00,662.575,371.125,127.45,48.45,332.25,37.1125,346.6875,2.5984,2.5094,3.0125,2.6844,-1.2681,-5.0345,15.8561,15.6839,13.6638,4.236,4.3051,1.7423,28.3625,3.045,284.04,1,0,49.5187,39.0687,0
9/22/2025 15:00,660.3438,365.75,128.925,49.475,331.6,37.3812,345,2.5594,2.5391,3.2641,3.1234,-1.3338,-5.0075,15.3507,15.2126,13.2188,4.3086,4.3808,1.6767,28.9062,0.801,283.46,1,0,46.8875,38.8438,0
9/22/2025 16:00,658.8562,368.7188,128.9625,48.0625,334.775,36.7,347.4062,2.4672,2.6094,3.4047,3.1687,-1.3583,-5.0315,15.3654,15.2467,13.2911,4.2679,4.3428,1.7073,28.3687,0.835,272.2,1,1,43.3687,38.7125,0
9/22/2025 17:00,660.5563,370.5625,129.6,47.7812,336.775,36.5375,349.3125,2.3547,2.6281,3.75,3.1656,-1.2664,-4.993,15.1281,15.0014,13.2118,4.3196,4.3931,1.8021,28.9937,0.707,263.14,1,1,48.45,38.4,0
9/22/2025 18:00,660.3438,372.7812,127.7125,44.8062,337.225,33.0125,350.125,1.8703,2.7312,3.4875,2.6984,-1.367,-4.9855,15.0518,14.9169,13.0907,4.1966,4.264,1.6732,28.3563,0.474,271.26,1,1,44.9812,38.1812,0
9/22/2025 19:00,659.7063,372.1875,127.4125,44.8562,338.025,32.6875,351.8438,2.3969,2.5891,3.3844,2.9328,-1.2887,-4.951,15.1996,15.0615,13.2261,4.2181,4.2972,1.7321,29.9062,3.139,277.62,1,0,43.3062,38.05,0
9/22/2025 20:00,660.1312,373.25,127.925,44.7188,339.325,32.9062,352.5938,2.3187,2.6375,3.2922,3.0266,-1.3237,-4.9315,15.172,15.0322,13.1326,4.1214,4.1852,1.6726,28.9125,2.12,278.32,1,0,48.1125,37.925,0
9/22/2025 21:00,661.1937,368.4062,127.2875,44.7562,336.525,32.8062,349.5,2.1859,2.7188,3.2328,2.5953,-1.3456,-4.9805,14.9234,14.795,12.9828,4.2054,4.2701,1.6702,29.4062,9.898,278.62,1,0,50.0625,37.7687,0
9/22/2025 22:00,660.025,364.5312,126.875,45.15,332.175,33.2313,344.6562,2.6234,2.5875,3.2344,3.1578,-1.3604,-5.0845,14.899,14.7869,12.9119,4.1957,4.2697,1.7264,28.7938,5.777,278.94,1,1,44.0125,37.8937,0
9/22/2025 23:00,461.2312,352.0938,123.2,45.0562,323.8,33.4312,333.3438,3.2859,3.6906,4.5516,4.5172,-1.0349,-3.403,13.8785,13.781,11.9986,2.5722,2.6404,1.0485,30.55,21.373,296.52,1,1,43.6937,37.725,0
9/23/2025 0:00,263.7125,315.5938,130.175,47.3375,303.85,35.1437,300.4375,5.5312,5.0344,5.4297,5.4812,-0.709,-1.9985,13.0189,12.9425,11.8427,1.3034,1.3314,0.6902,29.9688,2.949,272.96,1,0,42.8687,37.7,56.025
9/23/2025 1:00,264.1375,306.3438,125.225,49.5312,292.925,36.8875,288.25,5.6516,5.3516,5.9437,5.8016,-0.6998,-1.9885,13.1066,13.027,11.6796,1.2684,1.3017,0.7129,28.9,0.823,272.76,1,0,49.7937,37.6688,71.3375
9/23/2025 2:00,264.4562,306.5,125.1375,48.4562,292.75,36.8375,285.4062,5.8359,5.5641,5.7734,5.9453,-0.7265,-2.0255,13.3162,13.2773,11.8954,1.1774,1.2072,0.6519,30.5,0.832,264.26,1,1,49.2375,37.6562,76.9812
9/23/2025 3:00,264.8812,305.5312,125.55,47.7375,292.9,36.575,284,5.5125,5.3937,5.7109,6.0109,-0.7492,-2.0335,13.4511,13.3845,11.8498,1.1595,1.1871,0.628,28.4,0.872,258.48,1,1,48.0687,37.6562,78.6312
9/23/2025 4:00,264.2438,307.0938,126.325,47.5375,293.975,36.25,284.5625,5.9562,5.3797,5.7125,5.7781,-0.7383,-2.055,13.4625,13.3715,11.9727,1.1648,1.1945,0.6331,29.6,3.273,265.74,1,0,42.2062,37.4125,78.5312
9/23/2025 5:00,265.625,308.6562,126.9625,47.675,296.275,36.1812,289,6.0062,5.5312,5.7922,6.0141,-0.5764,-1.9225,13.5535,13.456,12.0333,1.3069,1.3332,0.7267,29.4625,2.987,261.06,1,0,48.7812,36.9875,72.45
9/23/2025 6:00,265.5187,308.5938,125.3625,48.675,295.875,36.8312,289.1875,5.7859,5.2516,5.7031,5.7719,-0.6849,-1.991,13.4154,13.3357,11.9631,1.212,1.2409,0.651,29.4688,0.777,245.74,1,0,45.6312,36.9937,73.2062
9/23/2025 7:00,265.0938,310.5,124.575,49.4875,296.025,37.7375,290.4062,5.6875,5.2312,5.6516,5.9891,-0.6071,-1.9335,13.495,13.4349,12.0885,1.2859,1.3161,0.7271,29.5687,0.695,245.12,1,1,43.3187,37.1,70.625
9/23/2025 8:00,265.5187,309.9062,124.425,49.9812,295.925,38.4625,291.25,5.4734,5.3203,5.7844,5.6859,-0.7694,-2.097,13.3504,13.274,11.8833,1.2448,1.2746,0.6377,29.9375,3.395,256.66,1,1,49.05,37.3375,66.9875
9/23/2025 9:00,267.4313,308.2188,123.9125,50.5687,295.25,39.0875,290.9688,5.6484,5.5297,5.8172,5.5687,-0.6814,-2.023,13.5194,13.4268,12.1124,1.3109,1.3446,0.7271,28.9688,3.023,256.36,1,0,50.0375,37.6,63.7375
9/23/2025 10:00,432.9688,344.0625,117.3125,50.725,313.05,39.5562,321.875,3.7906,4.1625,4.4891,4.5516,-0.9256,-3.116,14.3757,14.2474,12.4936,2.2992,2.3232,0.9356,29.4562,0.754,296.5,1,0,49.9688,37.6937,0
9/23/2025 11:00,265.7312,311.6562,117.2375,51.8312,292.425,40.8125,296.625,5.1969,5.5859,5.9453,5.7469,-0.7169,-1.994,13.3,13.2171,11.9278,1.4732,1.5073,0.7761,28.2812,0.789,272.14,1,0,50.275,37.8375,46.1187
9/23/2025 12:00,266.2625,306.8125,120.4875,52,291.3,41.0125,290,5.4984,5.7562,5.9922,5.7375,-0.7182,-1.988,13.3276,13.2399,12.0259,1.338,1.3695,0.7219,29.4375,0.782,279.5,1,1,44.6125,37.975,60.8062
9/23/2025 13:00,266.3688,305.1562,121.675,52.1625,291.65,40.9937,289.125,5.2469,5.5844,5.9203,5.7781,-0.6919,-1.954,13.4397,13.3634,11.9759,1.3673,1.3979,0.7752,29.85,0.78,268.5,1,1,43.9937,38.1688,61.6812
9/23/2025 14:00,266.0499,304.25,121.4,52.3062,291.65,41.1937,289.375,5.1187,5.4187,6.0344,5.8172,-0.737,-1.974,13.3065,13.2253,11.9783,1.3564,1.3879,0.7269,29.9562,3.302,282.42,1,0,45.1562,38.275,59.4437
9/23/2025 15:00,574.6,347,120.2,51.7812,313.325,39.7312,325.1875,2.6469,3.2297,3.9641,3.0328,-1.2581,-4.841,16.8132,16.7109,13.8116,3.7648,3.8344,1.4779,29.1937,5.877,293.22,1,0,46.5062,38.35,0
9/23/2025 16:00,655.8812,363.875,133,51.0125,334.9,39.65,347.8125,2.6109,2.2219,2.9094,3.6187,-1.388,-5.1665,15.3524,15.2126,12.4429,3.9556,4.0422,1.5299,29.4125,0.74,284.96,1,1,48.4312,38.4688,0
9/23/2025 17:00,660.025,367.125,132.45,50.5187,335.475,39.2188,348.25,2.4734,1.9969,3.0266,3.4937,-1.3464,-5.11,15.2825,15.1314,12.5109,3.9271,3.9993,1.5341,29.075,0.732,280.36,1,1,49.9875,38.525,0
9/23/2025 18:00,661.725,366.0312,132.3875,50.15,334.95,39,347.4688,2.5078,1.8734,2.7047,3.4859,-1.3513,-5.0915,15.0452,14.8762,12.3484,3.9503,4.0361,1.5601,28.3312,0.729,268.62,1,1,44.1562,38.625,0
9/23/2025 19:00,660.3438,367.9688,132.8375,50.1125,335.7,38.5938,348.3438,2.7531,2.3156,2.9375,3.5453,-1.4217,-5.236,15.1232,14.9559,12.392,3.9766,4.068,1.4941,29.0187,4.012,286.18,1,0,47.6187,38.6688,0
9/23/2025 20:00,660.875,369.5,132.5375,49.1812,336.5,37.8375,349.1562,2.7891,2.2766,2.9859,3.6875,-1.3097,-5.144,15.2207,15.0306,12.4325,3.9761,4.0571,1.5958,28.9125,1.046,286.48,1,0,47.7125,38.65,0
9/23/2025 21:00,660.45,369.7812,131.15,48.6437,336.8,37.3187,349.7812,2.4781,2.0594,3.0156,3.3187,-1.4252,-5.115,14.9461,14.7983,12.2062,3.8812,3.9599,1.4672,29.4312,2.15,266.72,1,0,46.0625,38.5812,0
9/23/2025 22:00,660.1312,370.5625,130.675,48.725,336.725,37.075,350.0938,2.6641,2.1766,2.9953,3.3344,-1.3696,-5.094,15.2744,15.1379,12.392,3.8326,3.8961,1.4798,28.5,3.838,271.28,1,1,49.45,38.425,0
9/23/2025 23:00,659.7063,361.625,129.8125,48.9812,331.675,37,344.4688,2.3922,2.1937,2.8328,3.5969,-1.3486,-5.1915,15.5409,15.3946,12.3822,3.865,3.9359,1.5098,29.4688,8.89,279.96,1,0,45.3937,38.4562,0
9/24/2025 0:00,463.0375,341.9062,127.7875,48.5125,319.3,37.3438,328.2188,3.7328,4.1109,4.3844,4.5578,-0.8844,-3.183,14.4928,14.3904,12.1475,2.4506,2.5175,1.0071,30.5438,4.518,292.6,1,0,50.3125,38.5312,0
9/24/2025 1:00,263.2875,318.5312,125.25,50.325,304.825,38.4375,302.7188,5.2266,5.0344,5.325,5.4875,-0.4986,-1.7305,13.4365,13.3455,11.9562,1.2474,1.2763,0.7333,29.8875,0.83,277.18,1,0,46.1187,38.6688,61.3625
9/24/2025 2:00,266.6875,303.1875,123.975,49.0375,289.925,37.9625,284.0938,5.725,5.3547,5.5594,5.5844,-0.6674,-1.916,13.222,13.1537,11.8079,1.1932,1.2238,0.6611,29.375,0.77,265.84,1,1,48.6875,38.5562,75.3
9/24/2025 3:00,266.7937,302.4062,123.6125,50.9187,288.925,38.825,283.6562,5.3328,5.3,5.6656,6.0172,-0.7007,-1.9605,13.3536,13.261,11.9342,1.1739,1.205,0.6304,28.8937,0.837,258.78,1,1,49.5812,38.4625,72.4562
9/24/2025 4:00,266.3688,301.9688,122.9875,50.8687,288.775,39.3812,283.9062,5.7812,5.4156,5.5359,5.9016,-0.6604,-1.963,13.4625,13.3796,11.9938,1.2365,1.2684,0.6956,29.4688,3.004,268.12,1,0,45.5875,38.6063,71.775
9/24/2025 5:00,267.0062,303.4688,123.0625,50.8187,289.6,39.375,284.7188,5.6187,5.6437,5.7641,5.9437,-0.7182,-1.995,13.443,13.3617,11.9754,1.2251,1.2566,0.6479,29.6187,3.202,258.2,1,0,44.45,38.8438,70.5375
9/24/2025 6:00,266.5812,304.875,123.9875,50.75,291,39.2625,286.7188,5.7062,5.6641,5.7578,6.0891,-0.6491,-1.966,13.4609,13.3748,12.0051,1.3091,1.3358,0.7241,29.4,0.743,267.9,1,0,46.7062,38.9437,67.075
9/24/2025 7:00,266.5812,305.6562,123.125,50.6687,291.65,39.2,287.3438,5.5547,5.3109,5.775,5.8047,-0.7278,-2.008,13.4219,13.3471,11.8564,1.1949,1.226,0.6418,29.4062,0.836,248.3,1,1,47.7062,39.1687,69.5562
9/24/2025 8:00,266.3688,305.75,122.8625,51.175,291.875,39.7687,287.8125,5.7406,5.4719,5.7875,6.1984,-0.7164,-1.9925,13.4576,13.3699,11.9514,1.2024,1.2334,0.6237,29.4937,0.754,242.84,1,1,48.2062,39.1812,67.6062
9/24/2025 9:00,265.9437,307.0938,122.275,51.3875,292.2,40.1625,288.4375,5.6547,5.2719,5.6469,5.7781,-0.6749,-1.995,13.5632,13.4788,12.0393,1.2754,1.3061,0.6803,30.3375,3.014,251.42,1,0,48.5938,39.1625,66.7875
9/24/2025 10:00,265.8375,306.5938,121.825,52.2312,292.125,41.1,288.6875,5.5406,5.3969,5.7453,6.1047,-0.6679,-1.944,13.2577,13.183,11.8273,1.3476,1.3774,0.7057,27.725,0.684,256.48,1,0,48.8125,39.1312,62.9
9/24/2025 11:00,266.3688,302.0625,120.9625,53.3438,290.15,42,287.7812,5.7812,5.5531,5.7641,6.0453,-0.7331,-1.9715,13.2512,13.1814,11.8861,1.3389,1.373,0.6875,29.4437,0.781,253.6,1,0,49.1562,39.2437,59.7812
9/24/2025 12:00,265.9437,303.9688,120.1875,54.0437,289.85,42.9125,287.9688,5.5312,5.0641,5.4703,5.7391,-0.8114,-2.0905,13.1375,13.0709,11.7911,1.3074,1.3397,0.642,29.4688,18.611,251.82,1,1,49.6625,39.2312,57.6937
9/24/2025 13:00,265.625,307.5312,120.9625,52.1,292.125,40.4187,289.75,5.5781,5.4875,5.5797,5.4531,-0.6928,-1.988,13.1391,13.0497,11.7376,1.4124,1.4434,0.7978,29.975,17.743,248.56,1,1,49.3438,39.25,64.1437
9/24/2025 14:00,265.8375,308.875,121.9125,52.375,293.65,40.1937,290.7188,5.3906,5.35,5.6672,5.9953,-0.7121,-1.97,13.079,13.0026,11.7804,1.3839,1.4154,0.7451,28.8438,3.107,249.34,1,0,46.6625,39.2312,63.6687
9/24/2025 15:00,470.6875,347.6875,116.675,51.1062,313.375,38.6375,324.3438,3.4219,4.0312,4.5562,4.1578,-0.9899,-3.418,15.003,14.8925,12.601,2.6256,2.6627,1.0205,28.8687,0.676,267.08,1,0,48.3812,39.025,0
9/24/2025 16:00,660.45,365.0625,131.3,51.1562,331.775,39.0687,345.4688,2.75,2.2531,3.0234,3.725,-1.3696,-5.248,15.5327,15.4174,12.3847,3.9429,4.0216,1.5529,28.3312,0.712,273.02,1,1,48.9688,38.8937,0
9/24/2025 17:00,660.1312,359.0938,129.0125,50.7625,327.625,38.7938,340.7188,2.7016,2.1375,2.9,3.3438,-1.5297,-5.2925,15.458,15.3101,12.4897,3.8764,3.9459,1.4383,29.875,0.947,276.74,1,1,49.6125,38.95,0
9/24/2025 18:00,658.9625,357.1875,128.3375,49.3812,326.7,38.3875,339.3125,2.5984,2.3344,3.0328,3.5391,-1.2887,-5.1695,15.4694,15.328,12.5574,3.9411,4.0107,1.5735,28.4125,17.386,277.1,1,1,46.5562,38.9312,0
9/24/2025 19:00,659.8125,359.9688,128.0375,49.125,328.1,38.0187,340.9375,2.3531,2.1641,2.8687,3.275,-1.4072,-5.0935,15.2955,15.0761,12.3201,3.8449,3.907,1.461,29.4,3.02,273.34,1,0,45.1187,39.0187,0
9/24/2025 20:00,659.175,361.375,128.0375,49.575,329.325,37.6312,342.375,2.7344,2.3203,3.0125,3.425,-1.381,-5.0825,15.4239,15.2922,12.4659,3.9057,3.9739,1.475,30.3563,0.907,275.72,1,0,45.6375,39.125,0
9/24/2025 21:00,660.1312,364.3438,128.3125,48.65,330.7,37.1063,344.2188,2.4844,2.2,3.0109,3.5406,-1.3184,-5.0835,15.5035,15.3621,12.485,3.8116,3.8751,1.4542,28.3625,0.772,277.18,1,0,48.6437,39.325,0
9/24/2025 22:00,660.025,364.4062,127.95,48.9062,330.475,37.3125,344.2812,2.4656,2.1703,2.9906,3.4984,-1.423,-5.1435,15.4336,15.2857,12.398,3.8646,3.9249,1.4704,29.9125,5.409,274.64,1,1,44.425,39.4875,0
9/24/2025 23:00,661.3,361,128.4375,49.1687,329.5,37.7125,342.8438,2.55,2.1406,2.9437,3.2297,-1.3311,-5.077,15.601,15.4499,12.5039,3.7954,3.8549,1.4573,28.9062,11.202,278.74,1,1,45.9937,39.575,0
9/25/2025 0:00,662.2562,361.3438,130.1375,49.2875,329.95,37.9937,342.9375,2.5859,2.1828,2.9953,3.5531,-1.2983,-5.152,15.458,15.3247,12.4924,3.9223,3.9993,1.5542,29.3438,7.579,283.34,1,0,48.4812,39.6,0
9/25/2025 1:00,567.6937,343.5625,118.6875,49.625,311.5,37.8187,324.375,2.5672,2.8937,3.6672,3.3438,-1.1623,-4.14,15.4905,15.3589,12.8161,3.1654,3.2547,1.2084,28.85,0.964,278.34,1,0,44.5875,39.7875,0
9/25/2025 2:00,431.6937,336.5,121,47.875,312.65,37.0875,320.1875,4.4078,3.7609,4.1219,4.5547,-0.9225,-2.984,13.3081,13.1879,11.9923,2.1951,2.2239,0.9253,29.3875,0.89,291.56,1,1,45.85,39.9625,1.9375
9/25/2025 3:00,264.9874,310.25,126.65,48.7562,297.425,37.9125,296.3125,5.4531,5.0328,5.3266,5.7156,-0.7099,-1.949,12.806,12.7215,11.7989,1.3446,1.3774,0.747,29.4062,5.829,274.5,1,1,45.85,39.7687,49.9375
9/25/2025 4:00,265.2,306.9062,124.6875,48.4688,291.475,37.75,287.8125,5.5687,5.2953,5.6781,6.4219,-0.632,-1.924,12.9441,12.8596,11.8493,1.4062,1.4412,0.8277,29.6063,2.965,276.34,1,0,45.8812,39.6,64.5562
9/25/2025 5:00,266.0499,304.7812,124.3,49.3812,290.55,37.9625,286.7812,5.7672,5.4625,5.6016,6.2172,-0.6933,-1.9425,12.7085,12.6289,11.7841,1.3918,1.4255,0.7973,29.3625,2.889,272.46,1,0,45.3875,39.3875,63.225
9/25/2025 6:00,265.3063,305.7812,124.825,48.2,291.375,37.3187,287.375,5.9609,5.6141,5.875,6.2797,-0.6696,-1.934,12.8499,12.767,11.8011,1.4006,1.4316,0.8439,30.625,0.815,256.72,1,0,46.25,39.4062,65.75
9/25/2025 7:00,264.8812,306.4688,125.2,48.9,291.6,37.4437,287.3438,5.5641,4.8062,5.7531,6.1297,-0.6403,-1.9115,12.8954,12.8223,11.856,1.4356,1.4649,0.8225,28.3687,0.72,248.26,1,1,47.0812,39.5312,62.9062
9/25/2025 8:00,330.1188,317.625,120.8125,50.2062,296.85,38.3312,297.0938,4.9984,4.9375,5.5094,5.8891,-0.8472,-2.478,12.9198,12.8385,11.7991,1.7479,1.7733,0.8216,29.8375,0.73,239.12,1,1,48.0625,39.6312,60.5
9/25/2025 9:00,264.6687,318.9375,124.55,50.9125,300.425,38.9375,300.5312,5.6062,5.3375,5.4828,5.7437,-0.6823,-1.924,12.7703,12.6987,11.8328,1.4657,1.4994,0.7713,29.8937,3.205,260.8,1,0,48.0938,39.7125,48.7375
9/25/2025 10:00,265.7312,313.7812,121.6,51.8875,295.55,40.9688,295.7812,5.8687,5.5469,5.6703,6.1953,-0.7256,-1.994,12.8791,12.793,11.8986,1.5104,1.5414,0.8008,28.9062,0.84,267.5,1,0,47.5375,39.725,46.8875
9/25/2025 11:00,267.0062,316.3125,120.8625,53.8562,295.775,42.7,297.5625,5.7109,5.2828,5.6812,6.2562,-0.6985,-1.9365,12.6809,12.6077,11.6989,1.5992,1.6329,0.8647,28.8937,0.771,250.46,1,0,45.775,39.6875,38.9062
9/25/2025 12:00,266.2625,313.25,119.75,53.675,294.15,41.9625,295.25,5.8187,5.3141,5.6875,5.8625,-0.6718,-1.917,12.7767,12.7069,11.8146,1.5799,1.6163,0.8735,28.3375,0.795,252.36,1,1,44.3438,39.6875,45.9562
9/25/2025 13:00,265.9437,308.5625,121.2,53.2937,293.3,41.3937,292.875,5.8266,5.5125,5.8031,6.0547,-0.5813,-1.9265,12.9506,12.8791,11.8679,1.6058,1.6434,0.9739,29.4062,0.762,246.72,1,1,50.0812,39.825,51.9312
9/25/2025 14:00,266.6875,313.8125,117.7625,54.075,296,41.95,297.375,5.8297,5.5094,5.8062,5.7781,-0.6898,-1.878,12.7491,12.6646,11.6986,1.3441,1.373,0.7389,30.4937,3.16,245.02,1,0,49.7375,39.675,58.0062
9/25/2025 15:00,436.6875,335.9062,116.3125,50.9625,307.9,38.7188,316.2812,3.8547,3.2547,3.7844,4.5687,-0.9496,-3.057,13.976,13.8769,11.9588,2.458,2.4856,1.0279,29.925,0.692,264.1,1,0,49.2562,39.8,0
9/25/2025 16:00,663.3187,367.875,130.3625,50,332.25,37.8375,347,2.6203,2.2625,2.9859,3.2219,-1.4042,-5.329,15.6042,15.4499,12.4964,4.0501,4.1297,1.6091,29.9125,0.854,275.56,1,1,46.1625,39.7312,0
9/25/2025 17:00,660.5563,365.8438,129.95,49.925,332.275,38.1812,345.9062,2.675,2.1734,3.0266,3.4891,-1.4563,-5.1585,15.1476,14.9559,12.2812,3.9171,3.9906,1.4615,29.425,1.006,275.04,1,1,49.5562,39.7812,0
9/25/2025 18:00,660.3438,358.7188,128.3625,49.3812,327.675,38.0187,340.5625,2.7031,2.2188,2.9734,3.5297,-1.3289,-5.043,15.1606,15.003,12.3543,3.9079,3.9744,1.5474,28.8937,0.595,274.74,1,1,49.0625,39.925,0
9/25/2025 19:00,659.3875,357.3125,128.7625,49.225,327.925,37.6187,340.4375,2.6047,2.1578,2.9656,3.6687,-1.3097,-5.0525,14.9396,14.795,12.3076,3.9372,3.9993,1.54,28.7062,3.013,276.06,1,0,49.3812,40.0938,0
9/25/2025 20:00,661.4062,359.1562,129.6375,49.0125,329.875,37.6437,342,2.5266,2.2406,2.7828,3.4844,-1.4086,-5.085,14.8145,14.6341,12.1732,3.9468,4.0229,1.5096,29.4688,0.61,275.72,1,0,45.4562,40.2375,0
9/25/2025 21:00,660.6625,362.4062,130.4625,49.0562,331.35,37.325,343.5,2.6062,1.8734,2.8328,3.475,-1.3648,-5.073,14.8275,14.6634,12.2794,3.9486,4.0151,1.5367,31.1125,0.861,269.06,1,0,46.9437,40.3125,0
9/25/2025 22:00,660.45,363.3125,130.5875,48.575,332.4,37.15,344.6562,2.6094,2.1969,2.8969,3.6594,-1.3316,-5.1175,14.8909,14.7544,12.3714,3.9556,4.0304,1.5886,29.4312,0.83,254.18,1,1,49.65,40.6312,0
9/25/2025 23:00,659.0687,365.625,131.4875,49.325,334.125,37.5375,346.5625,2.4562,1.9469,2.7734,3.4469,-1.3289,-5.042,14.7609,14.6114,12.1924,3.9035,3.9674,1.5396,28.5187,18.033,277.28,1,1,45.3625,40.8438,0
9/26/2025 0:00,453.6875,346.5625,132.425,49.0125,324.95,37.7562,332.9688,4.1984,4.5391,5.3453,4.7469,-0.9103,-3.2,13.8005,13.6932,12.0145,2.4352,2.5022,0.992,29.3625,8.003,294.02,1,0,49.75,41.0312,4.5312
9/26/2025 1:00,264.0312,317.75,128.475,49.9375,304.975,38.1312,303.4375,4.8875,4.8609,5.5156,5.3734,-0.6093,-1.8325,12.9311,12.8531,11.9223,1.3332,1.3647,0.7214,29.9875,9.367,270.94,1,0,44.7875,41.0187,47.0562
9/26/2025 2:00,261.9062,302.0938,123.5625,50.0437,289.55,38.7062,287.4375,5.5203,5.1875,5.7172,6.1562,-0.7729,-2.054,13.0075,12.9214,11.7765,1.3026,1.3336,0.7026,29.45,5.788,279.22,1,1,47.0875,41.0562,59.4812
9/26/2025 3:00,265.5187,297.7812,123.6375,49.5687,285.45,38.7125,281,5.7312,5.2547,5.5766,5.7484,-0.6666,-1.887,12.7101,12.624,11.7412,1.3454,1.3783,0.7573,29.6063,0.803,256.86,1,1,47.4937,41,65.4312
9/26/2025 4:00,265.4125,296.5,124.125,49.3375,285.15,37.8937,280.4062,5.6516,5.3219,5.6547,6.1609,-0.6084,-1.8585,12.7767,12.702,11.778,1.3892,1.4237,0.8118,29.9437,3.005,256.8,1,0,46.3625,40.6312,66.2312
9/26/2025 5:00,614.975,334.125,117.25,48.825,300.775,37.2,312.5312,2.6547,2.7078,3.5281,2.5312,-1.3539,-5.122,16.6719,16.55,13.7349,4.2697,4.3624,1.7767,28.3375,19.599,289.7,1,0,43.325,40.4562,0
9/26/2025 6:00,661.3,357.0312,123.6,49.0687,321.375,36.9188,335.3438,2.7687,2.5312,3.2609,2.4047,-1.367,-4.9415,15.9585,15.8106,13.55,4.0208,4.0925,1.5711,28.3312,0.7,271.92,1,0,49.7937,40.3312,0
9/26/2025 7:00,588.5188,349.9375,123.7375,49.6875,319.825,37.375,331.0312,2.9359,3.3875,3.7844,3.2281,-1.1443,-4.2425,14.8275,14.717,12.9083,3.4695,3.5535,1.365,30.5687,0.906,257.58,1,1,49.8187,40.0312,0
9/26/2025 8:00,666.5062,354,126.55,51.3,322.3,38.9813,334.75,2.3375,2.3594,3.2797,2.975,-1.3381,-4.9345,15.9244,15.783,13.5445,4.0662,4.1472,1.5949,29.0562,0.914,278.84,1,1,50.1062,40.1,0
9/26/2025 9:00,664.5938,350.75,127,51.7625,321.3,39.725,333.25,2.5547,2.1672,3.175,3.4031,-1.3228,-4.897,15.6465,15.5133,13.5609,4.1157,4.194,1.5918,29.1625,2.89,273.88,1,0,44.5312,40.0687,0
9/26/2025 10:00,436.5812,324.0312,124.05,51.2125,304.8,40.2125,311.3125,4.1281,3.3266,4.1359,4.5203,-0.8871,-2.9655,13.5714,13.4706,12.1991,2.1084,2.1452,0.8387,30.05,0.854,296.18,1,0,46.9312,39.975,0
9/26/2025 11:00,264.2438,295.1875,122.725,51.9812,284.925,41.0938,284.6562,5.475,5.0484,5.8266,5.3984,-0.6224,-1.8015,12.8482,12.7719,11.8003,1.4526,1.4837,0.8317,29.4,0.8,260.36,1,0,49.4312,40.1375,46.5562
9/26/2025 12:00,258.6124,289.5,120.725,52.7687,278.5,41.6875,276.3438,5.7328,5.3297,5.9359,5.7234,-0.6504,-1.9255,12.8499,12.7816,11.8242,1.4898,1.5231,0.8404,29.9688,0.826,246.86,1,1,43.7937,40.1062,56.6
9/26/2025 13:00,264.4562,288.5,120.475,53.3438,277.625,42,275.2188,5.7469,5.2562,5.5266,5.9281,-0.6591,-2.028,12.9262,12.8531,11.814,1.5375,1.5734,0.849,29.6125,0.753,231.78,1,1,47.1,40.2625,56.5312
9/26/2025 14:00,263.6062,288.0938,119.5875,53.4375,277.625,42.2937,275.5625,5.6719,5.2906,5.6406,6.0859,-0.6701,-2.003,12.8807,12.7995,11.7448,1.5174,1.5524,0.8354,29.4,3.186,239.22,1,0,49.3875,40.3187,57.125
9/26/2025 15:00,440.0875,306.0625,117.925,50.45,283.1,37.8438,287.875,4.1906,3.8078,4.3547,4.6812,-1.1841,-3.776,14.8454,14.7414,13.1736,3.2354,3.3619,1.2604,30.55,2.304,255.88,1,0,50.1125,40.3875,14.6687
9/26/2025 16:00,659.9187,351.5,123.0625,49.4,316.2,37.7437,330.0625,2.1109,2.5156,3.2156,3.0797,-1.3027,-5.141,15.8041,15.6611,13.5289,4.215,4.3064,1.7111,28.2875,17.732,283.2,1,1,48.175,40.1812,0
9/26/2025 17:00,661.3,348.9688,124.0625,49.2062,317.125,37.2938,330.4062,2.3562,2.3734,2.9281,3.0594,-1.3845,-5.0505,15.4271,15.2857,13.1551,4.1218,4.1909,1.6413,29.8937,8.99,285.8,1,1,46.45,40.0938,0
9/26/2025 18:00,661.0875,348.6562,122.9625,47.825,317.225,35.4375,329.5938,2.3719,2.4312,3.1875,2.9109,-1.3429,-4.9095,15.3491,15.2272,13.3291,4.2032,4.2789,1.5934,28.9937,0.626,275.3,1,1,45.2875,39.9187,0
9/26/2025 19:00,660.9812,349.75,122.1375,46.0625,317.9,34.3625,330.4375,2.7281,2.7547,3.4594,2.4203,-1.3276,-4.975,15.3735,15.2419,13.2918,4.1139,4.2028,1.6286,28.3187,3.017,283.38,1,0,42.35,39.7437,0
9/26/2025 20:00,660.2375,350.5312,122.15,45.925,318.35,34.1,330.75,2.6453,2.3766,3.3406,3.2625,-1.3215,-4.866,15.3264,15.185,13.2342,4.1017,4.1844,1.6732,29.3563,0.812,284.38,1,0,49.5687,39.6875,0
9/26/2025 21:00,661.0875,351.1875,122.125,45.7312,318.85,33.5375,331.4062,2.1312,2.2078,3.4891,3.3047,-1.3154,-4.8675,15.1574,15.0306,13.1651,4.1192,4.1979,1.615,29.4625,0.716,268.82,1,0,48.3812,39.4688,0
9/26/2025 22:00,659.6,351.6875,122.7625,45.7937,319.325,33.8187,331.9375,2.7531,2.5891,3.0938,2.1484,-1.3329,-4.9,15.2451,15.12,13.1667,4.0811,4.1586,1.5571,29.9125,0.866,274.9,1,1,46.2625,39.275,0
9/26/2025 23:00,660.5563,348.5938,122.8,46.1187,317.875,33.8625,330.625,2.8359,2.6578,3.2,2.8375,-1.3171,-5.077,15.5344,15.3995,13.3548,4.1516,4.2386,1.6382,29.0187,3.037,287.92,1,1,44.0938,39.0687,0
9/27/2025 0:00,661.8313,347.6562,122.8125,46.4625,316.7,34.0187,329.2812,2.5234,2.4984,3.2922,3.6844,-1.3924,-5.0875,15.666,15.5327,13.3334,4.2001,4.2994,1.6295,29.925,2.892,291.46,1,0,44.25,39.0625,0
9/27/2025 1:00,425.9562,320.2188,119.3625,45.8875,298.925,33.95,306.5,4.3641,4.2562,4.5453,5.1687,-0.8398,-2.9465,14.0166,13.9191,12.4551,2.5052,2.5669,1.0511,29.9813,0.774,300.12,1,0,42.4937,38.8438,13.5312
9/27/2025 2:00,264.4562,291.125,125.2375,46.7937,282.75,35.225,278.5,5.7047,5.4453,5.6781,5.8187,-0.7029,-1.961,12.8401,12.7638,11.7792,1.2921,1.3222,0.7527,29.7313,0.769,266.76,1,1,42.7812,38.6063,70.0125
9/27/2025 3:00,264.775,289.2188,126.7375,47.1812,280.125,35.1875,271.5312,5.4187,5.2484,5.7406,6.5797,-0.7331,-2.1085,13.0302,12.9441,11.8687,1.3196,1.3476,0.7724,29.45,0.824,248.18,1,1,49.95,38.4875,75.2
9/27/2025 4:00,265.4125,287.2188,126.3,47.4375,279.75,35.9062,272.7812,5.3531,5.0969,5.6437,6.3219,-0.6477,-2.0785,12.9782,12.9019,11.8971,1.3787,1.4106,0.798,29.9375,3.129,250.06,1,0,48.8,38.4875,73.0562
9/27/2025 5:00,266.3688,288.375,126.0375,47.6812,280.4,36.225,273.0625,5.5031,5.1859,5.7734,6.6016,-0.6377,-1.9375,12.8986,12.8125,11.8101,1.3888,1.4159,0.8264,30.55,3.333,243.68,1,0,47.0312,38.4625,74.2812
9/27/2025 6:00,266.475,288.3438,126.3625,47.6687,280.65,36.0125,274.0625,5.5969,5.3359,5.6531,6.4094,-0.6854,-2.029,12.8141,12.7247,11.8605,1.3516,1.3874,0.7645,30.9125,0.707,233.72,1,0,43.6812,38.4625,72.8062
9/27/2025 7:00,265.7312,288.2188,125.8875,48.2812,280.65,36.575,275,5.2047,5.1656,5.7328,6.5203,-0.6902,-2.061,12.6922,12.6191,11.6849,1.4023,1.4316,0.784,29.9188,0.82,231.56,1,1,49.4812,38.425,69.625
9/27/2025 8:00,265.7312,289.4688,125.5625,48.9812,281.05,37.1937,275.875,5.2625,5.3297,5.9922,6.4594,-0.7318,-2.191,12.936,12.858,11.8094,1.3896,1.4233,0.744,29.375,0.885,229.34,1,1,47.525,38.6,66.7
9/27/2025 9:00,265.9437,291.5,123.75,49.7937,281.25,38.5938,277.0312,5.5656,5.3891,5.9656,6.1391,-0.6254,-2.076,12.9555,12.8791,11.9172,1.5436,1.5795,0.8901,29.4188,3.105,241.12,1,0,44.1625,38.6688,63.7812
9/27/2025 10:00,265.625,291.5938,123.475,50.4625,281.8,39.4688,278,5.3203,5.2687,5.7359,6.3547,-0.7125,-2.0115,12.741,12.6874,11.6909,1.4579,1.4881,0.8019,29.5312,0.793,242.66,1,0,50.175,38.4875,62.4437
9/27/2025 11:00,266.3688,291.4062,123,50.8937,281.25,39.4937,277.5938,5.5469,5.4094,5.6828,6.0156,-0.7256,-2.0785,12.8726,12.7865,11.7633,1.4032,1.4382,0.7499,29.4188,0.739,231.42,1,0,49.3875,38.5,61.9937
9/27/2025 12:00,264.775,288.8438,121.8625,51.175,279.875,40.0187,276.625,5.6359,5.3422,5.6172,6.2156,-0.6005,-2.002,12.9441,12.8807,11.9113,1.5196,1.5484,0.8682,29.4,0.791,234.14,1,1,48.875,38.5938,61.6125
9/27/2025 13:00,266.0499,287.9062,121.8375,51.825,279.25,40.5125,275.9688,5.2141,5.0062,5.6062,6.2562,-0.7217,-2.1245,12.8125,12.7345,11.6769,1.4762,1.5056,0.7759,28.9062,0.818,232.94,1,1,48.9437,38.675,60.0187
9/27/2025 14:00,265.2,287.9688,121.6875,51.5687,279.625,40.3312,276.2188,5.75,5.6437,5.6969,6.1,-0.7676,-2.168,12.8239,12.7166,11.8071,1.4465,1.4719,0.7757,30.5625,3.306,244.72,1,0,49.2562,38.9,61.2125
9/27/2025 15:00,418.5187,302.0938,120.7375,51.6937,283,39.4812,286,4.1062,4.1297,4.8984,5.2594,-1.1618,-3.8535,15.5181,15.4336,13.4351,3.165,3.2219,1.3114,29.3375,3.679,225,1,0,49.4812,39.0187,10.2875
9/27/2025 16:00,648.55,343.2812,125.9125,49.8687,312.925,38.0062,324.7812,2.5187,1.6969,2.8438,3.4297,-1.3364,-4.951,15.1655,15.0192,12.3408,3.8449,3.907,1.5004,28.9062,3.863,285.02,1,1,49.3625,39.2188,0
9/27/2025 17:00,660.1312,348.0312,127.3125,49,317.5,37.25,330.1562,2.7719,1.8953,2.6234,3.6859,-1.3351,-5.069,14.8454,14.691,12.3898,3.9998,4.0767,1.5601,29.4125,0.943,280.16,1,1,48.6562,39.2,0
9/27/2025 18:00,660.5563,347.6875,129.2125,48.9437,318.75,37.4813,330.0312,2.9219,2.3828,2.9953,3.6812,-1.3473,-5.1985,14.6959,14.5529,12.3437,4.075,4.1664,1.6391,29.375,0.977,291.44,1,1,49.0938,39.2437,0
9/27/2025 19:00,660.5563,346,128.175,48.9437,318.5,37.5125,329.8125,2.5734,1.8062,2.725,3.6922,-1.3561,-5.0195,14.4749,14.3189,12.1693,3.921,3.9875,1.5063,29.4688,2.861,290.36,1,0,50.1187,39.3187,0
9/27/2025 20:00,660.3438,347.0938,128.025,49.0437,319.05,37.3062,330.3438,2.7047,1.8891,2.7516,3.6359,-1.3443,-4.978,14.5415,14.4034,12.2708,3.9647,4.0361,1.5387,29.3312,2.272,290.44,1,0,43.775,39.3,0
9/27/2025 21:00,660.025,348.875,129.025,49.1937,320.475,37.9125,331.7188,2.6562,1.9781,2.9266,3.7281,-1.2519,-4.965,14.5041,14.3546,12.2968,3.9814,4.0553,1.6402,28.9125,0.873,278.06,1,0,47.0875,39.2562,0
9/27/2025 22:00,479.7188,338.6875,131.075,49.625,318.7,38.7812,326.1562,3.3594,3.0297,3.8219,4.8422,-0.8101,-2.9575,12.871,12.754,11.721,2.5862,2.6142,1.1447,29.6375,0.709,276.5,1,1,49.525,39.3375,0
9/27/2025 23:00,377.1875,317.9375,115.2875,51.0125,293.2,38.8563,301.2188,4.625,4.3422,4.7188,5.3547,-0.8149,-2.4805,12.9831,12.8612,11.8309,1.8236,1.8507,0.8232,27.7562,6.095,312.76,1,1,45.575,39.1625,44.9812
9/28/2025 0:00,268.1749,292.4688,120.0875,50.9937,280.925,39.8,279.4688,5.5187,5.3672,5.5703,5.6766,-0.5939,-1.877,12.9051,12.8174,11.9037,1.5034,1.5375,0.905,27.6812,2.934,275.32,1,0,44.5938,39.0562,59.325
9/28/2025 1:00,259.4625,287.25,122.2375,50.7375,277.625,39.3875,273.9688,5.6641,5.3937,5.8422,6.2047,-0.6141,-1.8675,12.8044,12.7199,11.7853,1.3783,1.4058,0.8054,28.2938,0.811,238.88,1,0,46.275,39.0875,65.3937
9/28/2025 2:00,267.2188,287.375,123.775,49.6312,277.925,38.4937,273.5938,5.7359,5.5531,5.7,5.7656,-0.6959,-2.068,12.7897,12.6987,11.6984,1.4697,1.4999,0.8354,29.4062,0.61,235.7,1,1,47.3438,39.0562,67.4625
9/28/2025 3:00,267.325,286.875,124.475,49.45,278.025,38.0375,273,5.2891,5.4578,5.6672,6.4219,-0.6779,-2.135,12.8044,12.7296,11.787,1.4907,1.5287,0.8354,29.1562,0.986,230.2,1,1,47.175,38.9875,68.0125
9/28/2025 4:00,267.9625,288.5625,125.0375,48.2312,279.5,37.0187,274.0625,5.4984,5.3875,5.6969,6.2141,-0.7064,-2.234,12.9929,12.9165,11.8198,1.4802,1.5174,0.8643,29.525,3.322,241.72,1,0,45.8875,38.9062,70.6625
9/28/2025 5:00,268.1749,288.1562,125.45,47.75,280.1,36.8125,273.3125,5.3016,5.1984,5.6125,6.1844,-0.6561,-2.0125,12.9961,12.949,11.8605,1.4229,1.4561,0.8474,28.3125,3.14,241.32,1,0,42.025,38.775,74.5125
9/28/2025 6:00,264.1375,295.6875,132.75,47.3812,287.8,36.5,270.1875,5.1672,5.125,5.7453,5.8719,-0.7169,-2.0825,12.6906,12.5752,11.7379,1.3691,1.4014,0.7798,29.45,18.868,268.06,1,0,48.7,38.5938,71.0187
9/28/2025 7:00,264.775,289.9062,125.6,47.95,280.875,36.8375,275.9688,5.4812,5.4203,5.7531,6.4891,-0.6202,-1.9535,12.8515,12.7654,11.7642,1.4386,1.4714,0.8597,28.3062,0.945,243.18,1,1,42.175,38.325,68.6125
9/28/2025 8:00,264.9874,289.4375,124.7625,49.3125,279.625,37.9562,274.6562,5.6484,5.4156,5.7031,5.6906,-0.6141,-2.0035,12.9425,12.8612,11.7362,1.4767,1.5121,0.8584,28.3937,0.642,237.02,1,1,48.3937,38.1,67.8375
9/28/2025 9:00,264.9874,289.25,123.9875,50.2687,279.625,38.475,275.1875,5.7953,5.6375,5.7281,5.7562,-0.6884,-2.1045,12.8694,12.7897,11.8238,1.4802,1.5174,0.8339,28.9062,3.478,245.42,1,0,49.8312,37.9937,65.2125
9/28/2025 10:00,264.8812,289.7812,123.075,50.9688,279.825,39.1125,275.4062,5.7672,5.5922,5.8219,5.9703,-0.6224,-1.9805,12.8645,12.7849,11.8799,1.5161,1.5602,0.9345,29.7687,0.805,243.38,1,0,47.9437,37.925,66.0375
9/28/2025 11:00,264.775,290.25,123.525,50.575,279.875,38.6688,275.5938,5.8656,5.325,5.6516,5.6719,-0.8039,-2.1455,12.7199,12.6354,11.6543,1.4058,1.4338,0.7553,30.4312,0.73,239.1,1,0,42.0687,37.9813,64.6437
9/28/2025 12:00,264.0312,292.1562,123.4875,50.8125,280.5,38.925,276.6562,5.7047,5.4172,5.7219,6.0359,-0.7471,-2.121,12.7605,12.6825,11.7954,1.4675,1.4885,0.7527,28.2875,0.722,246.7,1,1,48.3187,37.9312,60.3375
9/28/2025 13:00,264.35,291.4688,122.425,50.7375,279.875,39.7312,276.0312,5.7281,5.2953,5.7437,5.8891,-0.681,-2.1295,12.8499,12.7751,11.8594,1.5589,1.5961,0.8844,28.3312,0.712,242.98,1,1,49.5312,38.025,61.8375
9/28/2025 14:00,265.2,293.6562,122.275,50.1437,281.125,39.2812,277.5938,5.6844,5.4891,5.6922,5.9875,-0.7379,-2.187,12.8564,12.7816,11.7222,1.5134,1.5445,0.8236,29.9375,8.628,253.12,1,0,46.4375,38.05,62.6937
9/28/2025 15:00,264.8812,289.0312,124.3875,46.7062,280.45,36,272.2188,5.6109,5.4,5.7969,6.2969,-0.7173,-2.0775,12.9084,12.8223,11.8166,1.3319,1.3638,0.7621,29.975,0.806,243.2,1,0,49.3125,38.05,78.5563
9/28/2025 16:00,264.8812,288.625,128.45,45.9625,281.625,34.5,268.9062,5.7234,5.4547,5.7594,6.1281,-0.6189,-2.002,12.9994,12.9165,11.9175,1.4032,1.4329,0.8444,28.9813,0.794,242.54,1,1,43.8,37.9375,77.3937
9/28/2025 17:00,348.7125,293.25,126.975,46.6062,282.5,34.8,278.2812,4.65,4.1687,5.2312,5.6422,-0.9855,-3.208,14.2474,14.1401,12.5024,2.3898,2.4597,1.094,29.4312,1.394,239.26,1,1,48.6812,37.925,54.3812
9/28/2025 18:00,661.5125,349.2188,119.4375,48.2062,309.85,35.7375,323.8438,2.4766,2.2984,3.25,2.6422,-1.3233,-5.0075,16.2559,16.1275,13.8315,4.131,4.1992,1.5761,28.5,0.912,289.7,1,1,49.95,37.9437,0
9/28/2025 19:00,462.2937,325.2812,118.3625,46.5562,302.05,35.2188,310.9062,3.4844,3.6828,4.45,4.4969,-0.954,-3.2945,13.7323,13.6364,12.1223,2.5171,2.5858,1.0553,31.1187,3.262,304.02,1,0,48.4,38.1437,0
9/28/2025 20:00,410.0187,316.7188,119.2125,46.5875,296.75,35.7188,302.3438,4.1937,3.4953,3.9875,4.4609,-0.8783,-2.818,13.2139,13.0952,11.8737,1.8612,1.8661,0.7313,30.5375,0.777,310.82,1,0,45.2188,38.225,32.3187
9/28/2025 21:00,267.2188,290.625,123.6875,47.7188,281.425,36.375,277.875,5.6469,5.5703,5.6937,6.1203,-0.7269,-2.0055,12.7052,12.6305,11.7479,1.3367,1.3717,0.7494,30.7313,0.965,260.2,1,0,44.7,38.25,68.0562
9/28/2025 22:00,268.6,288.3125,125.775,47.3687,279.175,36.2625,273.3125,5.4266,5.1562,5.5812,6.0391,-0.6889,-2.0765,12.8336,12.7475,11.8739,1.4093,1.4373,0.8116,29.7938,0.913,242.74,1,1,49.4375,38.325,71.4625
9/28/2025 23:00,269.3438,287.5938,125.525,48.4,278.525,37.1187,273.2812,5.4156,5.2641,5.6125,6.0687,-0.6985,-2.103,12.7881,12.7134,11.7059,1.4675,1.5021,0.8492,29.2188,0.735,235.1,1,1,47.325,38.3375,67.6937
9/29/2025 0:00,267.4313,287.9062,124.9625,48.6375,278.875,37.3812,273.375,5.5109,4.9531,5.5391,5.9844,-0.7024,-2.043,12.7979,12.7377,11.8003,1.4579,1.492,0.8337,28.3687,3.267,239.72,1,0,49.45,38.05,68.8937
9/29/2025 1:00,257.8688,288.125,125.3625,48.5437,279.25,37.4813,274.1562,5.7531,5.5078,5.6547,5.8797,-0.8026,-2.0715,12.7638,12.6874,11.8114,1.2531,1.2798,0.6597,28.8875,0.737,232.98,1,0,49.7625,37.8125,67
9/29/2025 2:00,257.5499,290.5,125.4,48.1312,280.45,36.9312,275.4375,5.8656,5.4609,5.6375,6.1969,-0.6714,-2.0185,12.7865,12.7052,11.7732,1.4054,1.4369,0.8142,29.4188,0.687,239.14,1,1,49.5437,37.6375,66.55
9/29/2025 3:00,261.9062,290.8125,125.7875,47.4625,280.1,36.55,275.125,5.5422,5.2766,5.5391,5.9625,-0.6968,-2.16,12.7345,12.6484,11.8248,1.485,1.5165,0.8516,29.9562,0.83,233.72,1,1,49.8375,37.4188,66.8937
9/29/2025 4:00,267.2188,291.875,126.25,47.6312,281.45,36.3125,276.2188,5.6344,5.2828,5.6625,6.4469,-0.6106,-2.1755,12.9441,12.8645,11.9003,1.6049,1.6355,0.9284,29.925,3.568,239.24,1,0,45.9312,37.3563,66.375
9/29/2025 5:00,268.9187,293.125,125.65,48.2562,282.75,37.0687,277.5312,5.6609,5.2531,5.6187,6.3312,-0.6836,-2.0245,12.6874,12.6012,11.7226,1.5086,1.5379,0.8689,29.475,2.826,242.34,1,0,48.7188,37.2062,67.05
9/29/2025 6:00,266.7937,292.625,124.8875,48.3187,282.125,37.0687,277.4688,5.7219,5.45,5.6344,6.2109,-0.7029,-2.026,12.7767,12.702,11.8264,1.4666,1.4946,0.8483,29.6,1.047,237.44,1,0,49.4937,37.1187,66.1812
9/29/2025 7:00,268.1749,287.4688,125.4125,48.85,279.875,37.45,275.1562,5.5,5.2219,5.7719,6.0437,-0.7422,-2.165,12.845,12.7735,11.8407,1.5782,1.6114,0.8943,29.8875,11.713,245.58,1,1,42.6312,37.1688,62.4437
9/29/2025 8:00,267.75,290.2812,124.4125,49.25,280.55,38.4,276.0312,5.5953,5.3781,5.6516,6.0812,-0.6613,-2.148,12.923,12.8336,11.859,1.6093,1.6412,0.8317,28.4,0.476,234.62,1,1,48.5812,37.2125,63.175
9/29/2025 9:00,268.7062,291.4375,123.425,49.7625,281.225,38.925,277.7188,5.4516,5.2656,5.4656,5.9344,-0.7628,-2.258,12.6792,12.6029,11.7101,1.674,1.7103,0.8833,29.4562,2.811,248.9,1,0,42.6062,37.3187,61.2
9/29/2025 10:00,268.4938,291.3438,123.1875,50.55,280.9,39.925,277.1875,5.7219,5.5578,5.6344,5.8891,-0.6766,-2.007,12.7199,12.6386,11.8314,1.5642,1.5935,0.8702,31.0187,0.716,239.36,1,0,48.4375,37.3312,60.4625
9/29/2025 11:00,268.7062,292.7812,122.6,50.3,281.65,39.7125,278.6562,5.4734,5.1594,5.6344,6.1922,-0.6736,-2.0315,12.7686,12.6744,11.8667,1.5992,1.625,0.9277,30.15,0.721,234.4,1,0,42.3687,37.3875,60.0875
9/29/2025 12:00,267.75,293.2188,123.0125,50.1875,281.15,39.3125,278.25,5.3312,5.2484,5.7516,5.9016,-0.7125,-2.1975,12.897,12.819,11.8266,1.7064,1.7414,0.9634,30.775,19.996,245.2,1,1,48.3312,37.3687,59.5375
9/29/2025 13:00,268.6,293.8125,123.45,49.4812,282.525,38.325,279.0312,5.4828,5.3578,5.6328,6.1141,-0.7444,-2.1885,12.6857,12.5915,11.7089,1.6937,1.7213,0.9719,29.5438,1.09,240.56,1,1,49.6062,37.3062,63.6812
9/29/2025 14:00,268.0687,293.25,123.7375,49.3125,282,38.0938,278.0938,5.3328,5.1406,5.6312,6.2937,-0.7226,-2.1815,12.8482,12.7849,11.8752,1.6994,1.7309,0.9719,29.9813,3.235,241.58,1,0,49.4688,37.1437,64.8687
9/29/2025 15:00,422.6625,305.7812,121.7875,48.875,284.475,37.0687,288.0938,4.1469,4.3219,5.1219,5.3031,-1.0927,-3.8645,14.7414,14.6406,12.9737,3.5382,3.5776,1.6203,29.375,18.833,270.92,1,0,48.5938,36.9625,20.1562
9/29/2025 16:00,576.4062,346.4375,120.9375,47.975,312.05,36.5062,324.25,3.1109,2.9359,3.6797,3.4828,-1.2248,-4.478,14.7495,14.6195,12.764,3.7582,3.8291,1.4742,29.4375,6.312,292.26,1,1,47.2812,36.6688,0
9/29/2025 17:00,658.4313,350.5312,125.375,48.4625,318.125,36.8312,331.5,2.6234,2.5859,2.9141,3.1484,-1.3618,-5.1945,15.7732,15.64,13.5975,4.2832,4.3642,1.6824,29.5187,5.529,287.88,1,1,46.625,36.325,0
9/29/2025 18:00,659.4938,346.4688,123.05,48.1875,315.325,36.4875,327.9375,2.7375,2.4625,3.2906,3.2219,-1.3421,-4.9355,15.3979,15.2598,13.2819,4.1699,4.2347,1.6069,29.4125,0.605,282.52,1,1,46.5125,36.025,0
9/29/2025 19:00,659.4938,348.125,123.4,48.325,316.15,36.5562,328.5625,2.5437,2.3547,3.3562,3.3859,-1.3981,-5.007,15.7229,15.5961,13.6382,4.1809,4.2439,1.5903,27.625,3.214,277.04,1,0,46.2125,35.7938,0
9/29/2025 20:00,660.875,349.7188,123.275,47.8875,316.875,36.1562,329.4375,2.4203,2.2297,3.1172,3.425,-1.3233,-4.9945,15.6189,15.4645,13.5909,4.2233,4.2933,1.6855,29.9813,0.686,271.8,1,0,45.9562,35.5,0
9/29/2025 21:00,659.9187,351.0938,123.3125,47.675,318.025,35.9813,330.9375,2.4437,2.3969,3.225,3.1656,-1.2926,-4.983,15.6286,15.5084,13.4861,4.1704,4.2391,1.6406,29.95,0.603,264.68,1,0,46.4375,35.3125,0
9/29/2025 22:00,660.3438,350.7188,123.4,47.8062,318.2,36.075,331.125,2.3969,2.4609,3.2484,3.1609,-1.2992,-4.9585,15.6189,15.4791,13.3953,4.1555,4.2264,1.5833,28.0625,0.785,249.54,1,1,47.2687,35.0938,0
9/29/2025 23:00,650.1438,339.9375,118.9125,48.05,306.5,36.3062,320.4688,2.2766,2.4469,3.0687,3.1125,-1.2791,-4.8315,15.9601,15.8301,13.4257,3.9709,4.0256,1.4997,29.3062,0.876,275.5,1,1,47.5,35.075,0
9/30/2025 0:00,660.2375,344.2812,121.35,47.8187,312.725,35.8312,326.5625,2.3625,2.25,3.2453,3.0656,-1.3521,-5.092,16.0381,15.9179,13.6303,4.0667,4.1398,1.5667,29.2938,20.18,285.32,1,0,48.0437,34.9437,0
9/30/2025 1:00,654.925,343.4062,119.7625,47.5812,311.525,34.9437,325.3125,2.8109,2.7453,3.1281,2.7625,-1.2677,-5.048,16.3989,16.2754,13.8202,4.1314,4.2141,1.6299,28.8375,5.93,279.32,1,0,49.0625,35.0875,0
9/30/2025 2:00,660.025,345.9375,118.4375,47.275,312,34.9062,326.4062,2.275,2.4422,3.3234,3.3547,-1.3399,-5.023,16.5906,16.4525,13.7477,4.0623,4.1411,1.5671,28.9625,0.839,256.92,1,1,44.6937,35.1937,0
9/30/2025 3:00,660.025,347.4688,117.85,47.125,312.35,34.5687,327.4375,2.5312,2.6047,3.1016,2.9344,-1.3889,-5.0365,16.654,16.5126,13.7854,4.0864,4.1625,1.5048,28.3125,0.705,248.58,1,1,43.4,35.2437,0
9/30/2025 4:00,605.3063,346.4062,116.975,46.2125,313.65,34.1,327.4688,2.3672,2.7891,3.5625,3.5484,-1.1867,-4.505,16.0316,15.9179,13.3875,3.4476,3.494,1.2856,30.6,20.88,281.32,1,0,43.4125,35.475,0
9/30/2025 5:00,660.2375,351.6875,118.2125,48.0562,314.425,34.7437,329.75,2.4766,2.4141,3.0453,3.1234,-1.2987,-5.0535,16.7092,16.5679,13.7785,4.1192,4.1896,1.5942,27.7437,3.014,278.36,1,0,44.3625,35.7,0
9/30/2025 6:00,653.1188,349.7812,119.7375,47.025,315.625,34.4062,330.2812,2.4844,2.45,3.2953,2.7234,-1.3548,-4.979,16.6491,16.5094,13.7513,4.0142,4.0781,1.5205,30.875,0.749,275.42,1,0,46.4562,35.9312,0
9/30/2025 7:00,431.1625,328.2188,114.875,47.325,304.125,35.4375,313.8125,4.5266,4.2047,4.7562,4.95,-0.9479,-3.039,13.4446,13.3097,11.9018,2.1588,2.1916,0.9216,29.1625,8.574,296.28,1,1,48.5938,36.2875,23.6875
9/30/2025 8:00,264.5625,301.4375,131.525,48.7375,292.875,36.8563,284.1562,5.5125,5.2141,5.4375,5.75,-0.7283,-2.077,13.196,13.1342,11.8397,1.2264,1.2606,0.6337,29.4625,6.165,270.62,1,1,49.3812,36.45,62.9062
9/30/2025 9:00,266.7937,292.0312,123.625,49,281.825,37.2062,267.125,5.6344,5.2969,5.6719,5.9062,-0.6994,-2.021,13.3666,13.2756,11.8335,1.1875,1.2208,0.6182,29.3625,3.253,277.4,1,0,48.975,36.575,81.925
9/30/2025 10:00,265.9437,291.4688,124.875,49.2875,282.125,37.4,266.5625,5.6344,5.3609,5.8375,5.7797,-0.7934,-2.14,13.3406,13.2447,11.9203,1.1634,1.205,0.581,30.5312,0.761,261.28,1,0,46.7062,36.5438,81.1813
9/30/2025 11:00,266.9,292.1562,125.0875,49.2562,282.85,37.2875,268.8438,5.6703,5.4781,5.7516,6.0516,-0.6622,-2.0255,13.2984,13.2106,11.9434,1.2636,1.2969,0.7101,28.925,0.804,244.34,1,0,48.5375,36.4125,80.4562
9/30/2025 12:00,265.9437,293.375,124.7375,49.3438,283.4,37.3,271.0938,5.6203,5.4187,5.7109,6.0453,-0.6823,-2.0075,13.2919,13.2155,11.7394,1.2496,1.2824,0.7002,29.9188,0.906,239.92,1,1,48.3937,36.1937,79.3875
9/30/2025 13:00,267.1124,297.4062,124.975,49.8438,285.5,37.6125,278.375,5.7234,5.3156,5.7281,5.9516,-0.6941,-2.016,13.235,13.157,11.9067,1.3192,1.3498,0.7103,29.8,0.808,251.48,1,1,48.05,36.0812,74.0625
9/30/2025 14:00,266.475,298.2188,124.0125,49.8812,286,37.9,279.5625,5.8531,5.6531,5.7672,6.2031,-0.7178,-2.0635,13.235,13.1586,11.8323,1.2868,1.3179,0.7273,29.9937,3.049,248.4,1,0,47.5062,36.1,73.7375
9/30/2025 15:00,266.475,298.4375,124.4125,49.5875,286.65,37.9937,280,5.7125,5.3609,5.725,6.0766,-0.7265,-2.0455,13.1294,13.0514,11.7247,1.2733,1.3012,0.7133,29.625,0.835,239.74,1,0,47.3687,36.1812,73.3
9/30/2025 16:00,420.9625,325.5,114.6,49.1687,298.8,36.475,305.0312,3.8859,4.1281,4.4797,5.2953,-0.919,-3.093,14.6325,14.5366,12.7298,2.3714,2.3972,1.0038,29.4562,0.807,265.56,1,1,47.8187,36.3062,44.8438
9/30/2025 17:00,602.8625,360.3125,119.4125,48.5125,319.75,35.775,334.9375,2.6547,3.0625,3.8187,3.2109,-1.1259,-4.581,16.3501,16.212,13.4328,3.7254,3.7749,1.4805,28.6625,0.767,282.16,1,1,48.0125,36.475,0
9/30/2025 18:00,660.9812,361.7188,125.8,48.0938,325.2,36.3438,340.125,2.0969,2.6437,3.2016,3.4781,-1.4134,-5.268,16.485,16.3615,13.7623,4.1529,4.2229,1.5579,27.7562,0.892,280.38,1,1,48.3812,36.5062,0
9/30/2025 19:00,645.8938,355.0938,122.925,47.5562,321.7,35.4437,335.375,2.6344,2.5734,3.1953,2.6062,-1.3263,-4.9205,16.3826,16.2461,13.8467,3.9241,3.9822,1.4302,28.2938,2.931,273.3,1,0,49.0938,36.675,0
9/30/2025 20:00,659.3875,358.5312,123.6,47.6062,323.725,35.2,337.6562,1.9641,2.3672,3.1031,3.3422,-1.3303,-5.0515,16.3647,16.2234,13.8289,4.0566,4.1293,1.5485,29.8875,0.901,281.54,1,0,44.5812,36.8563,0
9/30/2025 21:00,660.2375,358.2188,123.425,46.9437,324.1,34.9813,338.125,2.2531,2.8359,3.2516,3.3047,-1.3412,-5.1175,16.5029,16.3615,13.8989,4.0632,4.1415,1.5754,29.0875,0.849,258.12,1,0,43.9312,37.0187,0
9/30/2025 22:00,659.3875,359.7812,123.6625,46.5125,324.875,34.7188,339.0312,2.2047,2.5844,3.0969,3.3187,-1.3635,-5.112,16.3111,16.1714,13.6975,4.1363,4.2124,1.5857,30.0625,3.418,251.52,1,1,42.7437,37.0812,0
9/30/2025 23:00,660.7688,362.7188,125.7,46.4437,327.25,34.8,340.875,1.95,2.4437,3.1781,3.5,-1.4243,-5.222,16.3534,16.2299,13.8263,4.1739,4.2644,1.5577,27.775,6.065,276.24,1,1,49.4812,37.0438,0
10/1/2025 0:00,658.1125,360.1875,124.7875,46.4437,325.6,34.4813,339.25,2.2672,2.6312,3.0766,3.1641,-1.3294,-5.159,16.3436,16.2185,13.7963,4.1844,4.2692,1.6376,29.6125,19.307,286.2,1,0,47.4625,36.8375,0
10/1/2025 1:00,659.0687,357.3438,123.925,46.5125,323.025,34.325,336.7188,2.6094,2.7734,3.5734,2.7031,-1.3049,-5.086,16.4606,16.3355,13.8546,4.1113,4.1936,1.615,29.9312,0.719,280.58,1,0,45.9187,36.7875,0
10/1/2025 2:00,660.1312,358.9062,122.05,46.5312,323.025,34.075,336.9062,2.5625,2.7437,3.4328,2.6922,-1.3429,-5.0595,16.5305,16.407,13.79,4.0269,4.0951,1.5599,28.0438,0.717,267.4,1,1,47.4625,36.875,0
10/1/2025 3:00,650.8875,359.3438,122.425,46.3687,323.95,34.2375,337.8438,2.5797,2.7297,3.5047,2.7953,-1.3333,-5.0095,16.2218,16.0917,13.5531,4.0772,4.1502,1.5754,29.95,0.994,252.94,1,1,49.6562,37.0938,0
10/1/2025 4:00,659.9187,362.625,123.5875,46.475,326.225,34.325,340.1562,1.7078,2.5781,3.3266,3.1375,-1.3101,-4.9795,16.1827,16.043,13.7353,4.1122,4.1831,1.5527,28.3187,3.091,276.78,1,0,43.575,37.375,0
10/1/2025 5:00,660.3438,361.9062,123.975,46.3,326.875,34.275,340.8438,1.9406,2.6328,3.5797,3.6016,-1.3167,-5.03,15.9634,15.8334,13.5439,4.1437,4.2303,1.643,28.35,3.023,277.72,1,0,47.0938,37.5438,0
10/1/2025 6:00,660.45,362.4375,124.9125,46.3125,327.975,34.4188,341.3438,2.1734,2.3906,3.2219,3.3797,-1.241,-4.9405,15.6156,15.5084,13.4323,4.1656,4.2399,1.6892,29.2875,0.726,271.74,1,0,49.7437,37.7812,0
10/1/2025 7:00,587.2438,360.9062,123.8,47.175,327.5,34.8375,340.25,2.4375,2.9953,3.8234,3.85,-1.0384,-3.8385,13.6624,13.547,12.0046,3.2508,3.2818,1.2996,29.375,0.787,274.12,1,1,44.5875,38,0
10/1/2025 8:00,338.4062,335.5625,117.2125,47.9812,310.875,35.7,317.2188,4.3969,4.6578,5.4422,5.7609,-0.821,-2.2865,12.7296,12.6614,11.7936,1.3319,1.3564,0.6359,30.4937,5.472,298.86,1,1,48.5,38.0625,63.15
10/1/2025 9:00,265.0938,299.7188,122.875,48.7937,288.1,37.325,285.4688,5.0203,5.525,5.7766,5.8734,-0.6591,-1.9555,12.91,12.8304,11.8057,1.5279,1.5541,0.9124,29.8687,2.867,288.68,1,0,49.3312,38.1375,64.2625
10/1/2025 10:00,264.5625,297.0312,124.5,49.4688,287.25,37.875,282.9688,5.2094,5.3734,5.8109,5.9031,-0.6451,-1.9575,13.0173,12.9392,11.9095,1.5099,1.5419,0.9572,29.525,0.801,283.38,1,0,47.8625,37.8937,65.4
10/1/2025 11:00,265.3063,298,123.9125,50.25,287.65,38.5062,283.5,5.3,5.4656,5.7766,5.8594,-0.6547,-1.9185,12.8678,12.7979,11.74,1.562,1.6066,0.9481,29.375,0.871,269.5,1,0,41.9,37.7062,63.3562
10/1/2025 12:00,263.9249,297.7812,123.625,49.85,287.85,38.3062,283.8438,5.1969,5.45,5.6859,5.8391,-0.6652,-1.926,12.9019,12.8287,11.7887,1.5152,1.5497,0.9058,29.4125,0.888,264.28,1,1,47.2687,37.5,64.4187
10/1/2025 13:00,264.35,299.6875,124.975,49.8375,289.275,38.2375,285.0938,5.1703,5.3937,5.8594,6.1687,-0.639,-1.905,12.8889,12.8011,11.8373,1.5239,1.5572,0.9034,30.2,0.833,274.52,1,1,47.6,37.175,60.1125
10/1/2025 14:00,265.625,302.1562,124.275,49.4,290.975,37.7562,287.1562,5.4375,5.4562,5.6328,6.0391,-0.6036,-1.93,13.0238,12.9539,11.9274,1.6184,1.6482,0.9877,30.55,3.016,267.38,1,0,47.2312,36.9562,63.6875
10/1/2025 15:00,263.2875,305.4375,124.8125,49.15,292.625,37.5812,288.4375,5.4516,5.225,5.4719,6.1031,-0.7094,-2.019,12.8482,12.7638,11.7801,1.541,1.576,0.8848,30.55,0.934,260.58,1,0,46.4187,36.675,62.8438
10/1/2025 16:00,419.3688,327.7812,115.9875,48.8375,301.375,36.1562,308.1562,4.5406,4.3922,4.7531,4.3656,-0.9627,-3.2315,14.3221,14.2181,12.7445,2.6391,2.6575,1.1629,29.9312,18.745,253.32,1,1,45.3812,36.5375,28.75
