Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
10/1/2025 17:00,461.2312,350,123.65,48,323.125,36.0562,331.2188,3.4875,3.5953,4.6766,4.1141,-0.9837,-3.3075,13.6965,13.5763,11.9075,2.6658,2.7323,1.1736,28.8625,5.545,282.96,1,1,44.7562,36.2375,0
10/1/2025 18:00,661.725,358.6875,124.1375,48.2937,319.3,36.125,333.75,2.5828,2.8594,3.4859,3.1469,-1.6431,-5.727,15.6449,15.5214,13.2067,4.6289,4.7199,1.8014,28.3375,0.055,291.1,1,1,44.5875,35.9875,0
10/1/2025 19:00,660.025,367.9062,127.6,47.1562,329.75,35.8563,343.5938,2.2234,2.8547,3.2625,3.2578,-1.3154,-5.141,15.0859,14.9737,13.0036,4.3668,4.4425,1.8296,29.35,2.898,285.48,1,0,45.3875,36.0375,0
10/1/2025 20:00,659.9187,359.2188,124.9625,46.7937,325.625,35.525,338.0938,2.2547,2.7281,3.3391,3.1219,-1.3219,-4.9615,15.0501,14.9396,12.876,4.3091,4.3861,1.7699,29.275,0.863,277.3,1,0,46.75,36.025,0
10/1/2025 21:00,657.1562,360.2188,125.3125,46.8625,326.475,35.3625,338.9688,2.0906,2.8594,3.3781,3.3234,-1.3513,-4.957,14.8389,14.7219,12.9017,4.3292,4.3996,1.7419,29.4062,0.917,257.4,1,0,48.075,36.0938,0
10/1/2025 22:00,438.2812,334.875,118.3625,47.125,309.925,35.6625,318.1875,3.4688,2.9047,4.2109,4.5938,-0.9719,-3.0685,12.8921,12.7849,11.7773,2.3771,2.4029,1.0861,29.3125,0.786,287.14,1,1,49.75,36.25,9.4688
10/1/2025 23:00,436.2625,324.4375,119.225,47.525,298.475,35.6812,305.0625,4.5781,4.2031,4.7828,4.3984,-1.0131,-3.4045,14.0735,13.9581,12.4867,2.5696,2.5963,1.071,30.3563,3.05,302.06,1,1,48.6812,36.575,9.6125
10/2/2025 0:00,663.9563,362,124.3625,47.1937,325.225,35.3625,338.6875,2.2203,2.5406,3.2203,2.8031,-1.3075,-5.024,15.237,15.1102,12.9128,4.3323,4.4123,1.8045,28.85,3.149,278.68,1,0,48.9375,36.7875,0
10/2/2025 1:00,665.3375,363.3125,125.65,47.45,328.35,35.4437,341.1562,2.225,2.5359,3.2953,2.8594,-1.3154,-4.9235,14.912,14.7966,12.8388,4.3091,4.3948,1.7668,28.9,10.411,263.98,1,0,49.9187,37.175,0
10/2/2025 2:00,664.275,356.9688,124.8,47.0062,324.675,35.1063,337.0312,2.1875,2.6656,3.1828,2.8578,-1.3355,-4.9565,14.9851,14.9347,12.9533,4.3358,4.4219,1.7734,29.9375,1.031,270.2,1,1,44.15,37.3937,0
10/2/2025 3:00,665.4437,359,124.5625,47.0812,325.35,35.0938,337.7812,2.1328,2.7188,3.2266,2.8906,-1.3499,-5.0275,14.9607,14.86,12.9386,4.2797,4.3633,1.7603,29.4,0.755,253.84,1,1,47.2875,37.475,0
10/2/2025 4:00,460.5938,341.875,124.6,46.5812,318.95,35.2,326.625,3.2906,3.9766,4.6219,4.3328,-0.8984,-3.221,13.4674,13.3569,11.9047,2.6496,2.7196,1.1843,29.0875,2.981,293.2,1,0,49.9187,37.6562,0
10/2/2025 5:00,472.4938,324.125,118.925,45.7125,303.2,34.5687,310.125,3.9531,3.3984,4.3172,3.9875,-0.9426,-3.617,14.5529,14.4473,12.3703,3.0981,3.1729,1.4061,29.4625,2.976,302.48,1,0,43.6937,37.8125,0.0125
10/2/2025 6:00,660.45,355.9375,122.45,45.975,321.475,34.2625,334.5938,2.3719,2.625,3.25,2.9531,-1.2974,-4.903,15.068,14.9412,12.8865,4.1297,4.2093,1.7428,29.9875,0.58,274.48,1,0,46.8812,38.05,0
10/2/2025 7:00,462.4,333.0938,121.7875,47.1562,311.4,35.5938,319.2812,3.2375,4.075,4.6937,4.1687,-0.8849,-3.14,13.3682,13.2529,11.9833,2.6365,2.7096,1.1371,29.3563,0.675,284.76,1,1,49.9187,38.2125,0
10/2/2025 8:00,561,338.6562,117.6375,48.275,309.95,36.4062,320.6562,2.6594,3.2812,3.9156,3.5141,-1.0349,-3.9755,14.4554,14.3302,12.3816,3.319,3.3676,1.3538,29.4312,8.615,292.02,1,1,44.7188,38.55,0
10/2/2025 9:00,351.3688,327.8438,115.05,49.9,302.275,37.5312,309.375,5.0359,4.7625,5.8484,5.5766,-0.7777,-2.2615,12.91,12.8417,11.816,1.5213,1.5441,0.7214,29.4813,2.96,293.02,1,0,47.5375,38.5625,60.3937
10/2/2025 10:00,264.6687,297.2812,122.1125,50.0625,286.55,38.5438,283.4062,5.6781,5.7484,5.8922,6.3859,-0.6806,-1.95,13.1407,13.0693,11.9405,1.4093,1.4439,0.8197,29.5562,0.795,277.5,1,0,49.35,38.5625,65.4125
10/2/2025 11:00,265.7312,296.4688,123.2,50.3062,286.225,38.6937,281.6562,4.9094,5.7141,5.7422,6.2062,-0.6289,-1.895,13.3162,13.2415,12.053,1.3993,1.4356,0.8415,28.6875,0.809,263.6,1,0,49.0437,38.4062,69.375
10/2/2025 12:00,264.4562,296.25,123.425,50.4812,286.65,38.5062,281.8125,5.2531,5.3234,5.8031,6.2797,-0.6106,-1.858,13.1976,13.1326,11.8869,1.3874,1.4172,0.8308,29.2375,0.826,258.32,1,1,46.2687,38.0938,70.325
10/2/2025 13:00,265.9437,297.75,123.4125,50.8438,287.625,38.825,282.7188,5.1406,5.5812,5.9234,6.2719,-0.7077,-1.9835,13.2805,13.2171,11.8785,1.3454,1.3752,0.7672,28.6625,0.853,254.14,1,1,48.75,37.875,70.3438
10/2/2025 14:00,264.8812,302,123.3,50.0312,289.875,38.3438,285.8438,5.425,5.6219,5.8828,6.05,-0.7571,-2.063,13.2317,13.1489,11.914,1.3183,1.3546,0.7265,29.3937,3.087,266.02,1,0,48.5875,37.6812,70.0938
10/2/2025 15:00,265.3063,303.4375,124.2875,49.3875,291.625,37.85,286.9688,5.1187,5.5891,5.775,6.1578,-0.6333,-1.9445,13.5291,13.4641,12.046,1.3839,1.4198,0.8245,29.5312,0.837,258.64,1,0,46.7312,37.45,70.45
10/2/2025 16:00,264.8812,302.9062,124.475,49.2312,292.15,37.7125,287.25,5.2828,5.4406,5.6609,5.85,-0.7059,-1.9895,13.105,13.0189,11.7883,1.3459,1.3783,0.7759,28.9688,0.772,249.84,1,1,44.9,37.0125,71.0938
10/2/2025 17:00,657.7937,364.25,122.0625,49.1125,322.325,36.2313,337.1562,2.3937,2.5016,3.4016,2.8141,-1.3911,-5.391,16.6881,16.5467,13.8682,4.3401,4.4119,1.7025,29.3625,20.506,264.74,1,1,43.8,36.7,0
10/2/2025 18:00,659.4938,361.4062,126.95,49.0625,328.15,36.4188,342.8125,2.3562,2.5578,3.3016,3.7297,-1.3088,-5.209,16.5126,16.3615,13.8954,4.1887,4.2649,1.6695,28.3438,0.875,276.18,1,1,43.8062,36.4437,0
10/2/2025 19:00,660.45,358.75,124.45,47.9625,324.6,35.975,338.7812,2.3359,2.4484,2.9453,3.2641,-1.3447,-5.088,16.4801,16.3566,13.8063,4.1214,4.1896,1.645,28.3312,2.673,281.52,1,0,45.4,36.2625,0
10/2/2025 20:00,660.2375,359.4062,122.5375,47.5812,324,35.3875,338.25,2.3125,2.3844,3.25,3.4094,-1.3972,-5.0315,16.3339,16.2006,13.6654,4.082,4.1564,1.5525,28.3625,1.025,275.16,1,0,46.9937,36.2437,0
10/2/2025 21:00,659.8125,359.6875,123.4125,48.3875,324.85,35.825,339.0312,2.3031,2.4078,3.2156,3.1562,-1.3902,-5.059,16.3258,16.1941,13.7646,4.1196,4.1936,1.6004,28.7938,2.657,264.24,1,0,49.6687,36.3812,0
10/2/2025 22:00,659.9187,360.875,125,48.35,326.525,35.85,340.6875,2.2937,2.5719,3.275,3.3922,-1.3281,-5.185,16.2607,16.134,13.7969,4.1712,4.2504,1.6594,29.3062,16.791,283.28,1,1,48.6562,36.4375,0
10/2/2025 23:00,659.2812,362.4688,124.275,47.7437,327.125,35.3438,341.2188,2.1484,2.4547,3.2422,3.0891,-1.3574,-5.0245,16.134,16.0056,13.5484,4.0571,4.1253,1.5932,31.6437,2.993,276.44,1,0,48.8812,36.6375,0
10/3/2025 0:00,641.5375,364.8125,124.6625,48.0437,328.6,35.4813,342.6562,2.1562,2.4016,3.2875,3.3234,-1.3233,-4.925,16.2673,16.108,13.6724,3.9464,4.0037,1.528,28.3875,14.366,282.2,1,0,50.0687,36.7188,0
10/3/2025 1:00,660.9812,357.5625,123.7625,47.8312,324.85,35.3812,338.5312,1.8641,2.1969,3.1219,3.2922,-1.3162,-4.9495,16.368,16.2624,13.8347,4.0531,4.1341,1.5466,28.7313,0.615,269.94,1,0,45.2437,36.9562,0
10/3/2025 2:00,660.45,358.5312,124.125,47.2,324.25,34.9125,337.9688,2.4266,2.4469,3.0391,2.8422,-1.3333,-5.1575,16.4135,16.2835,13.8241,4.18,4.2907,1.6406,30.5625,17.214,283.42,1,1,48.675,37.2,0
10/3/2025 3:00,659.0687,360.2188,123.0625,47.0687,325.1,34.7062,339.1875,2.2453,2.5547,3.3609,3.3422,-1.2782,-5.0165,16.4265,16.3209,13.8715,4.0457,4.1253,1.5778,29.4562,0.987,258.56,1,1,43.8125,37.5,0
10/3/2025 4:00,660.025,361.1875,122.6,46.325,325.35,34.375,339.75,2.0938,2.6203,3.3234,3.3875,-1.3342,-5.033,16.5175,16.3859,13.7703,4.0229,4.1083,1.5564,28.2812,2.968,263.62,1,0,47.3312,37.675,0
10/3/2025 5:00,660.6625,364.2188,123.825,46.6187,327.675,34.2062,342.0625,2.1312,2.1234,3.2609,3.2906,-1.3127,-5.0005,16.4509,16.3225,13.8324,4.1061,4.1861,1.5846,29.3625,8.037,282.32,1,0,50.2875,37.8812,0
10/3/2025 6:00,658.5375,363.9375,124.3375,46.6312,328.4,34.2562,342.7188,2.0547,2.5469,3.5437,3.6359,-1.262,-5.0005,16.2396,16.1015,13.8421,4.1039,4.1909,1.6474,28.7437,0.76,263,1,0,45.3875,37.9688,0
10/3/2025 7:00,464.8438,345.3438,124.825,46.9562,322.925,35.5,331.25,3.2188,3.5969,4.4047,4.6078,-0.8363,-3.1105,13.4852,13.4105,11.8213,2.4484,2.5171,1.0561,28.2812,0.909,274,1,1,49.4437,38.175,0
10/3/2025 8:00,660.3438,357.3438,122.325,48.9,319.55,36.7313,334.25,2.3844,2.3141,3.5234,3.6062,-1.4353,-5.2795,15.6514,15.5068,13.2962,4.2986,4.3751,1.5781,29.9813,0.956,293.22,1,1,43.9937,38.4125,0
10/3/2025 9:00,432.5437,328.4375,124.4375,49.1937,310.275,38.1437,316.75,4.5953,4.0219,4.9078,5.3187,-0.8459,-3.037,13.378,13.2724,12.0609,2.2476,2.2948,0.9122,30.0375,6.233,294.9,1,0,47.1625,38.65,0.0062
10/3/2025 10:00,262.225,302.3125,123.5375,50.0312,291.95,38.5,291.3438,5.3656,5.1797,5.5969,5.8703,-0.6775,-1.896,12.702,12.6289,11.6707,1.3835,1.4124,0.7534,29.6875,0.837,270.48,1,0,49.9562,38.6375,52.2875
10/3/2025 11:00,265.3063,298.375,123.1,50.4,287.1,38.9375,284.4688,5.4578,5.3094,5.5703,6.0703,-0.7003,-1.948,12.806,12.7394,11.8181,1.4426,1.4762,0.8065,29.9937,0.809,263.54,1,0,49.9562,38.4875,58.4812
10/3/2025 12:00,265.3063,299.0938,123.325,50.3687,287.65,38.725,284.7188,5.7797,5.5797,5.8109,6.4453,-0.6547,-1.925,12.7426,12.663,11.8757,1.5196,1.5532,0.8945,29.475,0.801,258.74,1,1,49.3062,38.25,59.4437
10/3/2025 13:00,273.4874,299.5625,124.0375,50.3062,288.775,38.45,285.6562,4.8812,4.6812,5.0281,5.6734,-0.7283,-2.093,12.6825,12.6061,11.6469,1.5484,1.5847,0.8603,29.9813,0.805,254.38,1,1,43.4562,38.0062,56.6812
10/3/2025 14:00,657.475,357.4688,124.4375,49.7937,321.05,37.1625,334.875,2.7,2.7422,3.2625,3.1219,-1.6199,-5.4675,15.2078,15.0712,13.0945,4.3113,4.3821,1.5538,28.3937,2.505,286.24,1,0,46.975,37.6875,0
10/3/2025 15:00,660.45,361.5312,129.2375,49.1,329.9,36.8625,343.0938,2.4484,2.7078,3.325,3.1641,-1.3233,-5.0735,15.0566,14.9234,13.0314,4.2758,4.355,1.7327,30.3812,0.742,283.32,1,0,47.1,37.4125,0
10/3/2025 16:00,660.9812,361.6875,128.4125,48.9437,329.35,36.6437,341.8125,2.4641,2.5172,3.1391,3.3453,-1.3228,-5.038,14.7284,14.6081,12.8374,4.341,4.4403,1.7472,29.4125,1.015,282.66,1,1,46.6812,37.1063,0
10/3/2025 17:00,598.825,342.5312,122.925,48.6687,312.2,36.4813,324.25,2.8531,2.9578,3.4344,3.6344,-1.3486,-4.851,14.6,14.4537,12.6033,4.1537,4.2343,1.6483,28.325,0.835,283.88,1,1,46.2062,36.7313,0
10/3/2025 18:00,662.6813,363.0312,126.85,48.3625,327.875,36.3687,341.4688,2.5531,2.2812,3.2141,3.3906,-1.3849,-5.122,14.6812,14.5545,12.7738,4.2749,4.3598,1.6833,28.3125,1.026,266.36,1,1,46.075,36.6312,0
10/3/2025 19:00,662.15,364.25,128.0125,48.3812,331.1,36.1187,343.9062,2.2234,2.2656,3.0734,3.0703,-1.2721,-4.988,14.6,14.4993,12.8571,4.313,4.3874,1.7706,28.8937,2.922,272.3,1,0,46.6,36.4813,0
10/3/2025 20:00,662.3625,364.9688,128.2,48.3812,332.375,36.1,344.9375,2.3625,2.5297,3.0219,3.0828,-1.2778,-4.921,14.6634,14.5399,12.8214,4.2609,4.3266,1.7393,28.35,2.709,274.68,1,0,46.4562,36.325,0
10/3/2025 21:00,662.4688,365.3125,127.9875,47.9937,332.1,36.0938,344.875,2.1141,2.8172,2.9453,2.9203,-1.3583,-4.939,14.6114,14.4781,12.7775,4.2329,4.2968,1.6492,28.9062,4.292,277.42,1,0,46.4625,36.2437,0
10/3/2025 22:00,662.3625,361.25,126.7125,47.5125,328.775,35.9,341.125,2.0781,2.3797,3.0844,3.3094,-1.3779,-4.984,14.7479,14.6292,12.7833,4.1546,4.2198,1.5765,29.3687,0.793,267.58,1,1,47.6187,36.3625,0
10/3/2025 23:00,662.8938,363.0938,127.225,47.175,329.825,35.8438,342.6562,2.55,2.6172,3.325,3.1547,-1.2852,-5.135,15.1054,14.9851,12.9693,4.3572,4.4521,1.8102,28.8937,19.464,282.92,1,1,49.1687,36.4625,0
10/4/2025 0:00,661.3,361.0312,124.6875,47.0812,324.475,35.4437,338.5312,2.025,2.6547,3.5375,3.5547,-1.3823,-5.1905,15.4466,15.2987,12.9784,4.285,4.3808,1.7041,29.35,2.737,287.84,1,0,44.6375,36.5562,0
10/4/2025 1:00,660.6625,362.3125,123.2875,47.125,325.45,35.1312,340.5938,1.95,2.7656,3.6016,2.8297,-1.4598,-5.0995,16.2689,16.1324,13.6865,4.0645,4.1393,1.524,29.3625,0.847,272.02,1,0,50.0812,36.625,0
10/4/2025 2:00,661.0875,362,122.45,47.35,325.625,34.9125,340.4375,1.8734,2.6625,3.3438,3.1125,-1.3832,-5.1095,16.563,16.4362,13.7755,4.0689,4.1446,1.5592,28.925,0.833,262.38,1,1,50.1687,36.8,0
10/4/2025 3:00,658.2188,359.125,122.475,47.3187,324.4,34.875,339.0312,2.2344,2.6094,3.3812,2.9984,-1.2795,-5.028,16.6833,16.5614,13.8988,4.0693,4.1358,1.5918,28.7938,0.787,274.32,1,1,44.4688,37.0687,0
10/4/2025 4:00,659.9187,355.4375,122.4125,47.4562,322.525,34.8812,336.875,2.2984,2.625,3.1828,3.5656,-1.3022,-5.0495,16.6816,16.5549,13.7834,4.1061,4.1831,1.6253,29.9625,2.839,278.46,1,0,43.9562,37.0938,0
10/4/2025 5:00,660.025,356.0312,121.9,47.3,322.475,34.925,336.9062,2.0891,2.5547,3.2453,3.4,-1.3097,-4.946,16.5825,16.4639,13.7733,4.0842,4.1511,1.6238,29.3563,2.981,279.78,1,0,45.8438,37.1937,0
10/4/2025 6:00,658.8562,359.7188,122.5875,47.25,324.975,34.6312,339.25,1.9609,2.4547,3.2922,3.0859,-1.3272,-5.0005,16.4525,16.3274,13.8204,4.0461,4.1118,1.5706,29.9813,0.771,265.04,1,0,46.1812,37.1437,0
10/4/2025 7:00,383.9874,335.4688,122.1625,47.0938,315.45,35.3,322.0312,3.2125,3.8219,4.3922,4.5875,-0.8744,-2.5725,13.1814,13.079,11.7747,1.6316,1.6652,0.6191,28.6375,0.936,285.88,1,1,47.7875,37.2125,0
10/4/2025 8:00,264.2438,312,128.8375,48.7062,298.6,36.8937,295.75,5.0953,5.1516,5.2812,5.5578,-0.6486,-1.898,12.8239,12.7475,11.8821,1.3551,1.3901,0.7136,28.5312,3.039,269.92,1,1,47.5,37.3312,50.6187
10/4/2025 9:00,263.5,300.4062,124.075,49.2437,288.45,37.5875,284.4375,5.6469,5.5547,5.6969,5.8953,-0.6946,-1.9985,12.7897,12.7361,11.7543,1.3892,1.4237,0.7346,28.8563,3.007,281.08,1,0,42.5875,37.1812,63.9937
10/4/2025 10:00,263.8187,300.2188,124.1875,49.8687,287.975,38.1562,283.5625,5.5781,5.5516,5.6359,5.8312,-0.7829,-2.0405,12.7296,12.663,11.6673,1.3883,1.4224,0.7654,29.975,0.825,270.64,1,0,47.9062,36.975,62.05
10/4/2025 11:00,258.5062,301.0312,123.9375,50.1062,288.475,38.3,284.5938,5.6234,5.4375,5.7,6.5016,-0.6871,-1.93,12.7377,12.6727,11.8113,1.4701,1.5003,0.826,29.9312,0.767,254.52,1,0,48.8562,36.8375,60.7188
10/4/2025 12:00,264.0312,304.2188,123.15,50.4,289.825,38.425,286.5625,5.6766,5.5797,5.7344,6.0172,-0.6972,-1.9785,12.8629,12.7832,11.7952,1.4609,1.4911,0.8225,29.0562,0.772,249.22,1,1,48.7437,36.7188,61.075
10/4/2025 13:00,263.3937,303.8438,123.6625,50.3312,290.525,38.5125,287.5312,5.5219,5.4891,5.5938,6.075,-0.6193,-1.9155,12.9116,12.8417,11.9198,1.5585,1.5926,0.9275,30.15,0.863,245.98,1,1,48.6125,36.6812,57.9937
10/4/2025 14:00,329.5875,307.0938,123.6,50.3625,292.2,38.525,291.3438,4.8594,4.9078,5.3547,5.65,-0.9868,-2.851,13.4966,13.417,12.0346,2.2025,2.2624,1.043,30.6,2.965,254.92,1,0,48.4562,36.65,46.0812
10/4/2025 15:00,561.9563,364.0625,120.55,48.0437,322.95,36.3125,335.7188,2.4734,3.0578,3.9141,3.8828,-1.185,-4.285,14.8389,14.7154,12.6713,3.4104,3.4559,1.3188,30.4562,0.841,287.92,1,0,48.3187,36.625,0
10/4/2025 16:00,661.8313,380.3125,129.75,46.7812,340.925,34.7188,355.75,2.5594,2.8625,3.05,2.725,-1.3841,-5.199,15.5149,15.3849,13.3489,4.1988,4.2692,1.6824,29.475,0.591,281,1,1,49.1625,36.6125,0
10/4/2025 17:00,651.525,370.7812,127.7375,46.5562,336.425,34.0875,349.9688,2.3531,2.3484,3.0625,3.3469,-1.1902,-4.9475,15.4174,15.2939,13.2852,4.1647,4.2321,1.6828,29.3438,5.775,275.34,1,1,45.8062,36.5187,0
10/4/2025 18:00,659.9187,367.9688,126.3,46.8625,332.125,34.5687,346,2.1687,2.4125,3.2281,3.2219,-1.3171,-5.02,15.5295,15.3719,13.2756,4.1927,4.2841,1.6548,29.0125,17.817,273.12,1,1,44.7125,36.7687,0
10/4/2025 19:00,661.9375,370.8438,126.8375,47.2937,333.175,35.4875,347.4688,2.1312,2.7406,3.2609,3.4953,-1.4593,-5.2115,15.9455,15.822,13.5569,4.2067,4.2776,1.5945,28.9375,2.964,274.96,1,0,45.4812,36.7188,0
10/4/2025 20:00,663,370.4062,127.675,48.075,334.875,35.675,348.4375,1.9469,2.7047,3.1391,3.4328,-1.2979,-4.985,15.6237,15.4807,13.4572,4.1774,4.2592,1.6651,28.4062,0.748,275.92,1,0,47.325,36.6312,0
10/4/2025 21:00,663.3187,373.2188,129.9625,47.65,337.425,36.1875,351.1562,2.2656,2.9891,3.3812,3.0875,-1.3548,-5.103,15.5279,15.3995,13.3094,4.1861,4.2636,1.6638,29.95,0.944,278.96,1,0,47.5312,36.6187,0
10/4/2025 22:00,663.5312,372.5625,128.3,47.3875,336.6,35.3312,350.2812,1.8594,2.7172,3.2922,3.2969,-1.2922,-4.9505,15.2207,15.1054,13.1769,4.2176,4.3025,1.6715,29.475,1.096,261.48,1,1,46.4437,36.6437,0
10/4/2025 23:00,663.425,373.5,129.7375,47.1,337.475,35.5062,350.6562,1.8187,2.7687,3.325,3.4641,-1.2795,-5.0515,15.3329,15.2159,13.1913,4.2662,4.3506,1.7146,29.9188,3.06,283.46,1,0,47.1687,36.625,0
10/5/2025 0:00,639.0938,362.7188,127.6125,46.7312,331.925,35.2938,344.0312,1.8266,2.7062,3.3328,3.375,-1.1977,-4.6205,14.7966,14.6845,12.8557,3.7959,3.8554,1.5308,27.1812,2.838,281.52,1,0,48.1687,36.6437,0
10/5/2025 1:00,652.6937,364.9688,127.2625,46.4062,332.35,35.2625,345.0312,1.9078,2.6156,3.2719,3.1484,-1.2371,-4.8825,14.925,14.8064,12.9094,4.0619,4.1179,1.6266,29.3937,18.487,278.3,1,0,48.1562,36.6688,0
10/5/2025 2:00,654.1813,366.5,127.1375,46.3062,333.6,35.0938,346.5,2.1078,2.4562,3.2687,3.1828,-1.2944,-4.8215,14.8324,14.73,12.7758,4.0011,4.0654,1.5929,29.35,0.69,267.34,1,1,46.375,36.5438,0
10/5/2025 3:00,465.1625,344.7188,125.05,46.4312,322.05,35.4312,330.6875,3.2703,3.8312,4.3562,4.1891,-0.9715,-3.285,13.2773,13.1586,11.7502,2.5066,2.5726,1.0259,29.85,0.86,280.44,1,1,42.15,36.4062,0
10/5/2025 4:00,312.1625,329,119.3125,47.5625,310.35,35.8438,312.0312,5.0656,4.7609,5.2953,5.5672,-0.8083,-2.097,12.5671,12.5184,11.7433,1.1052,1.1376,0.5493,29.4562,3.011,290.68,1,0,50.0125,36.3563,70.5938
10/5/2025 5:00,265.9437,305.8125,128.1625,48.3438,294.7,37.2062,290.3438,5.4531,5.1984,5.5734,6.1875,-0.7213,-1.976,12.8531,12.7719,11.7825,1.3196,1.3542,0.728,29.9312,3.054,278.5,1,0,48.625,36.4437,56.15
10/5/2025 6:00,265.625,302.2188,125.525,47.7375,291.025,36.4688,286.5312,5.6562,5.5531,5.6531,5.9016,-0.6259,-1.9045,12.8856,12.8304,11.8838,1.4194,1.4496,0.8647,29.8687,0.838,269.1,1,0,45.025,36.3563,66.2812
10/5/2025 7:00,263.2875,302.2188,124.5625,48.9625,290.875,37.3375,286.5,5.5187,5.3594,5.5828,6.0875,-0.6263,-1.8505,12.8743,12.7914,11.8058,1.4028,1.4329,0.8269,28.85,0.786,262.02,1,1,43.125,36.5187,64.0125
10/5/2025 8:00,267.2188,302.0938,124.45,49.5875,291.25,38.3062,287.5,5.4625,5.2875,5.6531,5.85,-0.6517,-1.932,12.7377,12.6646,11.8124,1.4955,1.5318,0.7079,30.2,0.916,257.76,1,1,43.625,36.8812,60.1437
10/5/2025 9:00,265.4125,303.2812,123.8,50.3562,292,38.6562,288.8438,5.7328,5.7031,5.7687,6.1484,-0.6863,-1.9865,12.7296,12.6581,11.8309,1.4824,1.5196,0.7917,29.3062,3.096,268.76,1,0,44.425,36.9562,58.2
10/5/2025 10:00,265.2,304.8125,123.2625,50.3812,292.775,38.7437,290.1562,5.3094,5.2766,5.6062,6.3203,-0.6718,-1.9415,12.78,12.6922,11.7082,1.4854,1.5165,0.8398,29.7562,0.875,266.38,1,0,48.1375,37.0312,57.3
10/5/2025 11:00,264.9874,309.6875,123.425,50.375,294.875,38.5687,293.0625,5.4312,5.5219,5.6875,5.8109,-0.7099,-1.957,12.6841,12.624,11.8036,1.4955,1.5274,0.8286,29.35,0.785,263.48,1,0,49.4375,37.025,54.7062
10/5/2025 12:00,265.7312,307.4688,123.3625,50.1687,294.625,38.35,292.9062,5.6187,5.6187,5.7406,6.3562,-0.6696,-1.936,12.6516,12.5671,11.8175,1.5113,1.541,0.8824,29.4188,0.851,255.86,1,1,49.3562,36.95,55
10/5/2025 13:00,265.7312,307.8438,122.75,50.55,294.5,38.775,293,5.4359,5.2234,5.7797,6.1625,-0.6167,-1.887,12.8889,12.8076,11.8058,1.5611,1.5953,0.8956,28.7375,0.789,259.16,1,1,49.1375,36.9625,54.025
10/5/2025 14:00,266.1562,308.25,123.2625,50.8562,295.25,39,293.9062,5.6,5.4922,5.6844,5.9797,-0.7003,-1.9545,12.6711,12.5996,11.7035,1.5458,1.576,0.8652,29.3687,2.965,261.64,1,0,49.0125,36.8312,52.4
10/5/2025 15:00,265.8375,306.5,123.6375,50.4062,295.625,38.6125,294.1875,5.5219,5.3234,5.5844,6.0047,-0.7064,-2.0105,12.7215,12.6614,11.8395,1.604,1.6359,0.912,31.1125,9.838,263.26,1,0,48.6937,36.8563,52.45
10/5/2025 16:00,265.7312,306.875,123.775,50.3625,295.475,38.7062,294,5.6031,5.4062,5.6422,5.9625,-0.6771,-2.023,12.585,12.5216,11.7753,1.5922,1.6267,0.9146,29.4625,5.63,259.16,1,1,48.3937,36.8187,52.2875
10/5/2025 17:00,264.4562,304.5938,123.875,49.9312,293.375,38.3125,291.2812,5.4641,5.3187,5.6672,5.6766,-0.6959,-2.036,12.7524,12.663,11.7203,1.5913,1.6224,0.917,29.425,18.259,261.1,1,1,47.8187,36.7188,55.3687
10/5/2025 18:00,368.7937,314.3438,123.425,49.4562,297.7,37.7062,299.2188,4.7531,4.5469,5.2578,5.3453,-1.0546,-3.347,13.9321,13.8411,12.3985,2.8609,2.9309,1.2731,29.6063,0.818,243.52,1,1,47.65,36.8312,27.6063
10/5/2025 19:00,499.9062,356.5938,123.1,48.2687,323.875,36.825,334.375,3.7516,3.3875,3.7469,4.6219,-0.9706,-3.266,13.1781,13.0595,11.9471,2.6089,2.6304,1.0903,29.3875,3.119,264.9,1,0,48.6625,36.975,0
10/5/2025 20:00,283.5812,335.6875,123.4375,49.075,315.4,37.0125,316.9688,5.0828,4.8438,5.3734,5.4953,-0.6381,-1.929,12.7215,12.6419,11.9068,1.3131,1.3415,0.7667,29.875,16.37,300.06,1,0,49.675,37.2313,62.4875
10/5/2025 21:00,268.2812,317.9688,123.425,49.2062,297.525,37.55,296.75,5.5672,5.4734,5.7156,5.9906,-0.6994,-1.9695,12.7085,12.6207,11.7121,1.5812,1.6049,0.9115,29.5187,0.841,254.5,1,0,48.7,37.625,54.4312
10/5/2025 22:00,268.0687,315.25,124.85,48.5375,297.225,37.2125,294.9688,5.5719,5.3969,5.7312,6.2266,-0.6933,-1.994,12.6744,12.6955,11.7953,1.52,1.5471,0.8663,29.9625,0.888,252.8,1,1,48.5125,37.925,59.025
10/5/2025 23:00,269.2374,314.5,125.6125,47.9375,297.15,36.9188,294.1875,5.8109,5.6078,5.8047,5.9906,-0.6464,-1.982,12.78,12.702,11.8583,1.5602,1.5957,0.9273,29.45,0.807,252.98,1,1,48.3625,38.2938,60.6562
10/6/2025 0:00,264.4562,313.3438,125.325,48.925,297.125,37.1562,294.1562,5.4922,5.6219,5.9156,6.1844,-0.6342,-1.9655,12.8011,12.7247,11.8629,1.5812,1.6114,0.9568,29.9688,3.223,265.66,1,0,47.8062,38.4312,58.8625
10/6/2025 1:00,268.0687,312.9062,125.25,48.3,297.325,36.925,294.5312,5.4937,5.4625,5.6672,5.8031,-0.7348,-2.0355,12.7767,12.6987,11.693,1.4946,1.5261,0.8442,30,0.832,251.46,1,0,47.8125,38.5875,59.7625
10/6/2025 2:00,269.1312,313.8438,125.45,47.9437,298.325,36.625,295.125,5.3219,5.3312,5.525,6.0703,-0.6425,-1.94,12.637,12.5395,11.7088,1.5677,1.6001,0.9253,29.9688,0.804,244.26,1,1,47.1125,38.9375,60.8937
10/6/2025 3:00,269.1312,316.6562,125.9875,47.7687,299.25,36.4062,296.7812,5.6219,5.6,5.6812,5.9312,-0.7361,-2.047,12.7377,12.663,11.778,1.4973,1.5257,0.8479,29.4562,0.86,258.76,1,1,46.525,39.05,56.4937
10/6/2025 4:00,268.1749,312.0938,125.525,47.6812,296.875,36.3625,293.4375,5.4281,5.3922,5.7531,6.3484,-0.6276,-1.953,12.8304,12.7442,11.881,1.5371,1.5655,0.9367,29.0062,3.331,259.82,1,0,45.8,39.1625,60.9812
10/6/2025 5:00,267.6437,311.3438,125.725,47.6125,296.725,36.1937,292.5312,5.3,5.3312,5.625,6.175,-0.6828,-2.001,12.806,12.728,11.7205,1.4968,1.5301,0.8711,29.9875,3.043,253.26,1,0,45.2062,39.2312,63.5938
10/6/2025 6:00,364.9688,327.5625,121.125,47.2062,305.75,35.6625,306.2188,4.6984,4.3453,5.0547,5.7531,-0.891,-2.748,13.3975,13.3162,11.9926,1.9264,1.9496,0.9063,29.4,0.756,229.22,1,0,43.4375,39.4125,63.5437
10/6/2025 7:00,435.8375,352.9062,125.2625,47.575,322.9,36.275,330.375,4.1812,3.5031,4.0953,4.8641,-0.8853,-3.0905,13.7079,13.5795,12.2487,2.3504,2.3972,0.9297,28.725,0.917,293.62,1,1,49.5938,39.1562,0
10/6/2025 8:00,265.7312,311,126.4,49.8375,298.175,38.175,298.5938,5.4172,5.2422,5.5328,5.6891,-0.5988,-1.844,12.871,12.806,11.8816,1.5559,1.59,0.8481,29.9188,0.927,258,1,1,48.6875,39.0125,40.0062
10/6/2025 9:00,264.8812,302.0625,122.325,50.3375,289.875,38.8062,287.5312,5.1828,5.0609,5.6141,5.9094,-0.7352,-2.0075,12.7865,12.7199,11.6888,1.4517,1.4916,0.7709,29.9125,2.997,270.1,1,0,48.05,38.9688,61.125
10/6/2025 10:00,266.1562,300.625,123.55,50.35,289.625,38.725,286.0938,5.5062,5.3359,5.6641,6.1016,-0.6841,-1.961,12.7491,12.7394,11.7742,1.4697,1.5086,0.8319,28.8125,0.84,267.24,1,0,42.4937,38.7437,61.675
10/6/2025 11:00,266.475,301,123.3625,50.6062,290.05,38.85,286.5938,5.9406,5.5906,5.7047,5.7937,-0.6604,-1.9345,12.8856,12.806,11.8645,1.4701,1.5012,0.87,29.9562,0.878,251.96,1,0,47.5812,38.4625,60.2437
10/6/2025 12:00,265.5187,303.2812,122.7875,51.1625,290.75,39.2437,287.8438,5.7062,5.7359,5.7109,5.9531,-0.6394,-1.9225,12.9685,12.8807,11.9369,1.5637,1.5957,0.9159,29.4062,0.801,246.82,1,1,48.55,38.2188,58.7687
10/6/2025 13:00,266.2625,306.75,122.3375,50.8687,292.625,38.9375,290.375,5.4156,5.2578,5.6422,5.9672,-0.674,-1.9455,12.7329,12.6614,11.6463,1.5086,1.5366,0.842,27.9875,0.862,257.14,1,1,48.7188,38.0625,58.8625
10/6/2025 14:00,266.1562,306.4062,123.1375,50.9812,293.275,39.0187,290.6875,5.4922,5.5187,5.6797,6.1172,-0.7545,-2.012,12.8596,12.7897,11.7869,1.4294,1.457,0.7928,29.5187,3.096,257.4,1,0,48.7875,38.0438,58.0125
10/6/2025 15:00,376.125,312.6562,122.6,50.4375,296.325,38.2313,296.9375,4.5828,4.5031,5.2297,5.55,-0.9383,-3.2635,14.6341,14.548,12.7267,2.8251,2.8929,1.3011,29.9937,0.821,250.98,1,0,48.95,37.9312,27.7812
10/6/2025 16:00,332.2438,337.125,123.0625,50.0938,314.725,37.85,317.4375,4.8766,4.9906,5.3,5.7203,-0.7523,-2.3725,12.8531,12.7767,11.807,1.8442,1.8853,0.9002,29.9312,3.763,264.44,1,1,49.2375,37.975,51.7312
10/6/2025 17:00,485.4563,337.625,117.4375,49.2625,307.925,37.4813,316.3438,3.6437,3.6297,3.9641,5.2594,-1.0083,-3.8535,14.9672,14.8405,12.5813,3.1961,3.2665,1.4295,27.7562,2.67,299.88,1,1,49.5375,38.0312,0
10/6/2025 18:00,660.6625,370.1875,127.7625,48.525,330.4,37.2,344.3438,2.175,2.2687,2.7344,3.6547,-1.3941,-5.2305,15.3182,15.1785,13.0635,4.4005,4.4827,1.7502,29.9562,5.81,283.18,1,1,44.875,38.0562,0
10/6/2025 19:00,622.2,360.8438,124.9875,48.2625,326.2,36.8375,338.7188,2.6484,2.5047,3.2937,3.9984,-1.2375,-4.4575,14.3627,14.2555,12.6295,3.8562,3.914,1.5319,29.6312,2.91,273.76,1,0,49.125,38.1187,0
10/6/2025 20:00,435.625,339.1562,121.4875,47.7,311.7,36.9625,318.9062,4.3656,4.0484,4.2422,4.7203,-0.8993,-3.023,13.7371,13.6299,12.2196,2.1784,2.2099,0.8564,29.9813,3.578,301.82,1,0,43.6,37.9,0
10/6/2025 21:00,363.2687,330.125,123.75,48.3312,306.8,36.775,309.6875,4.5406,4.5734,4.7891,5.2875,-0.7396,-2.6035,13.5372,13.4349,12.1622,1.9212,1.9614,0.9376,29.775,0.744,293.98,1,0,49.8062,37.775,56.5312
10/6/2025 22:00,363.2687,321.9688,125.45,48.0562,304.1,36.5375,303.375,4.6875,4.5734,4.9234,5.2781,-0.772,-2.533,13.3293,13.2399,11.9412,1.8136,1.8429,0.8704,28.8062,0.891,281.04,1,1,49.4812,37.85,61.4625
10/6/2025 23:00,266.7937,311.5312,127.3,48.3375,296.525,37.25,292.9062,5.6625,5.3891,5.5094,5.525,-0.7046,-1.9345,12.7524,12.7296,11.826,1.387,1.4198,0.7722,29.9813,2.318,258.74,1,1,49.5812,38.0938,55.6625
10/7/2025 0:00,267.1124,306.7812,124.75,48.325,292.675,37.3687,288.3438,5.2937,5.2484,5.6531,6.275,-0.6596,-1.961,12.91,12.832,11.8502,1.3905,1.4211,0.7912,29.4125,2.895,271.7,1,0,49.7125,38.1375,65.4312
10/7/2025 1:00,266.6875,305.4062,124.6125,49.2062,291.925,37.8187,287.25,5.7656,5.7328,5.8422,5.6844,-0.5931,-1.8925,13.0725,12.9977,11.937,1.4605,1.4929,0.8739,29.4,0.847,260.1,1,0,49.8062,38.1875,64.2188
10/7/2025 2:00,266.3688,309.7812,125,48.7125,294.425,37.4062,290.1562,5.7594,5.4297,5.7844,5.8922,-0.6346,-1.8915,12.9441,12.8678,11.8002,1.4736,1.5073,0.8733,29.0562,0.863,266.66,1,1,49.9375,38.3687,63.2375
10/7/2025 3:00,267.4313,308.5,125.1375,48.1875,294.475,37.2875,290,5.8156,5.7703,5.8781,5.5922,-0.6819,-1.964,12.8287,12.7329,11.6969,1.4531,1.485,0.8479,30.375,0.816,255.32,1,1,49.7875,38.5562,64.4875
10/7/2025 4:00,266.6875,308.0625,125.65,47.975,294.775,36.5938,289.7812,5.5078,5.3844,5.825,6.2047,-0.7003,-2.001,12.8352,12.767,11.8514,1.4185,1.4452,0.8081,29.975,3.129,259.48,1,0,49.4625,38.5375,65.4375
10/7/2025 5:00,266.475,309.1562,126.15,47.4375,295.875,36.2375,290.6562,5.6562,5.5391,5.5984,5.9094,-0.5992,-1.9285,12.8531,12.7589,11.8665,1.4872,1.5126,0.8921,30.0438,2.934,261.24,1,0,49.8,38.7125,65.6437
10/7/2025 6:00,265.7312,309.1875,126.9,47.6625,296.175,36.1,291.6875,5.6953,5.6109,5.9734,5.8672,-0.674,-1.996,12.949,12.8905,11.8301,1.4697,1.499,0.8831,29.9813,0.865,264.7,1,0,50.0875,39.025,61.8438
10/7/2025 7:00,267.325,308.1875,125.3375,48.775,295.025,37.2125,290.3438,5.5672,5.4406,5.7844,5.7453,-0.7278,-1.9785,12.8336,12.7524,11.6837,1.4325,1.4671,0.7772,29.9375,0.815,256.94,1,1,46.5437,39.2812,62.0562
10/7/2025 8:00,267.0062,312.0625,124.275,49.9688,296.375,38.2313,293.8438,5.5906,5.5016,5.7922,6.0406,-0.6648,-1.966,12.7329,12.6516,11.7995,1.506,1.5427,0.7969,29.525,0.844,263.68,1,1,49.8562,39.4312,55.4625
10/7/2025 9:00,267.75,305.6562,124.775,50.8312,293.3,39.4812,293.4375,5.3531,5.4047,5.9703,6.5609,-0.6184,-1.9595,12.78,12.7036,11.8906,1.6289,1.6591,0.863,30.6187,3.224,267.56,1,0,49.0375,39.2437,45.25
10/7/2025 10:00,266.6875,301.4375,121.775,51.2625,288.925,39.7125,286.9375,5.4531,5.3922,5.6781,6.1125,-0.6574,-1.9565,12.8694,12.7849,11.7798,1.4942,1.5248,0.8288,28.9,0.832,263.6,1,0,48.0875,39.4062,57.4937
10/7/2025 11:00,266.0499,303.2188,122.7125,51.4688,290.35,39.65,287.9062,5.5437,5.4375,5.8125,5.9437,-0.6867,-1.948,12.65,12.5785,11.7676,1.5392,1.5703,0.856,30.0938,0.777,245.86,1,0,45.6562,39.3562,56.675
10/7/2025 12:00,266.6875,304.375,121.675,52.2562,290.625,40.3187,288.5625,5.8438,5.6937,5.7422,6.0781,-0.6801,-1.9385,12.8401,12.7621,11.7947,1.5003,1.5314,0.8293,28.7062,0.818,243.06,1,1,49.075,39.1562,55.7625
10/7/2025 13:00,266.475,304.5625,121.6,52.4,291.375,40.4625,289.6875,5.8625,5.7078,5.7281,5.7969,-0.6582,-1.964,13.0124,12.9327,11.8801,1.5191,1.5497,0.8582,29.2938,0.768,241.8,1,1,49.6187,39.1187,54.4312
10/7/2025 14:00,266.7937,306.8438,122.1375,51.8687,293.025,39.85,291.1562,5.4453,5.5922,5.8844,6.3266,-0.6644,-1.943,12.7751,12.6987,11.6787,1.5528,1.5865,0.8822,30.0125,3.226,256.68,1,0,49.7,39.025,57.2937
10/7/2025 15:00,291.5499,309.0312,123.125,51.0437,295.025,39.2312,293.0312,5.2062,5.1984,5.0891,5.5281,-0.8363,-2.422,13.1797,13.1066,11.884,1.7895,1.8359,0.9406,29.2938,0.876,253.6,1,0,49.3312,38.8438,53.1187
10/7/2025 16:00,642.7063,370.8125,126.9875,49.8812,331.325,37.6063,345,2.1375,2.4,2.9609,3.8969,-1.2104,-4.9115,15.4872,15.3491,13.1789,4.2448,4.3161,1.7526,28.8937,0.828,256.08,1,1,48.8375,38.6812,0
10/7/2025 17:00,660.5563,369.625,128.6,49.7812,332.775,37.5438,347.0312,2.05,2.4312,2.8687,3.6562,-1.3871,-5.144,15.5327,15.3914,13.2775,4.334,4.4049,1.6787,29.025,0.725,273.16,1,1,47.6687,38.4,0
10/7/2025 18:00,659.8125,367.4688,127.525,49.3687,331.475,36.9625,344.7812,2.2469,2.3969,2.9609,4,-1.3294,-5.1075,15.3654,15.2565,13.2526,4.3979,4.4867,1.785,28.5312,0.833,263.02,1,1,46.7,38.1,0
10/7/2025 19:00,659.7063,368.3125,127.3875,48.9812,331.7,36.9937,345.125,2.3828,2.3266,2.8031,3.7031,-1.2869,-5.0385,15.3751,15.2646,13.1671,4.3672,4.4451,1.8368,29.325,3.26,267.48,1,0,46.6562,38.0062,0
10/7/2025 20:00,661.1937,370.5,128.4375,49.5312,332.375,37.0062,346.0312,2.4312,2.4172,3.0703,3.6781,-1.4729,-5.293,15.7001,15.5831,13.448,4.4079,4.5086,1.7126,28.3375,0.785,287.86,1,0,48.6437,37.8438,0
10/7/2025 21:00,659.7063,370.9062,127.0375,49.0312,332.6,36.675,346.6875,2.1922,2.5312,2.95,3.8625,-1.2218,-4.923,15.7164,15.601,13.4794,4.2876,4.3546,1.6953,28.8937,3.689,264.12,1,0,46.825,37.9875,0
10/7/2025 22:00,659.8125,367.3125,124.05,47.0687,328.475,34.6812,343.1562,2.2172,2.1875,2.7453,3.7641,-1.2318,-4.9285,15.9487,15.8252,13.4785,4.1809,4.2417,1.6846,28.3375,0.875,266.2,1,1,43.4625,37.9062,0
10/7/2025 23:00,658.6438,363.5312,124.5,47.1687,326.625,34.9,340.5625,2.0469,2.0328,2.9844,3.5391,-1.3626,-5.126,15.8041,15.6757,13.3361,4.1944,4.2666,1.6253,28.4,17.765,283.12,1,1,49.7875,37.8062,0
10/8/2025 0:00,660.5563,356.4688,123.325,47.4062,322.15,35.0438,335.9062,2.1172,2.3797,2.9656,3.8078,-1.3766,-5.043,15.9032,15.783,13.5172,4.2356,4.3183,1.6542,29.2375,4.001,283.66,1,0,43.6625,37.8625,0
10/8/2025 1:00,659.8125,357.0938,121.55,47.375,320.65,34.7938,335.125,2.2906,2.4344,2.925,3.7625,-1.2554,-4.9865,16.03,15.9,13.5859,4.2386,4.3279,1.7336,28.9625,0.492,273.34,1,0,45.85,37.9437,0
10/8/2025 2:00,658.8562,357.8125,121.375,46.9,321.625,34.6187,335.8438,2.0687,2.2641,2.7547,3.8672,-1.2966,-4.924,16.0381,15.9195,13.4978,4.1669,4.2351,1.6905,28.3438,0.798,262.02,1,1,48.7812,38.2938,0
10/8/2025 3:00,469.3063,342.375,120.8,46.4125,314.3,34.7062,324.2188,3.6922,3.2687,3.725,5.0891,-0.9886,-3.3855,13.9045,13.7989,12.1175,2.7144,2.7852,1.129,30.1125,0.802,294.38,1,1,50.4187,38.2562,0
10/8/2025 4:00,661.0875,360.7188,121.275,47.4,320.725,34.8687,336.25,2.4,2.6422,3.0797,3.7297,-1.3009,-5.1405,16.2542,16.1145,13.6587,4.2666,4.3581,1.7413,28.525,2.971,283.48,1,0,44.3,38.5312,0
10/8/2025 5:00,661.725,356.5312,122.3875,48.175,320.85,35.3875,335,2.2359,2.2719,2.775,3.6781,-1.2751,-4.949,15.9325,15.7976,13.4672,4.201,4.2789,1.6973,28.9,2.783,283.08,1,0,48.0062,38.6187,0
10/8/2025 6:00,660.2375,353.7812,122.325,48.4125,319.85,35.825,333.4375,2.3047,2.3891,2.9281,3.8,-1.3548,-4.977,15.9406,15.796,13.5013,4.1572,4.2386,1.6177,28.3375,2.821,271.94,1,0,50.575,38.7313,0
10/8/2025 7:00,660.025,353,122.0625,48.6937,319.45,36.1688,332.75,2.3094,2.4969,2.8047,3.7703,-1.2935,-4.965,15.8236,15.6969,13.5306,4.1463,4.2224,1.6778,28.725,0.814,258.2,1,1,46.5562,38.8,0
10/8/2025 8:00,660.5563,354.9688,123.275,48.3937,321.6,35.925,334.5938,2.6375,2.1672,2.675,3.6031,-1.3863,-5.017,15.5441,15.4157,13.3075,4.1551,4.2286,1.624,30.5562,0.59,258.7,1,1,50.0125,38.9625,0
10/8/2025 9:00,460.5938,336.625,123.3375,49.3875,313.2,37.7562,321.7188,3.9266,3.2984,3.7547,4.9875,-0.9155,-3.2295,13.5567,13.4625,12.0009,2.5844,2.6553,1.0071,30.4875,5.439,292.16,1,0,45.9437,39.0938,0
10/8/2025 10:00,262.4375,311.5938,129.05,50.3812,299.575,38.675,297.6875,5.3547,5.1625,5.3391,5.5469,-0.5642,-1.814,12.8044,12.7377,11.9145,1.4216,1.4491,0.8111,29.8875,0.844,263.82,1,0,48.4812,39.1,44.7687
10/8/2025 11:00,265.8375,305.125,123.7625,49.4375,290.875,37.7812,288.3125,5.6484,5.4641,5.6453,6.0422,-0.6871,-1.9615,12.6565,12.5899,11.6753,1.464,1.5025,0.8376,29.5312,0.848,258.84,1,0,48.9187,38.8438,61.4437
10/8/2025 12:00,265.4125,305.1562,123.7375,50.375,290.575,38.7125,287.6875,5.7531,5.5266,5.6406,5.9062,-0.7134,-1.9525,12.7491,12.6955,11.8547,1.4973,1.5274,0.8356,29.925,0.775,260.06,1,1,48.4062,38.5687,59.3375
10/8/2025 13:00,265.0938,304.75,123.375,50.2937,290.275,38.75,287.4062,5.7937,5.4875,5.6797,6.1266,-0.6044,-1.889,12.7638,12.6727,11.8628,1.5406,1.5812,0.9185,28.9062,0.79,257.22,1,1,42.5938,38.2812,60.7437
10/8/2025 14:00,265.8375,303.8125,123.75,50.1687,290.575,38.5875,287.4062,5.7656,5.5734,5.6609,5.7375,-0.723,-1.994,12.8206,12.7459,11.7259,1.4618,1.4933,0.8516,29.875,3.26,266.04,1,0,46.8125,37.8937,61.4625
10/8/2025 15:00,265.9437,305.4375,123.6125,49.7812,291.475,38.4312,288.1875,5.8875,5.4984,5.6234,5.6594,-0.6198,-1.9145,12.8401,12.7751,11.8653,1.5379,1.5777,0.9072,29.975,0.755,253.34,1,0,47.4875,37.5812,62.5312
10/8/2025 16:00,571.9437,344.75,119.875,48.8812,309.975,36.9312,321.7188,2.7359,2.85,3.4062,3.7,-1.1198,-4.937,15.7732,15.6416,12.9908,4.3292,4.4057,1.8561,29.375,20.162,291.1,1,1,47.0687,37.3125,0
10/8/2025 17:00,659.0687,370.5938,128.525,48.9312,332.975,36.6312,347.9375,2.0828,2.4531,3.4969,3.4172,-1.3075,-5.2085,16.0219,15.8902,13.4497,4.313,4.3961,1.7305,28.3312,11.778,286.5,1,1,46.6375,36.9688,0
10/8/2025 18:00,660.1312,366.5312,127.475,48.85,331.35,36.4875,345.4688,2.0406,2.5609,3.5531,3.3406,-1.3543,-5.083,15.77,15.6335,13.3972,4.2133,4.2898,1.6282,29.2437,0.963,279.68,1,1,47.2875,36.8375,0
10/8/2025 19:00,660.025,359.0312,125.05,49.0562,324.725,36.6437,338.8438,2.2422,2.7359,3.4594,3.0031,-1.2712,-5.048,15.8837,15.7635,13.4603,4.1013,4.1704,1.6275,29.9688,3.091,278.2,1,0,48.4875,36.6812,0
10/8/2025 20:00,659.4938,360.3438,124.4,49.15,325.575,36.725,339.5,1.9922,2.7437,3.6344,3.1359,-1.3215,-4.9755,15.7668,15.627,13.2888,4.1393,4.2036,1.6089,29.2375,0.938,276.04,1,0,44.4812,36.45,0
10/8/2025 21:00,660.025,361.875,124.85,48.7125,327.05,36.3312,341.125,1.8781,2.6219,3.5797,2.8516,-1.3198,-4.962,15.8577,15.7212,13.4273,4.0584,4.1253,1.5446,30.4188,0.811,261.36,1,0,44.9625,36.5062,0
10/8/2025 22:00,659.9187,364.0625,125.275,48.8625,328.5,36.5062,342.75,2.0641,3.0391,3.8484,3.1812,-1.2944,-5.1115,15.9049,15.7749,13.4565,4.2294,4.3305,1.72,28.8875,2.837,267.02,1,1,46.325,36.5625,0
10/8/2025 23:00,659.0687,363.6875,126.9875,48.8625,329.65,36.5812,343.25,2.1922,2.5469,3.4062,3.1594,-1.3412,-4.998,15.4434,15.2955,13.1312,4.1266,4.2049,1.5698,30.0312,0.669,276.04,1,1,48.2812,36.5125,0
10/9/2025 0:00,654.8187,364.3438,127.075,48.7562,330.5,36.3937,343.6875,1.7406,2.8219,3.6047,3.0797,-1.3486,-4.989,15.263,15.1427,13.078,4.0501,4.1201,1.54,28.85,2.886,270.46,1,1,47.4,36.9188,0
10/9/2025 1:00,653.5437,359.3125,126.6875,48.5,327.975,36.1437,340.5938,1.8062,3.0391,3.8406,3.1469,-1.2957,-4.9655,15.0452,14.9315,12.941,4.1126,4.1848,1.6522,28.325,5.429,271.88,1,1,46.6875,37.1312,0
10/9/2025 2:00,648.55,361.0625,125.8125,47.0938,328.825,34.7875,341.9062,1.7844,2.6469,3.2937,3.2703,-1.1745,-4.909,15.2711,15.1249,13.1534,4.1887,4.2618,1.6986,28.35,16.831,285.24,1,1,49.4062,37.3438,0
10/9/2025 3:00,656.8375,362.4688,124.3,45.8125,328.625,34.2562,342.2812,1.7234,2.7172,3.3672,3.2703,-1.3149,-4.9835,15.7424,15.5961,13.3448,4.0781,4.152,1.6078,28.2938,0.845,262,1,1,43.55,37.4688,0
10/9/2025 4:00,660.025,367,125.425,46.5437,330.875,34.125,344.9062,1.8828,2.4703,3.2875,3.7141,-1.3482,-5.0905,15.7391,15.6091,13.3777,4.236,4.3371,1.6618,28.3375,3.002,280,1,0,43.2375,37.4688,0
10/9/2025 5:00,657.7937,359.9062,124.7625,46.6187,329.15,34.0938,343,1.8422,2.6891,3.3984,3.5172,-1.423,-5.1555,16.3907,16.264,13.7756,4.1266,4.2089,1.5897,29.45,13.976,282.4,1,0,45.1,37.4437,0
10/9/2025 6:00,660.025,360.6562,124.4,46.6562,328.4,34.5938,342.4062,2.3125,2.8047,3.2328,3.1984,-1.3876,-5.167,16.4444,16.3111,13.8397,4.0382,4.1118,1.5765,29.4625,0.655,275.5,1,0,46.0437,37.4813,0
10/9/2025 7:00,659.2812,362.375,124.675,46.5625,328.15,34.6,342.75,2.1812,2.8141,3.6,3.45,-1.3696,-5.206,16.5857,16.4395,13.7965,4.1586,4.2574,1.6323,29.9375,0.734,278.34,1,1,46.6625,37.5312,0
10/9/2025 8:00,660.5563,358.1562,122.3625,47.525,322.875,34.8625,337.75,2.2484,2.8953,3.5297,3.2,-1.381,-5.1695,16.7092,16.5955,13.8466,4.2579,4.3563,1.6376,29.8625,0.801,272.2,1,1,47.3687,37.375,0
10/9/2025 9:00,434.6687,341.9688,118.3625,46.9125,313.025,35.7437,323.9375,4.05,3.2703,3.8984,4.4781,-0.9094,-3.1135,13.5112,13.3975,11.8619,2.3526,2.3814,1.0485,28.3187,5.59,293.16,1,0,47.1687,37.3812,11.675
10/9/2025 10:00,261.7999,317.3438,129.1625,48.9187,303.825,37.1375,299.7188,5.0766,5.0594,5.3953,5.3672,-0.6351,-1.9005,13.105,13.0449,11.7631,1.2041,1.2299,0.5972,29.9312,0.787,273.38,1,0,43.2562,37.1063,56.7125
10/9/2025 11:00,263.7125,306.9688,123.9375,49.6937,292.175,37.5938,287.4062,5.7766,5.5031,5.8141,5.9844,-0.6631,-2.006,13.17,13.0822,11.7646,1.2903,1.3214,0.7173,29.9625,0.947,276.54,1,0,49.45,36.9688,69.4812
10/9/2025 12:00,265.625,303.5312,123.6625,50.1187,290.35,38.2938,284.7812,5.875,5.6234,5.8797,5.8438,-0.6674,-1.998,13.3845,13.3016,11.9397,1.2527,1.2842,0.6814,29.3687,0.841,266.82,1,1,46.25,36.9437,69.9437
10/9/2025 13:00,265.8375,302.9375,123.7375,50.2687,289.9,38.2687,284.3438,5.6344,5.5812,5.8812,6.0562,-0.667,-1.9935,13.3991,13.3162,11.8481,1.2785,1.3187,0.7063,29.9688,0.835,261.22,1,1,49.0437,36.8687,70.1625
10/9/2025 14:00,419.3688,328.4062,117.2875,50.1437,303.275,37.4062,309.8438,3.9062,4.1625,4.3937,4.8469,-0.9483,-3.1195,14.5431,14.4359,12.6317,2.3289,2.3512,0.9743,30.575,11.271,295.9,1,0,49.75,36.9,42.6187
10/9/2025 15:00,435.2,335.875,117.4375,49.6812,307.025,37.6375,316.0625,3.9109,4.0219,4.5437,4.6406,-0.9391,-3.231,14.4505,14.3562,12.3878,2.4024,2.4383,0.9325,29.95,3.537,309.24,1,0,45.85,36.8125,12.975
10/9/2025 16:00,661.0875,356.7188,121.625,49.0875,319.8,36.3062,334.875,2.0062,2.5828,3.3281,3.125,-1.2773,-5.1215,16.7645,16.641,13.8864,4.1524,4.2255,1.6253,29.7437,0.795,289.74,1,1,48.6312,36.8062,0
10/9/2025 17:00,660.025,362.3438,124.6125,48.5812,325.875,35.9875,340.625,2.1531,2.6437,3.4422,2.9594,-1.3254,-5.167,16.5646,16.4395,13.8206,4.1502,4.2216,1.6317,29.6688,0.995,268.46,1,1,48.7812,36.7313,0
10/9/2025 18:00,659.8125,365.4375,125.975,48.6125,329.55,36.0812,343.6875,1.9406,2.6922,3.4375,3.025,-1.3513,-5.0935,16.0999,15.9715,13.6113,4.194,4.2622,1.6293,29.9188,0.845,262.52,1,1,49.3438,36.6187,0
10/9/2025 19:00,660.1312,367.1562,126.7,48.6062,330.875,36.1187,345.1875,1.8859,2.8609,3.7031,3.1344,-1.3298,-5.1165,16.0934,15.9715,13.6966,4.2605,4.3441,1.6745,29.9375,3.035,277.02,1,0,44.1125,36.4437,0
10/9/2025 20:00,660.1312,368.0938,127.9875,48.8187,332.575,36.3563,346.5312,2.275,2.8734,3.5469,2.7578,-1.3066,-5.141,15.9536,15.8188,13.6677,4.2399,4.3204,1.6863,30.3563,0.766,283.94,1,0,46.8562,36.3125,0
10/9/2025 21:00,660.45,360.9688,126.3,48.425,327.5,35.9937,341.2188,2.0391,2.6125,3.5156,3.1172,-1.3723,-5.124,16.0982,15.9439,13.5487,4.1677,4.2391,1.5964,29.4813,0.875,276.14,1,0,43.625,36.3125,0
10/9/2025 22:00,657.2625,363.4062,124.4125,47.275,328.075,34.9125,342.5312,1.9047,2.7062,3.5078,2.6781,-1.4396,-5.191,16.1665,16.0284,13.6391,4.1524,4.2194,1.5155,30.2,2.621,275.86,1,1,45.1437,36.3812,0
10/9/2025 23:00,661.3,359.8438,122.375,47.3875,324.8,34.725,339.4375,2.4562,2.7391,3.575,2.5547,-1.3421,-5.1155,16.654,16.5305,13.8221,4.2041,4.2797,1.6078,29.9813,0.856,262.3,1,1,47.8937,36.4,0
10/10/2025 0:00,660.3438,363.0625,124.225,46.0375,327.15,34.2125,341.5312,2.2609,2.8031,3.4812,2.8828,-1.3819,-5.304,16.5402,16.4151,13.8386,4.2644,4.3559,1.6929,29.55,2.821,284.64,1,0,48.725,36.375,0
10/10/2025 1:00,659.6,362.8438,122.9,46.6062,327.225,34.2938,342.0938,2.2844,2.8453,3.5984,2.6562,-1.3237,-5.1195,16.6686,16.5435,13.7891,4.1402,4.2163,1.6142,28.5062,1.011,263.1,1,0,47.3875,36.4188,0
10/10/2025 2:00,659.4938,363.9688,123.475,46.45,328.475,34.25,342.8125,2.1766,2.6453,3.5687,2.8469,-1.2904,-5.0785,16.4704,16.329,13.6964,4.2281,4.3064,1.6562,29.9813,15.831,264.78,1,1,47.925,36.5375,0
10/10/2025 3:00,659.9187,361.625,123.5,46.6125,327.225,34.4625,341.5,2.3344,2.5375,3.3531,2.5141,-1.3303,-5.119,16.5581,16.433,13.8379,4.166,4.2404,1.6271,29.8062,17.26,277.22,1,1,49.6687,36.7375,0
10/10/2025 4:00,659.175,360.0312,124.0625,46.3375,326.1,34.1063,340.1562,2.3641,2.4578,3.1578,3.4672,-1.2791,-5.2395,16.5971,16.4736,13.8916,4.2014,4.2811,1.6645,29.3812,8.813,279.6,1,0,46.5812,37,0
10/10/2025 5:00,659.2812,358.4688,124.0375,46.2437,324.725,34.1,338.4062,2.7125,2.7859,3.1375,3.0156,-1.4033,-5.2635,16.5337,16.4021,13.7628,4.1822,4.2596,1.6109,29.9375,2.834,283.44,1,0,43.9688,36.9813,0
10/10/2025 6:00,660.5563,362.9375,124.0375,46.0687,327.025,33.6312,340.875,2.3094,2.6437,3.1906,2.4281,-1.374,-5.151,16.2949,16.1795,13.8287,4.1581,4.2369,1.5667,30.5562,0.789,272.3,1,0,47.325,37.2062,0
10/10/2025 7:00,659.7063,364.375,125.125,46.85,328.625,34.45,342.3438,2.3906,2.7266,3.1922,2.7969,-1.3569,-5.229,16.2315,16.0869,13.7309,4.1656,4.2513,1.6058,27.9688,0.83,253.86,1,1,49.6062,37.25,0
10/10/2025 8:00,661.4062,367.9062,127.1,47.675,331.5,35.1562,345.3438,1.9344,2.6062,3.3141,3.0578,-1.3429,-5.207,16.3225,16.2169,13.8026,4.1761,4.2561,1.6338,30.6063,1.015,275.58,1,1,44.3187,37.4875,0
10/10/2025 9:00,460.3812,349.6562,125.175,47.6312,323.325,36.1562,332.8438,3.0891,3.8781,4.5953,4.4328,-0.9404,-3.2945,13.6656,13.6412,11.8843,2.5004,2.5691,1.0358,30.6,2.985,289.54,1,0,48.3187,37.8438,0
10/10/2025 10:00,260.8438,325.125,126.75,49.6437,311.25,37.6063,309.9062,5.2047,5.1312,5.6297,5.7453,-0.6508,-1.8725,12.832,12.7475,11.8612,1.0943,1.1206,0.5718,30.4688,0.846,272.54,1,0,49.7125,37.875,57.8438
10/10/2025 11:00,265.5187,309.0938,123.1,49.8812,293.4,38.0938,290.9688,5.825,5.5312,5.7766,5.7219,-0.7335,-1.991,12.9604,12.8759,11.7495,1.4277,1.4662,0.8087,29.9375,0.899,274.1,1,0,49.5375,37.775,61.2
10/10/2025 12:00,264.8812,307.5312,123.725,50.2812,292.4,38.3187,288.9375,6.0078,5.8391,5.9,5.6266,-0.7038,-1.9955,12.9084,12.8287,11.7864,1.4237,1.4574,0.7777,29.375,0.854,264.66,1,1,48.0938,37.7,63.4125
10/10/2025 13:00,264.8812,308.5938,123.7375,50.1375,293.125,38.1312,289.8125,5.7625,5.4625,5.5187,5.7094,-0.7134,-2.043,13.0725,12.9961,11.8443,1.4137,1.4439,0.8166,29.4188,0.823,260.78,1,1,47.4812,37.4813,63.075
10/10/2025 14:00,260.4187,316.5312,129.2,50.1687,302.4,38.1063,297.8438,5.3031,5.0969,5.1969,5.4031,-0.6941,-1.9935,12.9847,12.9132,11.808,1.3708,1.4032,0.7672,29.9813,20.344,275.36,1,0,47.2625,37.3312,58.8375
10/10/2025 15:00,509.7875,339.4688,116.775,49.4062,309.75,37.3875,319.5938,3.3969,3.4859,4.0328,3.4125,-1.0677,-3.976,15.5295,15.3849,12.74,3.1103,3.1834,1.202,28.7938,5.9,289.72,1,0,47.7812,37.15,0
10/10/2025 16:00,658.8562,367.5938,128.4375,49.5187,331.15,36.9312,345.7812,2.6344,2.7312,2.9562,2.9484,-1.3412,-5.275,16.4996,16.3582,13.8287,4.2981,4.3799,1.6912,29.1625,11.589,285.88,1,1,47.0375,36.9625,0
10/10/2025 17:00,660.1312,366.0938,129.375,49.0437,332.175,36.4562,345.5312,2.7766,2.6672,3.425,2.5484,-1.3294,-5.251,16.2835,16.1519,13.8738,4.3121,4.3957,1.7141,29.3625,0.941,281.4,1,1,46.1437,36.525,0
10/10/2025 18:00,659.2812,363.1875,126.4125,48.8438,328.6,36.1375,342.1562,2.4203,2.7469,3.3031,2.8922,-1.346,-5.196,16.2738,16.1389,13.7293,4.2119,4.2964,1.6277,30.4188,0.797,262.76,1,1,45.7625,36.4688,0
10/10/2025 19:00,659.9187,366.7812,127.5875,48.4812,331.325,35.9625,344.8438,2.5469,2.7453,3.0031,2.6969,-1.3932,-5.175,16.017,15.8805,13.6272,4.1677,4.2321,1.5516,29.875,3.085,279.2,1,0,46.8937,36.3625,0
10/10/2025 20:00,660.875,366.125,127.3125,48.3438,331.65,35.8687,345.0938,2.375,2.8766,3.1547,2.7453,-1.3941,-5.198,16.1584,16.0316,13.7444,4.2404,4.3253,1.6266,29.45,1.021,278.16,1,0,49.0562,36.2313,0
10/10/2025 21:00,659.6,367.5312,128.775,48.4,332.975,35.8438,346.4375,2.4547,2.6,3.0781,3.1641,-1.3036,-5.327,16.3859,16.251,13.8536,4.3371,4.4307,1.7417,30.525,17.625,283.74,1,0,47.1812,36.2625,0
10/10/2025 22:00,659.8125,369.1562,127.675,48.2937,333.175,35.85,346.9062,2.5531,2.6953,3.2922,2.6437,-1.3618,-5.15,16.1876,16.0787,13.6986,4.2303,4.3113,1.6251,29.4562,0.718,266.42,1,1,43.8438,36.1437,0
10/10/2025 23:00,659.175,365.1562,126.425,48.3,330.6,35.7625,344.1875,2.175,2.35,3.0797,3.3422,-1.3233,-5.1955,16.2932,16.1714,13.8426,4.2106,4.2828,1.6358,30.5375,6.478,269.92,1,1,43.3312,36.1688,0
10/11/2025 0:00,659.9187,363.2812,126.95,48.0687,330.2,35.5312,343.3125,2.2562,2.575,3.0812,3.4281,-1.2987,-5.208,16.3111,16.1827,13.858,4.208,4.2745,1.7008,29.975,18.971,285.72,1,0,43.7375,36.3062,0
10/11/2025 1:00,660.6625,363.6875,126.5375,47.9187,330.075,35.4,343.3125,2.5609,2.2906,3.1531,3.2062,-1.3705,-5.096,15.7391,15.6124,13.437,4.2036,4.2854,1.5794,29.9375,0.885,267.08,1,0,46,36.4188,0
10/11/2025 2:00,660.45,366.875,127.725,47.0062,332.325,35.1312,345.6875,2.4062,2.6797,3.2219,3.0234,-1.3893,-5.1645,15.497,15.38,13.4589,4.1835,4.257,1.5984,29.4688,1.02,278.94,1,1,48.4437,36.65,0
10/11/2025 3:00,659.4938,364.9375,128.4875,46.7625,331.25,34.8,344.125,2.3984,2.8109,3.3281,3.4469,-1.3259,-5.1475,15.4937,15.3767,13.422,4.2609,4.3366,1.7146,29.6,0.939,274.3,1,1,44.8062,36.9437,0
10/11/2025 4:00,509.4688,360.6875,125.0375,46.1437,331.65,34.5187,341.8438,3.1406,3.9437,4.6234,4.3609,-0.8941,-3.146,13.0221,12.8937,11.7286,2.5179,2.5424,1.0782,29.4625,2.85,279,1,0,46.625,37.25,0
10/11/2025 5:00,291.0187,334.6875,123.1875,47,316.075,34.95,317.9375,5.3219,5.1969,5.4125,5.5094,-0.7606,-2.0405,12.754,12.6695,11.8426,1.1639,1.1927,0.5965,29.4,2.737,298.48,1,0,49.8625,37.5125,64.3562
10/11/2025 6:00,266.0499,309.1562,125.35,47.4375,294.425,35.8687,291.625,5.7641,5.5094,5.7453,5.8844,-0.6184,-1.9135,12.8369,12.7589,11.8509,1.4806,1.5156,0.8929,29.9625,0.767,282.8,1,0,44.3062,37.8438,61.1687
10/11/2025 7:00,265.4125,308.3125,126.2375,47.3,293.125,35.9625,288.875,5.6906,5.4109,5.6687,6.0516,-0.6512,-1.9545,12.8889,12.8092,11.798,1.4286,1.457,0.8326,29.4688,0.794,266.46,1,1,47.1687,38.1125,66.2375
10/11/2025 8:00,419.3688,322.7812,116.4875,47.1937,295.725,35.3687,301.5625,4.1547,4.4391,4.6406,4.9391,-0.9269,-3.1695,13.8298,13.7306,12.3137,2.6754,2.6916,1.1681,28.3625,18.574,279.08,1,1,48.225,38.375,34.975
10/11/2025 9:00,461.2312,352.6562,122.6875,46.5375,322.675,35.0062,331.5938,3.4891,4.0125,4.5562,4.7078,-0.9229,-3.3405,13.4397,13.313,11.902,2.6969,2.7695,1.1712,29.925,8.402,298.5,1,0,47.4688,38.2188,0
10/11/2025 10:00,260.525,315.9062,131.1875,45.0375,308.25,33.4625,298.1875,4.8375,5.2344,5.7578,5.9891,-0.6591,-1.829,12.7247,12.6451,11.804,1.0602,1.1617,0.6766,29.5625,0.795,277.78,1,0,44.8,38,66.3625
10/11/2025 11:00,265.0938,301.4688,127.325,45.875,290.875,34.3438,285.9375,5.0281,5.3062,5.8469,6.0625,-0.6928,-1.974,12.7069,12.6337,11.6992,1.3275,1.3844,0.8914,29.4625,0.753,270.6,1,0,47.7937,37.9562,69.1562
10/11/2025 12:00,264.8812,301.9688,127.05,46.9312,290.675,35.3875,285.7812,5.0125,5.6078,5.8531,6.2875,-0.6823,-1.9955,12.7995,12.7004,11.7825,0.7119,1.5904,0.8735,28.85,0.836,259.74,1,1,48.9625,37.6562,67.5125
