Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
10/11/2025 13:00,266.0499,302.5938,126.875,47.4562,291.375,35.8625,286.5,5.3484,5.6109,5.7953,6.2047,-0.7479,-2.08,12.7589,12.6841,11.811,1.0401,1.4316,0.8474,29.4125,0.827,257.16,1,1,49.5,37.4375,65.6187
10/11/2025 14:00,264.8812,303.7188,125.2875,48.4187,291.9,36.9625,287.75,4.8984,5.2906,5.5234,6.2812,-0.6959,-2.021,12.9149,12.8336,11.8697,1.4797,1.5134,0.8638,29.3875,3.118,271.14,1,0,49.775,37.375,62.3062
10/11/2025 15:00,264.6687,308.6562,125,49.0312,294.475,37.4437,291.3125,5.0859,5.4625,5.7188,6.1031,-0.7182,-2.008,12.7134,12.6402,11.6825,1.5462,1.5751,0.9111,29.4125,0.793,267.22,1,0,49.8562,37.3375,58.1625
10/11/2025 16:00,421.3875,335.625,114.725,48.725,305.15,36.0812,311.9375,4.8578,4.3609,4.7484,4.3016,-0.9286,-3.101,14.0865,13.9923,12.5953,2.6487,2.6693,1.1578,28.8875,0.74,256.04,1,1,46.5437,37.1812,30.3687
10/11/2025 17:00,660.1312,377.0625,129.2625,47.8625,336.7,35.475,350.6875,2.6844,2.4594,3.3422,3.0734,-1.297,-5.266,15.7115,15.6156,13.5369,4.4876,4.5816,1.8353,28.5,0.668,277.32,1,1,48.2687,36.9813,0
10/11/2025 18:00,661.0875,365.5625,128.175,47.6187,331.375,35.6437,345.1562,2.5219,2.6797,3.3906,2.725,-1.4055,-5.1585,15.4531,15.3053,13.2864,4.201,4.271,1.626,28.8812,0.888,274.52,1,1,49.025,37.0625,0
10/11/2025 19:00,651.95,366.3438,127.225,46.8812,331.825,35.3375,344.8125,2.1844,2.6172,3.2969,2.9641,-1.3456,-4.9265,15.302,15.1882,13.2441,4.0772,4.1389,1.5614,29.4188,2.994,282.32,1,0,49.4562,37,0
10/11/2025 20:00,660.3438,367.5625,127.35,46.625,333.45,35.175,346.4062,2.2031,2.9016,3.5203,2.875,-1.3176,-5.0415,15.4613,15.3524,13.4443,4.2102,4.2981,1.6811,30.3937,0.799,274,1,0,49.7937,36.8875,0
10/11/2025 21:00,659.7063,369.0312,129.75,46.8,335.625,35.1937,348.4375,1.8859,2.6422,3.3141,2.9453,-1.2944,-5.153,15.5766,15.4694,13.4797,4.2841,4.3782,1.713,30.0625,18.066,282.2,1,0,47.5687,36.9312,0
10/11/2025 22:00,660.3438,372.6562,128.9875,46.6,337.6,34.9,350.8438,1.9078,2.8641,3.6156,2.8719,-1.3447,-5.046,15.341,15.2272,13.3859,4.2513,4.3283,1.6601,30.025,3.284,263.44,1,1,47.875,37.1187,0
10/11/2025 23:00,659.4938,365.8125,127.9,46.3937,333.775,34.6812,346.4688,2.1781,2.5422,3.0703,3.4828,-1.311,-5.0445,15.3361,15.2142,13.3473,4.2115,4.2907,1.6796,29.5438,0.891,271.5,1,1,49.4562,37.35,0
10/12/2025 0:00,659.7063,363.2188,127.45,46.1562,332.5,34.5625,344.75,1.9141,2.4703,3.1406,3.5078,-1.2651,-4.958,15.4661,15.3329,13.377,4.1411,4.2163,1.6743,29.6187,2.953,278.84,1,0,44.4125,37.5438,0
10/12/2025 1:00,627.6188,360.625,125.875,45.6312,329.525,34.4562,341.5625,2.3328,2.8484,3.6344,3.5562,-1.2917,-4.7565,14.769,14.6536,12.8201,3.9267,3.9976,1.533,29.3812,16.669,278.56,1,0,44.9437,37.6562,0
10/12/2025 2:00,486.7312,347.375,121.3875,45.1625,319.525,34.2313,329.3438,2.7406,3.8156,4.3391,4.1516,-1.0389,-3.6105,13.5925,13.4966,12.0117,2.7459,2.7984,1.1115,29.4625,17.018,299.06,1,1,47.375,37.5375,0
10/12/2025 3:00,469.3063,335.4688,116.7875,45.25,309.925,34.0125,319.0938,2.9516,3.8719,4.3797,4.3438,-0.8722,-3.2375,13.9045,13.7972,12.1387,2.5687,2.5936,1.0979,29.8625,0.878,283.66,1,1,48.8187,37.5812,0
10/12/2025 4:00,560.8938,352.2812,120.725,45.0312,321.725,33.925,333.375,2.8531,3.0922,3.7734,3.8641,-1.1395,-4.089,14.2149,14.1206,12.3152,3.3006,3.3457,1.2895,29.6125,3.102,276.08,1,0,50.2312,37.6812,0
10/12/2025 5:00,563.3375,353.8125,122.85,45.1125,324.3,33.7062,335.7812,2.5594,3.1,3.8156,3.4297,-1.1343,-4.1505,14.3237,14.2295,12.4639,3.3203,3.3724,1.3339,28.35,2.737,290.78,1,0,43.2937,37.7,0
10/12/2025 6:00,562.4875,352.125,122.675,45.1125,323.925,33.9937,335.1562,2.5859,3.0031,3.5672,3.8359,-1.0817,-4.0765,14.4115,14.3075,12.5164,3.2787,3.3207,1.3361,29.1875,0.836,282.54,1,0,44.025,37.7812,0
10/12/2025 7:00,338.725,340.5312,120.1125,47.25,314.75,35.6562,320.7812,4.9094,4.9828,5.6984,5.9,-0.7405,-2.1385,12.5623,12.4729,11.6588,1.4181,1.4465,0.7101,29.9688,0.83,298.9,1,1,43.4625,37.575,59.0875
10/12/2025 8:00,265.8375,309.8125,123.375,48.4937,295,37.0938,293.4375,5.6625,5.5906,5.7328,5.7781,-0.6591,-1.9205,12.7361,12.6809,11.7895,1.5086,1.5401,0.7766,29.725,0.871,279.88,1,1,44.7375,37.4312,57.7188
10/12/2025 9:00,264.35,307.0625,124.4875,49.1062,293.25,37.675,290.25,5.7391,5.5594,5.5703,5.7234,-0.6482,-1.955,12.8027,12.7329,11.8479,1.4754,1.5113,0.8116,29.4312,2.899,275.26,1,0,44.9187,37.4125,59.8
10/12/2025 10:00,265.0938,307.0938,124.3625,49.6375,293.5,38.0125,290.5938,5.5938,5.3547,5.6484,5.9266,-0.6814,-1.998,12.8385,12.7751,11.9236,1.5152,1.5493,0.8794,29.9437,0.799,273.38,1,0,44.7062,37.2062,57.7562
10/12/2025 11:00,263.3937,306.875,124.0625,49.8,293.375,38.0875,290.75,5.5766,5.4844,5.5703,5.9172,-0.6543,-1.9055,12.8206,12.7491,11.754,1.5134,1.5423,0.8667,30.5375,0.765,257.8,1,0,48.3,37.025,57.0687
10/12/2025 12:00,264.5625,307.625,124.0375,50.1437,293.65,38.2938,291.125,5.7719,5.5359,5.7266,5.5625,-0.6849,-1.9325,12.6727,12.5931,11.7022,1.5458,1.5817,0.8704,29.3687,0.831,252.18,1,1,49.725,37.0375,55.9
10/12/2025 13:00,263.1813,307.6562,124.025,50.125,294.125,38.0312,291.6562,5.5031,5.4578,5.6766,5.6625,-0.6797,-1.9935,12.6549,12.5671,11.7672,1.5664,1.6005,0.8879,28.7188,18.669,258.26,1,1,49.7687,36.8438,56.3875
10/12/2025 14:00,263.8187,313.7812,124.0125,50.0938,297.025,38.0187,295.4688,5.5359,5.4422,5.6687,6.0469,-0.7466,-2.0455,12.7751,12.6987,11.8027,1.5808,1.6128,0.8953,29.2375,3.135,257.96,1,0,49.5062,36.7562,54.9
10/12/2025 15:00,264.6687,315.2812,124.8,49.2375,298.85,37.3875,297.0938,5.4844,5.4312,5.6719,6.0547,-0.5878,-1.9115,12.7914,12.7199,11.8701,1.6587,1.6928,0.9984,29.9937,0.806,253.68,1,0,48.7437,36.7188,55.025
10/12/2025 16:00,264.0312,315.375,124.925,48.975,299.425,37.2125,297.625,5.6719,5.5719,5.7797,5.8891,-0.6526,-1.941,12.6597,12.5736,11.6786,1.6355,1.6687,0.9562,29.7125,0.814,246.22,1,1,48.0437,36.5438,55.05
10/12/2025 17:00,317.3688,315.6562,125.1875,48.7687,299.975,36.8812,299.5625,5.0984,5.2141,5.3672,5.4531,-0.8328,-2.659,13.235,13.1602,11.9809,2.1951,2.2515,1.1047,28.7313,2.572,246.38,1,1,47.7812,36.3687,46.7062
10/12/2025 18:00,660.3438,379.0938,127.45,48.2625,337.1,35.8312,352.25,2.5703,2.5547,3.2703,3.1859,-1.4523,-5.441,15.7148,15.5864,13.5452,4.306,4.3769,1.6853,28.9,18.211,275.26,1,1,47.175,36.3375,0
10/12/2025 19:00,660.025,381.2812,132.6375,47.9562,343.525,36.0312,358.125,2.1453,2.3391,3.2391,3.0312,-1.2909,-5.1445,15.523,15.3832,13.3536,4.3279,4.3952,1.7594,29.4562,7.7,279.14,1,0,47.3062,36.3563,0
10/12/2025 20:00,659.9187,376.4375,132.4375,47.6312,341.475,35.9937,354.4062,2.3516,2.3484,3.3141,3.0734,-1.3184,-5.163,15.367,15.237,13.3946,4.4259,4.4994,1.7598,30.9875,16.426,285.86,1,0,48.2687,36.4312,0
10/12/2025 21:00,661.0875,369.2188,131.125,47.425,336.725,35.7812,349.2812,2.3562,2.6187,3.2516,3.3156,-1.3285,-5.262,15.3556,15.2061,13.4694,4.3856,4.4744,1.8224,30.6125,12.069,286.38,1,0,43.5812,36.5812,0
10/12/2025 22:00,609.875,365.4688,127.8375,46.6875,333.9,35.1187,345.75,2.7797,2.625,3.1859,3.3516,-1.1959,-4.544,14.4408,14.3302,12.5683,3.8541,3.9367,1.5542,28.3812,0.811,261.66,1,1,43.6062,36.6375,0
10/12/2025 23:00,607.1125,363.5625,126.2125,45.8562,331.95,34.8,344.0625,2.3828,2.7922,3.3922,3.3922,-1.2323,-4.5215,14.4749,14.3692,12.6743,3.8287,3.9,1.5043,29.4062,3.058,275.76,1,0,42.875,36.8438,0
10/13/2025 0:00,436.2625,340.4375,123.8,45.55,317.275,34.575,324.375,3.7844,3.6375,4.2125,4.6516,-0.8516,-3.045,13.8021,13.6949,12.2859,2.1321,2.1679,0.8498,29.9813,2.7,293.74,1,0,49.2375,36.85,0
10/13/2025 1:00,265.0938,314.4062,124.6375,46.5062,298.875,35.3812,297.4688,5.3172,5.1687,5.4453,5.5672,-0.6438,-1.953,12.7946,12.7231,11.7948,1.4697,1.499,0.8562,30.6,5.385,278.16,1,0,47.0375,36.775,58.425
10/13/2025 2:00,264.9874,307.375,126.675,46.5125,294.75,35.5812,290.5312,5.675,5.4766,5.6766,5.7375,-0.6692,-1.9625,12.6809,12.6126,11.7632,1.436,1.4627,0.8431,29.3687,0.717,267.76,1,1,45.8875,36.7625,65.275
10/13/2025 3:00,265.625,305.4062,126.825,46.5562,293.65,35.4875,289,5.7703,5.6203,5.8125,5.8516,-0.6784,-1.9915,12.741,12.663,11.8165,1.4093,1.4408,0.8194,29.9688,0.9,263.02,1,1,45.2687,36.9625,66.525
10/13/2025 4:00,264.8812,304.2188,126.95,46.2875,293.125,35.25,288.125,5.6266,5.5281,5.6578,5.8531,-0.6617,-1.9975,12.9149,12.8304,11.8673,1.3984,1.4321,0.8159,29.9875,3.089,268.76,1,0,43.7875,37.2062,68.2937
10/13/2025 5:00,264.8812,303.3125,127.1,46.1937,292.775,35.4437,287.5,5.7016,5.6047,5.8203,5.8703,-0.7256,-2.0285,12.7183,12.6321,11.7319,1.3953,1.4207,0.775,29.925,3.082,263.28,1,0,42.9437,37.2313,67.6062
10/13/2025 6:00,360.7188,323.0625,125.9375,46.1312,305.95,34.6187,303.875,4.6266,4.6016,5.2391,5.8375,-0.8083,-2.6935,13.2415,13.1424,12.0684,1.8691,1.8989,0.9415,29.95,0.862,268,1,0,48.4812,37.0938,64.65
10/13/2025 7:00,317.475,320.3438,129.1125,46.4812,305.475,34.7562,302.4688,5.1203,4.9828,5.5859,5.9266,-0.7204,-2.34,12.9198,12.8661,11.7636,1.6862,1.7234,0.8628,29.9625,0.836,259.36,1,1,41.9625,37.0562,58.725
10/13/2025 8:00,580.8688,346.3438,121.8625,47.075,314.225,35.0375,324.9688,2.7328,2.7094,3.4078,3.0156,-1.1916,-4.9225,15.7976,15.6741,13.1484,4.3414,4.4171,1.7454,29.3875,0.762,300.08,1,1,49.55,37.0938,0
10/13/2025 9:00,466.8625,358.9375,128.8,47.6812,331.3,36.025,339.7188,3.2188,3.8359,4.625,4.3547,-0.9089,-3.3925,13.4365,13.3357,11.9371,2.7489,2.8198,1.1714,28.9188,3.057,295.12,1,0,49.4,37.3062,0
10/13/2025 10:00,281.2438,328.5312,125.4375,48.9,312.7,36.6812,314.9375,5.0734,4.8328,5.5172,5.8969,-0.6574,-1.8825,12.8287,12.7556,11.8308,1.2046,1.2326,0.6357,28.1812,3.608,288.38,1,0,48.0187,37.2812,55.9062
10/13/2025 11:00,267.8562,304.9062,123.2625,49.2375,290.5,37.4312,288.5,5.5578,5.2891,5.7594,5.6906,-0.7156,-2.009,12.8223,12.741,11.7797,1.3971,1.4286,0.7462,28.7875,0.811,261.56,1,0,49.6875,37.0187,59.9312
10/13/2025 12:00,266.3688,301.0625,124.225,49.5625,288.375,37.6562,283.9688,6.0375,5.5609,5.7562,5.85,-0.7313,-2.048,12.8726,12.7946,11.8184,1.3441,1.373,0.716,29.2125,0.841,255.04,1,1,49.8187,36.8812,64.6437
10/13/2025 13:00,265.9437,300.2188,124.4,49.6375,287.925,37.7125,282.9688,5.8828,5.3906,5.6859,5.8922,-0.6674,-1.9785,12.9587,12.8791,11.8476,1.3888,1.4237,0.7766,29.9813,0.758,250.18,1,1,49.6812,36.8,64.4562
10/13/2025 14:00,362.3125,318.1875,125,49.5875,301.125,36.875,300.3125,4.4891,4.8344,5.2344,5.1766,-0.8787,-2.725,13.4381,13.339,12.0896,1.9067,1.9356,0.8577,29.9688,3.056,283.66,1,0,49.2312,36.725,58.7062
10/13/2025 15:00,563.4437,350.5938,119.375,48.85,314.475,36.4062,326.1562,2.8406,3.2875,3.9016,3.9344,-1.3031,-4.511,14.5512,14.4261,12.6891,3.389,3.4314,1.2604,29.95,20.362,299.38,1,0,48.6562,36.6625,0
10/13/2025 16:00,660.025,366.8438,125.975,48.4187,328.075,35.7812,342.3125,2.4203,2.5938,3.2297,2.9016,-1.2944,-5.2,16.2006,16.0592,13.7569,4.3581,4.4513,1.7528,29.4188,5.11,280.1,1,1,47.7625,36.5875,0
10/13/2025 17:00,659.6,361.5625,127.5625,48.225,328.9,35.6375,342.125,2.3016,2.6016,3.1094,2.8625,-1.4024,-5.175,15.9276,15.7732,13.752,4.2373,4.299,1.6069,28.525,11.552,283.28,1,1,46.7937,36.3438,0
10/13/2025 18:00,659.8125,359.25,127.175,48.4625,326.725,36.0187,339.4688,2.6531,2.9031,3.3609,3.0656,-1.2764,-5.1595,15.9829,15.8496,13.8238,4.2811,4.3646,1.7222,28.175,0.884,277.74,1,1,46.8438,36.2437,0
10/13/2025 19:00,659.4938,361.2812,125.925,47.8687,326.975,35.9562,340.2812,2.4844,2.6953,3.3125,3.3219,-1.2843,-5.1305,16.0934,15.9634,13.8327,4.2443,4.3371,1.6953,29.1625,3.038,276.18,1,0,48.1562,36.3875,0
10/13/2025 20:00,551.4375,334.8438,119.0125,47.0437,306.975,35.9625,318.3125,2.85,3.1422,3.8234,3.9453,-1.3609,-4.6915,16.3436,16.2071,13.7155,3.5465,3.6056,1.2644,29.4375,0.518,291.22,1,0,48.8062,36.3625,0
10/13/2025 21:00,659.175,362.6875,124.9125,47.3687,326.3,35.6562,340.9062,2.4078,2.5406,2.9937,3.0969,-1.283,-5.108,16.3371,16.2104,13.8367,4.1459,4.2124,1.6258,29.6125,0.491,275.04,1,0,49.35,36.2812,0
10/13/2025 22:00,659.7063,363.6875,125.2875,47.3187,328.175,35.0938,341.7812,2.7109,2.8219,2.7484,3.1437,-1.3088,-5.1465,16.186,16.0544,13.8576,4.2141,4.2946,1.6855,28.8937,0.573,260.2,1,1,42.8062,36.3312,0
10/13/2025 23:00,660.875,363.9062,129.0875,46.7625,330.95,35.4125,343.3125,2.6562,2.7531,3.3203,3.2016,-1.5315,-5.423,15.8967,15.7424,13.4479,3.8414,3.9,1.3541,29.5312,2.302,286.78,1,1,49.3812,36.3125,0
10/14/2025 0:00,659.4938,355.5625,126.675,46.95,325.3,35.0875,336.9062,2.7516,2.1234,2.7281,3.3422,-1.3679,-5.0765,15.5977,15.4726,13.4026,4.1704,4.2351,1.6061,29.3937,2.84,281.74,1,0,47.4,36.2812,0
10/14/2025 1:00,661.5125,355,123.8,46.5875,321.325,34.8438,333.5625,2.7828,2.1891,2.5766,3.5406,-1.3132,-5.0995,15.5539,15.4352,13.4417,4.2176,4.2911,1.6778,29.4125,0.922,280.74,1,0,46.2125,36.2562,0
10/14/2025 2:00,660.7688,356.2188,123.3625,46.55,321.9,34.7125,334.125,2.7719,2.3,2.8687,3.4469,-1.3495,-5.0445,15.5133,15.4011,13.2984,4.2587,4.3353,1.6553,28.7938,0.798,262.5,1,1,47.4375,36.3812,0
10/14/2025 3:00,659.9187,357.7812,123.4375,46.5062,322.475,34.5562,334.75,2.7047,2.3766,2.8984,3.2453,-1.3233,-5.07,15.64,15.5068,13.4317,4.2093,4.2876,1.6533,29.4813,0.627,252.72,1,1,48.825,36.6,0
10/14/2025 4:00,660.2375,354.9062,124.225,46.075,321.35,34.475,333.5,2.9047,2.3,2.8594,3.3281,-1.3451,-5.118,15.5912,15.523,13.2858,4.2684,4.3541,1.6826,29.4,3.014,274.14,1,0,47.4,36.6625,0
10/14/2025 5:00,659.175,354.4062,123.375,46.0437,320.725,34.3625,332.9062,2.6859,2.0906,2.9734,3.3422,-1.3158,-5.169,15.6595,15.5425,13.4164,4.2959,4.3756,1.6721,29.95,20.713,285.4,1,0,45.0312,36.8375,0
10/14/2025 6:00,660.7688,354.9688,122.9625,46.0875,321,34.1875,333.4062,2.9187,2.0391,2.7422,3.2406,-1.2463,-5.043,15.7375,15.64,13.5062,4.2006,4.2762,1.7097,30.5938,6.234,278.26,1,0,46.7812,37.0812,0
10/14/2025 7:00,465.8,331.0938,120.4625,46.9125,308.625,35.2687,316.8438,3.7297,3.3547,3.8484,5.2453,-0.9956,-3.2795,13.5795,13.4901,11.9315,2.5477,2.6081,1.0152,29.1125,0.966,268.34,1,1,48.7375,37.1187,0
10/14/2025 8:00,436.7937,323.4062,117.1,47.8125,299.225,35.9,305.5625,3.3094,2.5953,3.6062,4.8703,-0.9496,-3.178,13.5454,13.443,11.928,2.3932,2.4405,0.9214,29.3625,1.004,291.9,1,1,49.4937,37.2625,15.8562
10/14/2025 9:00,436.7937,322.9062,116.3875,48.3187,299.55,36.4625,307.5625,3.8,3.3531,4.05,5.5375,-0.8879,-3.203,13.8135,13.6932,12.1131,2.4261,2.4794,0.9796,28.5375,3.097,295.22,1,0,49.1437,37.1937,10.4437
10/14/2025 10:00,263.8187,304.7188,125.025,49.525,291.35,37.7625,291.4688,5.4031,5.2844,5.5578,5.6641,-0.695,-1.9285,12.91,12.8401,11.6993,1.3481,1.38,0.7122,29.2812,0.907,256.38,1,0,47.7312,37.1688,47.5062
10/14/2025 11:00,261.4812,295.9062,123.7625,49.6875,284.4,37.7375,279.7812,5.6562,5.3937,5.5797,6.2984,-0.6517,-1.9655,12.8905,12.8174,11.7179,1.3463,1.3778,0.7365,29.4562,0.817,244.02,1,0,49.7,36.925,67.8438
10/14/2025 12:00,258.7188,295.9688,123.6125,50.375,284.225,38.3375,279.3125,5.4547,5.3953,5.7797,6.1359,-0.7348,-2.0145,12.9084,12.8401,11.7673,1.2496,1.2833,0.6357,29.4562,0.78,254.22,1,1,49.375,36.6937,66.35
10/14/2025 13:00,264.2438,296.3125,123.7375,50.75,284.525,38.6688,279.7188,5.2078,5.3656,5.7328,6.2734,-0.7261,-2.1045,12.9457,12.9214,11.8316,1.3008,1.3371,0.6641,31.125,0.83,253.7,1,1,48.775,36.5625,65.1187
10/14/2025 14:00,299.3063,295.7812,123.625,50.1437,284.625,38.2313,280.3438,5.3953,5.5516,5.9984,6.5422,-0.7396,-2.471,13.9224,13.8379,12.2962,1.7934,1.8315,0.915,29.9437,3.116,263.32,1,0,48.3562,36.425,60.2937
10/14/2025 15:00,593.9375,335.9688,117.9375,49.7437,301.5,37.1562,312.5312,2.4016,2.9484,3.8109,3.1719,-1.3443,-5.388,16.8279,16.6784,13.7091,4.5716,4.6735,1.8154,28.975,19.692,297.06,1,0,47.65,36.4312,0
10/14/2025 16:00,660.7688,356.5938,126.275,49.5062,321.625,37.025,334.9688,2.8734,2.6969,3.3375,2.8469,-1.346,-5.3675,15.9163,15.7911,13.4196,4.3607,4.4491,1.7207,30.6063,8.533,284.98,1,1,47.6937,36.4125,0
10/14/2025 17:00,662.2562,357.7188,126.6625,49.275,322.775,36.7625,335.3438,2.9484,2.6687,3.1656,2.7516,-1.304,-5.252,15.8951,15.7521,13.5336,4.3987,4.4959,1.7504,29.925,0.911,281.28,1,1,48.2188,36.4312,0
10/14/2025 18:00,661.3,357.6875,125.5375,49.0875,322.4,36.4688,335.0938,2.2844,2.5031,3.1687,3.2703,-1.3674,-5.166,15.6969,15.5669,13.4831,4.3143,4.3856,1.6321,29.3563,0.727,270.8,1,1,48.8187,36.5125,0
10/14/2025 19:00,661.5125,359.0625,125.55,49.1187,323.175,36.5812,335.7812,2.5891,2.9156,3.3062,2.9234,-1.3237,-5.174,15.835,15.6985,13.5064,4.3419,4.4149,1.6723,29.7375,3.329,271.96,1,0,49.1187,36.5312,0
10/14/2025 20:00,660.9812,360.5312,127.325,48.875,324.975,36.6875,337.1562,2.7859,2.5344,3.1594,3.1312,-1.3884,-5.36,15.8009,15.6757,13.5956,4.3309,4.4215,1.6992,29.8,0.738,287.86,1,0,49.8187,36.6688,0
10/14/2025 21:00,661.725,361.125,126.075,48.6312,325.125,36.325,337.5625,2.7516,2.7359,3.1219,2.6078,-1.3044,-5.174,16.0219,15.8902,13.6513,4.2552,4.3261,1.668,28.8937,0.707,262.88,1,0,48.95,36.8687,0
10/14/2025 22:00,649.1875,357.6875,124.9125,48.2375,323.075,36.0938,335.625,2.5,2.3328,3.0359,2.8359,-1.332,-5.06,15.9959,15.8594,13.5649,4.0929,4.1568,1.5409,29.0062,0.726,272.08,1,1,49.65,37.1812,0
10/14/2025 23:00,592.3438,357.4375,124.175,48.5812,322.775,36.225,334.625,3.0187,2.7031,3.5594,3.725,-1.1382,-4.1235,14.1466,14.0361,12.4151,3.4065,3.4433,1.318,28.725,2.882,280.8,1,0,45.125,37.475,0
10/15/2025 0:00,344.4625,325.875,113.55,48.375,300.875,35.9437,307.5312,4.7047,4.6469,5.0484,5.4484,-0.7843,-2.2895,12.9181,12.8304,11.8343,1.3384,1.3524,0.6768,29.4188,2.957,297.96,1,0,48.0687,37.7188,73.1687
10/15/2025 1:00,464.2062,318.0938,116.3125,47.8062,297.65,35.6688,302.9688,3.5328,3.3078,3.8453,5.0047,-0.9807,-3.555,15.1996,15.0907,12.6005,2.6181,2.6816,1.1266,28.525,2.74,294.84,1,0,49.8125,37.8563,12.2312
10/15/2025 2:00,661.8313,353.2188,121.9,48.25,317.675,35.4562,332.125,2.6734,2.8141,3.2188,2.85,-1.3858,-5.293,16.0462,15.9276,13.348,4.2351,4.3174,1.6146,29.425,0.941,272.9,1,1,44.6375,38.175,0
10/15/2025 3:00,661.1937,354.8125,123.375,48.2812,320.975,35.6812,334.4688,2.4047,2.5375,3.1562,3.1141,-1.4046,-5.284,15.8659,15.731,13.4433,4.2994,4.3896,1.5971,30.6,0.763,259.12,1,1,48,38.3125,0
10/15/2025 4:00,660.3438,353.8125,124.6625,48.2125,321.475,35.4937,334.9375,2.7359,2.7766,3.0031,2.5781,-1.3464,-5.3725,15.9487,15.8106,13.5352,4.3423,4.4246,1.7032,29.3438,5.116,283.64,1,0,50.4937,38.5812,0
10/15/2025 5:00,656.5188,350.9688,122.65,47.0938,319.475,34.8812,332.4375,2.4187,2.5328,3.0672,3.3547,-1.3233,-5.1895,15.965,15.8171,13.4359,4.2255,4.3069,1.6382,29.5625,3.005,278.46,1,0,46.1562,38.7,0
10/15/2025 6:00,660.3438,355.25,123.5375,47.7812,321.225,35.1312,334.7188,2.4891,2.7859,3.0312,3.1625,-1.3915,-5.2345,16.0203,15.887,13.5297,4.2176,4.2959,1.561,28.8937,0.945,278.48,1,0,49.5062,38.7875,0
10/15/2025 7:00,462.7188,335.125,120.9625,47.9937,310.825,36.0687,319.9375,3.8328,3.8766,4.1469,4.3156,-0.9632,-3.4125,13.9305,13.8249,12.1101,2.5241,2.5928,0.9892,29.225,0.822,274.12,1,1,44.0437,38.9062,0
10/15/2025 8:00,419.1562,323.4688,113.725,49.2437,297.1,36.6125,304.9688,4.1875,4.0016,4.2594,4.9547,-0.8494,-3.093,14.6162,14.5269,12.9138,2.3521,2.3924,0.9599,29.4688,0.596,274.66,1,1,46.8312,38.9188,35.8125
10/15/2025 9:00,261.4812,306.3438,133.675,49.8062,296.775,38.2062,290.6875,5.3422,5.1844,5.7125,5.6016,-0.6434,-1.9135,12.8434,12.7784,11.7285,1.2627,1.2912,0.6053,29.9625,2.954,273.26,1,0,49.2375,39.0562,50.8375
10/15/2025 10:00,265.3063,296.8438,123.0125,49.7375,284.05,38.175,280.3125,5.7781,5.6203,5.7266,5.6578,-0.7348,-2.122,13.0952,13.0091,11.818,1.3096,1.3472,0.667,30.5625,0.784,264.6,1,0,45.3125,39.1187,67.125
10/15/2025 11:00,263.6062,293.5,123.8375,50.15,282.675,38.5,277.8125,5.3516,5.1891,5.5328,6.2047,-0.6281,-2.035,13.1489,13.0709,11.8913,1.3682,1.4023,0.7455,29.9375,0.902,250.64,1,0,46.5687,38.8937,66.5875
10/15/2025 12:00,257.0187,293.7812,123.4375,50.2437,282.6,38.5312,277.6875,5.5203,5.4531,5.8469,6.1812,-0.6845,-2.061,13.0221,12.9734,11.7304,1.289,1.3257,0.6768,29.9875,0.871,248.26,1,1,48.5312,38.6125,67.2625
10/15/2025 13:00,262.8624,294.3438,123.975,50.2125,283.225,38.45,278,5.8094,5.6219,5.8516,5.9437,-0.7427,-2.176,12.9945,12.9132,11.6942,1.3389,1.3756,0.6711,29.2,0.726,243.12,1,1,49.5,38.3062,66.1187
10/15/2025 14:00,265.3063,294.9375,123.375,50.2312,283.65,38.5062,278.6562,5.8469,5.4734,5.6031,5.9203,-0.7051,-2.161,13.1164,13.0351,11.8371,1.3651,1.4014,0.7188,29.1063,3.137,257.32,1,0,48.4625,37.9625,66.8312
10/15/2025 15:00,657.7937,350.4062,121.25,50.1437,312.075,37.4188,325.2812,2.2484,2.7547,3.5031,2.6937,-1.5516,-5.8535,16.8149,16.6816,13.812,4.3502,4.432,1.5404,30.5687,20.464,279.92,1,0,47.5125,37.625,0
10/15/2025 16:00,661.1937,353.5312,125.7625,49.75,319.525,37.2437,333.1562,2.5516,2.5422,3.3391,3.3781,-1.4186,-5.508,16.4444,16.3127,13.8801,4.4692,4.5685,1.6513,27.8,1.048,285.52,1,1,47.2375,37.3875,0
10/15/2025 17:00,660.1312,353.7812,125.05,49.525,319.725,36.9,332.5938,2.5187,2.575,3.25,3.2469,-1.3701,-5.4235,16.3371,16.1957,13.8233,4.4268,4.5265,1.7003,28.875,0.814,282.22,1,1,47.9688,37.1,0
10/15/2025 18:00,661.1937,353.125,123.8625,49.3438,319.175,36.7,332.125,2.3687,2.3594,3.15,3.3891,-1.3324,-5.288,16.3355,16.199,13.7628,4.2727,4.3441,1.6284,29.2062,0.989,265.8,1,1,48.45,36.825,0
10/15/2025 19:00,658.75,353.5625,124.1,49.3312,319.975,36.6688,333.2812,2.3781,2.4734,3.1,3.3953,-1.3626,-5.2695,16.1047,15.9829,13.6493,4.3301,4.4092,1.6155,29.4062,3.027,268.72,1,0,49.675,36.6812,0
10/15/2025 20:00,637.5,349.9375,122.7375,48.925,317.875,36.3875,330.2812,2.2625,2.2297,3.0828,3.2375,-1.3456,-4.966,15.5197,15.3995,13.2224,3.9376,4.0002,1.4494,28.9,0.977,275.68,1,0,47.5312,36.5625,0
10/15/2025 21:00,660.1312,351.4688,123.4625,49.3312,318.4,36.675,331.875,2.7125,2.7453,3.0766,2.8094,-1.3762,-5.279,16.2071,16.0576,13.6188,4.2474,4.3218,1.5665,29.4,0.886,266.38,1,0,45.375,36.5312,0
10/15/2025 22:00,661.6188,353.8438,123.3,49.2687,318.525,36.7188,331.875,2.9141,2.7219,3.1109,2.4875,-1.2743,-5.2715,16.3501,16.2282,13.7731,4.3288,4.4119,1.6761,30.5438,3.814,259.82,1,1,46.6875,36.6125,0
10/15/2025 23:00,657.9,355.5312,124.325,49.25,320.475,36.6875,333.1875,2.4953,2.6516,3.375,2.6875,-1.2568,-5.2665,16.0739,15.9276,13.5169,4.2776,4.3449,1.6702,28.9062,7.374,278.98,1,1,48.9062,36.7062,0
10/16/2025 0:00,660.025,350.25,123.0125,49.4125,317.55,36.7062,330.8125,2.3438,2.4797,2.9891,3.4406,-1.3591,-5.2635,16.0739,15.9341,13.4229,4.2824,4.3655,1.5892,29.9375,3.006,277.18,1,0,45.7687,36.7812,0
10/16/2025 1:00,606.2625,345.4375,119.6,47.025,313.9,34.7188,326.4375,2.5016,2.7328,3.3375,3.4812,-1.227,-4.685,15.2581,15.1379,12.9371,3.8764,3.949,1.4691,27.8312,17.4,269.76,1,0,45.725,36.75,0
10/16/2025 2:00,660.9812,352.0312,121.2375,47.025,317.975,34.4125,332.125,2.4453,2.5953,3.0547,2.875,-1.3797,-5.3745,16.1372,16.004,13.4914,4.2299,4.3843,1.6452,29.8125,0.777,258.12,1,1,43.25,36.7687,0
10/16/2025 3:00,660.5563,352.8438,123.075,47.4688,319.725,35.0875,333.2812,2.2156,2.4484,3.0187,3.6094,-1.3508,-5.443,16.1779,16.0479,13.5278,3.8908,4.4224,1.1458,28.3937,6.11,270.68,1,1,43.4062,36.7313,0
10/16/2025 4:00,660.025,355.7812,123.85,47.925,321.9,35.3625,335.625,2.2547,2.6281,3.3266,3.0125,-1.3889,-5.354,15.7879,15.6562,13.1958,3.5544,4.4092,1.5243,29.6063,3.213,274.48,1,0,44.9125,36.8,0
10/16/2025 5:00,660.45,353.1562,123.35,47.8,320.75,35.1312,333.9375,2.2219,2.3609,3.2859,3.3219,-1.3631,-5.316,15.9244,15.796,13.4491,4.1979,4.4311,1.6487,29.4437,2.979,276.04,1,0,47.2437,36.8937,0
10/16/2025 6:00,659.4938,349.5938,122.3,46.7188,318.15,34.2188,331.4375,2.3766,2.6828,3.4656,3.3312,-1.3233,-5.3555,15.9032,15.7668,13.5009,4.5812,4.4604,1.7187,29.1063,0.723,275.88,1,0,49.3687,37.0438,0
10/16/2025 7:00,460.275,332.375,120.4125,45.0062,310.525,33.7,319.6875,4.1344,3.9375,4.0891,4.2062,-0.9785,-3.45,13.7469,13.6445,11.9019,2.8631,2.7529,1.0883,29.9312,0.778,295.66,1,1,49.6437,36.95,0
10/16/2025 8:00,660.3438,351.4375,121.075,46.7188,316.625,34.3375,331.1562,2.5391,2.6406,2.9281,3.2578,-1.3149,-5.3935,16.1161,15.9747,13.4349,4.2587,4.4587,1.6844,29.0625,0.387,268.9,1,1,49.575,37,0
10/16/2025 9:00,659.8125,352.9375,121.4125,46.1875,318.9,34.1,333.0312,2.2297,2.5172,2.9656,3.1703,-1.2729,-5.2145,15.848,15.7294,13.3288,4.3979,4.4596,1.7557,30.35,3.192,276.82,1,0,49.475,36.9,0
10/16/2025 10:00,659.7063,353.25,121.125,45.525,319.275,33.2812,333.0625,2.3937,2.8047,3.3922,3.1875,-1.3626,-5.3625,15.9942,15.874,13.477,4.6337,4.5077,1.6496,29.475,1.031,277.72,1,0,48.5125,36.85,0
10/16/2025 11:00,464.4187,333.1562,118.95,44.9812,311.3,33.6,320.5625,3.2344,3.7859,4.3078,4.5156,-1.003,-3.5875,13.9695,13.8622,12.114,2.7284,2.6439,1.0286,29.3812,17.217,289.94,1,0,47.7875,36.675,1.9875
10/16/2025 12:00,262.3312,306.9062,133.725,45.7125,298.7,34.0938,287.25,5.2203,5.1,5.4,5.5562,-0.6758,-2.036,12.9636,12.8645,11.6989,1.2466,1.2776,0.6534,29.375,0.843,264.06,1,1,46.1375,36.6125,62.5
10/16/2025 13:00,323.4249,288.6875,127.05,45.0375,283.525,33.6875,271.0625,5.0328,5.2172,5.6125,5.9172,-0.9282,-2.9045,14.1141,14.0085,12.3058,1.6193,1.6552,0.7466,27.7687,0.849,270.08,1,1,41.4187,36.5187,74.6125
10/16/2025 14:00,608.4938,331.9375,116.925,45.4937,301.4,33.1562,312.8438,2.6203,2.3719,2.7609,4.0437,-1.241,-5.649,17.1935,17.0619,13.8396,4.7439,4.8354,1.9663,30.5625,2.839,301.64,1,0,48.775,36.35,15.1
10/16/2025 15:00,659.8125,355.875,120.225,47.0625,317.125,34.3687,332.375,2.3391,2.4547,2.8438,3.5187,-1.4414,-5.5395,16.7889,16.6686,13.7053,4.4036,4.4722,1.6041,28.2938,0.806,278.56,1,0,46.5812,36.4312,0
10/16/2025 16:00,658.8562,356.75,121.5375,47.8812,319.725,35.2188,334.0312,2.2828,2.7437,3.0187,3.6547,-1.3438,-5.434,16.5191,16.3956,13.8109,4.4167,4.4937,1.659,29.4188,0.917,266.92,1,1,45.4187,36.6,0
10/16/2025 17:00,659.7063,357.0312,122.225,48.1187,319.8,35.1688,333.75,2.5687,2.4062,2.6672,3.4344,-1.3394,-5.526,16.5191,16.3907,13.8204,4.5164,4.607,1.7323,29.975,0.831,276.46,1,1,45.8312,36.7313,0
10/16/2025 18:00,659.7063,356.4688,122.3375,47.0687,319.975,34.3687,333.6875,2.8484,2.2562,2.7953,3.4672,-1.4366,-5.6155,16.5321,16.4444,13.8592,4.4552,4.5493,1.6144,29.025,5.549,273.78,1,1,47.5375,36.875,0
10/16/2025 19:00,650.0375,354.0625,122.025,47.4812,318.15,34.8812,331.7812,2.2578,2.4,2.9688,3.8234,-1.3836,-5.5105,16.4639,16.3534,13.8108,4.3432,4.4088,1.6144,27.2437,3.01,274.52,1,0,49.7,37.0125,0
10/16/2025 20:00,651.1,351.7812,123.35,47.625,318.25,34.9312,331.2188,2.3797,2.4578,2.8812,3.7953,-1.3828,-5.557,16.4021,16.277,13.9029,4.3777,4.4548,1.6242,29.9375,0.792,281.08,1,0,44.0062,37.2188,0
10/16/2025 21:00,661.6188,353.875,124.55,47.2812,319.8,34.95,333.25,2.125,2.3,3.1078,3.225,-1.423,-5.549,15.9439,15.8382,13.2749,4.4954,4.5799,1.6656,28.3125,5.255,278.62,1,0,47.4937,37.3812,0
10/16/2025 22:00,637.6062,351.3125,121.2875,47.6687,317.475,35.3187,331.0625,2.3344,2.4,3.2141,3.4797,-1.29,-5.0945,15.5035,15.3816,13.0142,4.2395,4.3003,1.603,29.6562,0.459,261.46,1,1,50.0938,37.6688,0
10/16/2025 23:00,659.7063,353.4062,122.125,48.4312,318.425,35.6562,332.5312,2.25,2.5641,3.3172,3.1953,-1.4007,-5.4475,15.9552,15.8399,13.3857,4.5055,4.5816,1.6605,29.8,5.276,262.44,1,1,45.55,37.9062,0
10/17/2025 0:00,658.5375,351.7812,121.5875,48.0625,317.1,35.3,331.375,2.3641,2.5547,3.3094,3.4406,-1.3744,-5.51,15.9536,15.8334,13.3856,4.5339,4.6241,1.7194,28.7812,3.391,278.86,1,0,49.5,38.1437,0
10/17/2025 1:00,659.8125,350.8125,122.35,48.5437,316.725,35.6375,330.9688,2.5703,2.4562,3.1547,3.4719,-1.3198,-5.575,16.3322,16.2104,13.5931,4.5965,4.7085,1.7973,28.8438,0.829,278.02,1,0,45.1125,38.3,0
10/17/2025 2:00,660.7688,353.1875,122.35,48.6812,318.125,35.6875,332.3125,2.3797,2.1469,2.9656,3.3687,-1.3998,-5.56,16.2591,16.147,13.3973,4.4941,4.5689,1.6815,28.275,0.841,277.44,1,1,49.0687,38.55,0
10/17/2025 3:00,660.025,353.4375,122.7125,48.8312,318.5,36.0438,332.625,2.3844,2.4094,3.1203,3.1703,-1.3609,-5.5945,16.2169,16.1129,13.5134,4.6324,4.7028,1.7329,29.1625,0.88,260.72,1,1,44.7312,38.6875,0
10/17/2025 4:00,661.5125,355.1875,124.4375,48.325,319.875,35.8438,333.625,2.5156,2.5891,3.2109,3.5266,-1.4051,-5.8345,16.3436,16.225,13.6171,4.6656,4.7798,1.8204,28.8937,2.473,285.92,1,0,49.1812,38.775,0
10/17/2025 5:00,660.9812,356.0938,123.95,48.55,320.625,35.9625,334.4688,2.4078,2.5328,3.0312,3.4859,-1.4221,-5.583,15.9065,15.7976,13.218,4.5519,4.635,1.6901,29.4625,2.822,281.52,1,0,44.2687,38.8687,0
10/17/2025 6:00,654.8187,353.125,123.15,48.4062,318.925,35.8312,332.6562,2.8375,2.5625,2.9562,3.2406,-1.4768,-5.6315,15.9,15.7668,13.2735,4.5418,4.6184,1.6356,29.4125,0.149,269.82,1,0,49.4125,38.85,0
10/17/2025 7:00,508.8313,339.9688,120.05,48.25,311.6,36.2375,322.5312,2.9,3.0984,3.9,4.2953,-1.0463,-3.996,14.5951,14.4944,12.3545,3.0744,3.151,1.1382,29.9437,4.325,275.64,1,1,45.6687,38.9437,0
10/17/2025 8:00,651.8438,349.7188,121.625,49.3062,314.55,36.7875,328.9375,2.3766,2.2937,2.7437,3.4312,-1.2274,-5.634,16.2965,16.1665,13.4499,4.5011,4.5681,1.6691,28.2812,6.917,277.58,1,1,49.9,39.0312,0
10/17/2025 9:00,463.9938,333.25,117.55,49.1687,305.65,37.5438,315.9688,3.7484,3.5094,3.9734,4.6125,-0.9824,-3.6295,14.1759,14.0784,12.0476,2.7424,2.7839,1.0434,28.6625,3.221,292,1,0,45.6937,39.0062,2.4812
10/17/2025 10:00,479.7188,340.0938,117.1125,49.925,310.1,37.6312,321,3.2687,3.1859,3.9656,4.6781,-0.8836,-3.1865,13.9354,13.8395,12.1683,2.4046,2.4339,0.877,30,0.785,288.16,1,0,48.9437,38.9437,5.1625
10/17/2025 11:00,456.7687,326.7188,113.25,46.9688,300.05,35.7,310.1875,3.6687,3.6453,4.1344,4.8203,-1.0371,-3.6965,14.4895,14.3904,12.3168,2.6334,2.696,1.0312,29.9688,0.935,269.28,1,0,49.5437,38.7437,9.7
10/17/2025 12:00,258.0812,307.5312,132.275,47.65,298.875,36.5062,290.8125,4.9078,5.5891,5.9828,5.7906,-0.5957,-1.9765,13.1342,13.0644,11.9502,1.3572,1.387,0.7578,29.4188,0.756,281.36,1,1,47.3375,38.4188,55.7437
10/17/2025 13:00,263.9249,298.9375,125.1625,48.1375,287.8,36.3438,281.4375,4.6391,6.0219,6.4109,5.8766,-0.6911,-2.15,12.9766,12.9035,11.641,1.3874,1.4132,0.758,29.9125,0.826,281.2,1,1,49.4437,38.0687,68.6
10/17/2025 14:00,436.475,318.125,116.1875,48.625,295.125,36.4188,299.375,3.7891,3.5969,4.5734,4.5516,-1.0249,-3.617,14.4505,14.3368,12.5173,2.4204,2.4414,0.8719,29.9125,2.947,302.16,1,0,43.6375,37.7875,24.1062
10/17/2025 15:00,661.1937,354.4375,124.9875,49.0187,319.6,36.675,333.4688,2.6187,2.3625,3.4531,3.3141,-1.3464,-5.9015,15.9715,15.8366,13.3596,4.7155,4.8152,1.7931,29.95,0.821,286.02,1,0,49.55,37.6437,0
10/17/2025 16:00,660.2375,353.8125,125.4,49.0375,320.975,36.675,334.1875,2.5359,2.3656,3.2078,3.325,-1.4029,-5.709,15.5636,15.4417,13.0591,4.7273,4.824,1.7305,28.3438,1.241,279.78,1,1,48.6625,37.6812,0
10/17/2025 17:00,661.1937,355.75,128.6,48.5062,323.625,36.7188,336.6562,2.5078,2.4125,2.8391,3.5641,-1.4685,-5.9385,15.4076,15.2533,12.6149,4.3974,4.4666,1.5584,29.45,0.932,280.86,1,1,47.8937,37.5875,0
10/17/2025 18:00,660.45,355.5,129.4,48.3125,325.35,36.6562,337.7812,2.4094,2.3687,2.65,3.7687,-1.3674,-5.8395,15.458,15.3085,12.6766,4.4097,4.4814,1.6594,29.3062,0.912,262.04,1,1,47.5375,37.5312,0
10/17/2025 19:00,657.7937,353.5938,130.0625,48.3812,324.675,36.7125,336.9375,2.2406,2.3297,2.9187,3.5719,-1.3836,-5.889,15.419,15.2744,12.5072,4.4705,4.5466,1.6953,28.7062,20.254,284.82,1,0,48.3875,37.2875,0
10/17/2025 20:00,661.0875,354.8125,128.8375,48.425,324.7,36.7,337.3438,2.2188,2.55,2.9688,3.6797,-1.3731,-5.7455,15.4889,15.341,12.6601,4.4351,4.5147,1.6975,28.65,0.945,277.9,1,0,50.1437,37.2625,0
10/17/2025 21:00,661.6188,352.5938,129.3375,48.3562,323.3,36.7562,335.8125,2.3922,2.2281,3.1109,3.6484,-1.4016,-5.86,15.5685,15.4109,12.5598,4.3791,4.4604,1.61,27.9875,0.974,286.16,1,0,45.975,37.2437,0
10/17/2025 22:00,661.0875,352.8125,128.9875,48.375,323.5,36.7125,336.0938,2.4578,2.4141,2.9594,3.35,-1.3928,-5.75,15.6384,15.5019,12.7125,4.3966,4.4648,1.6159,31.1125,0.805,279.22,1,1,49.5062,37.2125,0
10/17/2025 23:00,490.9812,335.0312,117.025,48.2562,307.525,36.375,318.625,3.4672,3.5625,4.2812,4.9859,-0.9488,-3.9175,14.4229,14.3302,12.262,3.0652,3.0972,1.1902,31.5938,0.852,267.12,1,1,45.2875,37.225,0
10/18/2025 0:00,660.875,354.6875,123.375,48.5812,318.725,36.0875,333.1562,2.5406,2.3453,2.8031,3.1203,-1.4584,-5.9015,16.147,16.0154,13.2848,4.5991,4.6866,1.6122,29.0375,20.118,284.26,1,0,49.375,37.2625,0
10/18/2025 1:00,564.6125,344.9062,120.5875,48.3125,314.225,35.975,325.9062,2.8937,2.9641,3.6516,4.1812,-1.1658,-4.657,15.0859,14.9559,12.6683,3.6226,3.6979,1.3079,28.4125,0.639,277.52,1,0,44.9312,37.4125,0
10/18/2025 2:00,431.1625,324.9375,114.9375,48.1187,302.125,36.125,310.2812,3.875,3.9781,4.2203,4.8562,-0.9356,-3.2475,13.2269,13.1131,11.7514,2.3106,2.3403,0.9468,28.675,1.249,284.42,1,1,48.575,37.6312,13.9812
10/18/2025 3:00,420.2188,321.6562,115.2625,49.0437,298.35,35.9688,304.7812,3.4094,4.3469,5.025,5.1906,-0.9273,-3.3465,14.5187,14.4147,12.6584,2.3618,2.3994,0.9104,29.6063,0.872,289.52,1,1,45.6187,37.8625,45.875
10/18/2025 4:00,437.0062,319.5312,119.0375,48.8062,299.85,35.8375,304.1875,3.4141,3.8687,4.3109,4.3922,-0.7545,-3.517,14.3806,14.2782,12.6149,2.6426,2.7122,1.0664,29.3563,11.971,294.38,1,0,45.9562,38.1063,39.6062
10/18/2025 5:00,660.9812,351.7188,121.375,48.4312,316.775,35.8125,331,2.3719,2.3187,2.8328,3.1328,-1.2655,-5.657,16.1763,15.9975,13.2164,4.6573,4.7457,1.6903,28.3375,19.913,283.48,1,0,48.775,38.3125,0
10/18/2025 6:00,660.9812,355.5938,123.1125,48.2875,319.7,35.95,334.2812,2.4844,2.3156,3.1234,3.4328,-1.3469,-5.7635,15.9341,15.8106,13.3093,4.5099,4.5816,1.6483,29.7188,0.611,274.88,1,0,44.0875,38.4562,0
10/18/2025 7:00,662.6813,354.3125,124.3375,48.5125,320.65,35.9937,334.1875,2.3719,2.3234,3.1156,3.2578,-1.4208,-5.8595,15.8675,15.731,13.17,4.6057,4.7081,1.6058,29.4813,0.591,280.64,1,1,47.4187,38.7125,0
10/18/2025 8:00,659.2812,355.1875,125.2875,49.6312,321.275,37.3062,334.8438,2.4312,2.4562,3.1094,3.2531,-1.4116,-5.794,15.77,15.6481,13.1247,4.6297,4.7133,1.5245,29.5375,5.126,273.9,1,1,49.2062,38.8312,0
10/18/2025 9:00,660.6625,354.4062,124.475,50.3812,319.775,37.95,333.4062,2.3438,2.2391,2.975,3.2609,-1.3342,-5.7185,16.0251,15.8886,13.3127,4.6127,4.7059,1.5872,29.375,3.024,274.8,1,0,47.35,39.1312,0
10/18/2025 10:00,434.4562,326.4062,120.175,49.5375,303.55,37.8062,311.6562,3.6359,3.8781,4.375,4.8609,-0.8696,-3.4645,14.5415,14.4456,12.7435,2.4129,2.4545,0.7787,29.4,0.692,296.16,1,0,45.0062,39.1937,0.0062
10/18/2025 11:00,265.5187,304.1875,121.925,50.75,290.375,38.9625,288.5625,4.65,5.9484,6.2109,5.5531,-0.7418,-2.158,12.949,12.871,11.7431,1.4041,1.4399,0.6525,28.3438,0.831,276.92,1,0,46.1625,39.1562,56.65
10/18/2025 12:00,265.7312,297.4375,123.3625,50.9125,286.15,38.875,281,5.1609,6.2453,6.4219,5.7562,-0.6788,-2.175,13.1245,13.0481,11.8268,1.3905,1.422,0.7077,29.9813,0.817,267.2,1,1,47.5062,39.075,63.15
10/18/2025 13:00,349.8812,297.0312,122.6125,50.6125,285.125,38.4062,282.2188,4.3422,5.0172,5.8031,5.8125,-0.891,-3.411,14.7804,14.6877,12.6084,2.4978,2.5669,1.0531,29.4062,0.795,265.22,1,1,46.625,38.8563,45.9937
10/18/2025 14:00,660.5563,352.4062,122.375,50.025,316.475,37.5875,330.5,2,2.2812,3.0344,3.6531,-1.4309,-5.851,16.2039,16.0869,13.2977,4.5794,4.6569,1.5864,29.4562,3.08,283.6,1,0,46.575,38.65,0
10/18/2025 15:00,660.5563,357.8125,125.3625,50.2625,320.75,37.9188,335.25,2.4031,2.3375,2.8719,3.4172,-1.2834,-5.9255,16.2835,16.1389,13.4711,4.8026,4.8835,1.8277,29.4437,0.959,282.72,1,0,46.5062,38.35,0
10/18/2025 16:00,660.45,354.6875,125.4125,49.575,320.35,37.1875,333.6562,2.5922,2.4547,2.8687,3.3562,-1.4488,-5.8745,15.8837,15.7505,13.2491,4.7824,4.873,1.6752,29.9813,0.787,274.38,1,1,47.1687,38.15,0
10/18/2025 17:00,660.3438,354.9375,124.875,49.2625,320.275,36.8062,333.6562,2.6422,2.5766,3.0969,3.5297,-1.3136,-5.9545,15.9845,15.8724,13.4044,4.8621,4.9636,1.8237,29.3875,5.967,275.08,1,1,47.6125,37.95,0
10/18/2025 18:00,660.9812,356.625,124.3875,49.1,320.9,36.6187,334.7812,2.4016,2.2906,2.8406,3.4688,-1.3762,-5.8555,16.0397,15.8935,13.2948,4.81,4.8984,1.7513,29.975,0.857,272.46,1,1,48.0375,37.6688,0
10/18/2025 19:00,652.8,357.0938,123.8375,48.825,320.625,36.2812,334.875,2.35,2.2969,2.8875,3.5969,-1.3753,-5.832,16.1096,15.9731,13.3455,4.8454,4.9417,1.7423,29.8125,2.975,276.4,1,0,48.5312,37.55,0
10/18/2025 20:00,663.2125,358.3438,125.2125,49.0062,322.075,36.5438,336.1875,2.5312,2.4859,3,3.5187,-1.4226,-6.046,16.3046,16.1827,13.525,4.8104,4.9202,1.7767,29.85,0.75,287.58,1,0,49.1125,37.275,0
10/18/2025 21:00,660.45,351.9688,124.7375,48.9688,318.65,36.475,332.5625,2.3344,2.4156,3.1516,3.5938,-1.3399,-5.8795,16.2607,16.1405,13.3935,4.768,4.8726,1.7253,29.375,0.706,280.2,1,0,45.1562,37.3312,0
10/18/2025 22:00,660.6625,350.9375,122.75,48.85,316.875,36.3438,330.6875,2.5047,2.3172,2.85,3.5609,-1.423,-5.8495,16.0982,15.9634,13.3134,4.7067,4.7947,1.6708,28.2812,5.71,276.86,1,1,46.825,37.3125,0
10/18/2025 23:00,659.4938,352.75,122.5375,48.9375,317.025,36.5062,330.9062,2.5719,2.3609,3.0719,3.5297,-1.395,-5.852,16.1909,16.0609,13.3549,4.6704,4.7558,1.6662,30.525,0.725,273.96,1,1,49.6625,37.3,0
10/19/2025 0:00,660.7688,352.7188,122.875,48.9312,317.875,36.2687,331.6875,2.3391,2.4562,3.0875,3.4156,-1.3071,-5.826,16.1567,16.0446,13.4503,4.6661,4.7387,1.7461,29.8375,3.013,273.5,1,0,45.3125,37.2938,0
10/19/2025 1:00,661.4062,352.8125,122.975,48.2,318.675,35.8125,332.4688,2.4531,2.3031,2.9516,3.1391,-1.2721,-5.7335,16.0771,15.9471,13.3694,4.7194,4.8065,1.7832,28.3375,0.883,268.44,1,0,48.8187,37.2875,0
10/19/2025 2:00,660.5563,355.9062,123.9125,48.5687,320,36.2062,334.2188,2.5266,2.55,3.3375,3.3469,-1.4011,-5.863,15.9471,15.8106,13.172,4.7676,4.8524,1.638,29.4688,0.681,278.54,1,1,44.5625,37.3875,0
10/19/2025 3:00,660.6625,353.9375,123.4125,48.55,319.5,36.1812,333.5,2.2359,2.5891,2.9797,3.3969,-1.3018,-5.8,16.0852,15.965,13.3497,4.7308,4.8192,1.7202,28.3125,17.806,273.14,1,1,49.0125,37.525,0
10/19/2025 4:00,661.1937,353.6875,123.75,48.6,319.175,36.2625,333,2.0359,2.2906,2.9469,3.5453,-1.2686,-5.911,16.2494,16.134,13.4795,4.7505,4.8463,1.7881,29.9875,19.927,283.6,1,0,44.7937,37.4688,0
10/19/2025 5:00,661.4062,354.1875,123.5375,48.6625,319.4,36.2687,333,2.3141,2.2141,2.6656,3.4594,-1.3714,-5.751,15.9292,15.8025,13.1984,4.7151,4.8039,1.7034,29.9312,2.96,278.66,1,0,48.9812,37.2062,0
10/19/2025 6:00,561,346,121.4,48.3875,315.8,36.1125,326.9688,2.7703,2.9359,3.6859,4.0734,-1.1631,-4.6725,14.8811,14.7999,12.5934,3.7167,3.8081,1.3563,29.3563,0.878,263.08,1,0,44.4875,37.1625,0
10/19/2025 7:00,413.8438,324.9062,117.5375,48.8125,300.825,36.55,309.2188,4.5406,5.4141,6.0031,5.5719,-0.9072,-3.33,14.2149,14.1271,12.4821,2.6133,2.6487,0.9964,29.475,3.779,284.44,1,1,47.6812,37.2188,26.9375
10/19/2025 8:00,266.5812,303,123.55,48.95,289.5,37.1812,284.9375,5.0625,5.8687,6.5109,5.6906,-0.6434,-2.23,13.4235,13.3455,11.9717,1.5686,1.6044,0.8514,29.4188,0.784,264.02,1,1,48.7625,37.0625,66.8187
10/19/2025 9:00,265.625,298.5,125.125,48.6875,287.175,36.875,279.5,5.0109,5.7781,6.0859,5.3875,-0.7138,-2.2735,13.2155,13.1261,11.739,1.4176,1.4539,0.7538,29.4813,3.333,286.9,1,0,48,36.8375,71.0812
10/19/2025 10:00,266.2625,298.7812,123.975,49.8312,286.85,37.9312,280.4062,5.0734,5.975,6.2781,5.4578,-0.7234,-2.3015,13.274,13.1554,11.8402,1.4224,1.4636,0.7354,28.875,0.862,288.5,1,0,46.7125,36.3875,68.4562
10/19/2025 11:00,267.75,298,124.1875,49.4312,286.75,37.6875,280.0312,5.1625,5.85,6.2312,5.625,-0.6582,-2.242,13.3406,13.2642,11.9862,1.485,1.5209,0.8247,29.2062,0.871,270.36,1,0,45.7562,36.4062,69
10/19/2025 12:00,266.475,297.6875,123.6625,50.0938,286.7,38.2562,280.25,5.1047,5.8797,6.1172,5.5375,-0.6858,-2.217,13.3325,13.261,11.746,1.4986,1.5366,0.7742,28.6375,0.77,265.94,1,1,44.0062,36.2625,67.4437
10/19/2025 13:00,266.475,299.9688,123.8,49.9375,288.175,38.0062,281.9688,4.85,6.0062,6.2625,5.3969,-0.6364,-2.206,13.3439,13.2642,11.8451,1.5449,1.5769,0.8181,29.5375,0.795,277.74,1,1,49.6187,36.1625,66.9
10/19/2025 14:00,266.5812,299.1875,123.8125,50.1125,288.25,38.2687,281.9688,5.0062,5.8562,6.1797,5.7906,-0.6989,-2.301,13.17,13.0855,11.8286,1.5008,1.5357,0.8002,29.4562,2.838,283.28,1,0,47.7437,35.95,66.125
10/19/2025 15:00,267.8562,296.8438,124.6625,50.05,287.55,38.3438,281.5,5.2281,5.8953,6.1812,5.5672,-0.7011,-2.3175,13.3032,13.2155,11.7514,1.5874,1.6263,0.8496,29.95,0.825,282.74,1,0,47.4375,35.7938,63.375
10/19/2025 16:00,266.6875,299.2812,123.3125,49.9688,288.325,38.2313,282.2812,4.7016,5.9797,6.3266,5.5328,-0.7182,-2.313,13.2577,13.1716,11.8531,1.4929,1.5252,0.7637,30.0375,0.762,274.66,1,1,48.2188,35.7125,66.275
10/19/2025 17:00,419.3688,331.5,118.625,49.2937,305.025,36.5875,310.875,4.0547,4,4.6109,4.7828,-0.8319,-3.77,14.9087,14.8015,12.916,2.878,2.9196,1.2156,29.4,20.72,282.4,1,1,49.8062,35.5875,37.5125
10/19/2025 18:00,660.3438,358.8125,125.2375,49.4,321.55,36.8438,336.4375,2.7156,2.5703,3.1625,3.5766,-1.3744,-6.05,17.0375,16.9286,13.7003,5.0659,5.1687,1.8093,29.1562,0.781,280.36,1,1,48.5875,35.5625,0
10/19/2025 19:00,659.8125,357.4062,125.475,49.4625,322.3,37.0562,336.75,2.2125,2.5437,2.9703,3.0094,-1.4974,-6.0495,16.355,16.238,13.5118,4.6297,4.6993,1.4877,29.4,2.945,276.58,1,0,48.0125,35.575,0
10/19/2025 20:00,659.175,359.7812,126.1875,49.2875,324.525,36.8875,338.625,2.4016,2.7172,3.0906,3.2844,-1.3976,-6.0495,16.4037,16.2721,13.562,4.6381,4.7168,1.6039,29.9813,0.756,281.04,1,0,48.975,35.7375,0
10/19/2025 21:00,660.875,358.25,126.2,49.2437,324.3,36.85,338.0312,2.2812,2.6062,2.8797,2.9797,-1.3591,-6.05,16.42,16.3095,13.5329,4.7264,4.8236,1.6809,29.9437,2.165,264.2,1,0,46.4625,35.8187,0
10/19/2025 22:00,660.7688,356.1562,126.9625,49.7125,322.9,37.2437,336.375,2.5062,2.8937,2.9891,3.2797,-1.4703,-6.05,16.4086,16.277,13.4748,4.8577,4.9609,1.631,27.7188,0.603,285.48,1,1,46.65,35.9375,0
10/19/2025 23:00,661.725,357.0625,125.975,49.6375,323.35,37.2437,336.9375,2.5203,2.4656,2.6984,3.0109,-1.4208,-6.05,16.2087,16.0885,13.5024,4.7728,4.8629,1.6072,28.7812,2.37,271.14,1,1,49.6625,36.0625,0
10/20/2025 0:00,661.8313,358.2188,126.55,48.5187,324.425,36.0875,337.8125,2.3609,2.8219,3.3734,3.0859,-1.3766,-6.0495,16.2022,16.0739,13.4422,4.7514,4.845,1.6822,30.5125,2.966,284.06,1,0,45.1625,36.425,0
10/20/2025 1:00,661.0875,356.7188,125.5875,47.8438,323.225,35.6063,336.7812,2.4125,2.875,3.0578,3.1953,-1.4847,-6.05,16.1064,15.9894,13.412,4.7943,4.8866,1.5877,27.7437,0.641,274.72,1,0,48.925,36.6375,0
10/20/2025 2:00,663,355.7812,124.0875,47.4625,321.825,35.175,335.4062,2.5516,2.7859,2.8062,2.8984,-1.2966,-6.05,16.3225,16.1795,13.5575,4.8026,4.8879,1.771,28.7313,0.902,261.3,1,1,43.6,36.6812,0
10/20/2025 3:00,449.4375,335.1562,118.85,47.35,309.325,35.5375,318.9375,4.2719,4.2266,4.5484,4.9672,-0.947,-3.6455,13.5795,13.4657,11.839,2.8675,2.9454,1.078,29.3625,0.928,275.88,1,1,46.1562,36.6937,9.2375
10/20/2025 4:00,514.675,335,116.15,47.2687,306.25,35.2125,317.5,3.2562,3.3844,3.7812,4.4531,-1.0153,-4.373,14.7008,14.613,12.3489,3.2617,3.3072,1.1664,29.4188,2.94,290.2,1,0,48.4625,36.7875,0
10/20/2025 5:00,661.1937,354,123.075,46.3438,317.975,33.95,331.5938,3.1172,2.4484,3.2281,2.6687,-1.4479,-6.0495,16.3469,16.1844,13.3614,4.9132,5.0169,1.7036,28.6625,2.917,285.4,1,0,50.4312,37.05,0
10/20/2025 6:00,660.9812,354.3125,122.875,46.4625,320.175,33.9688,333.8438,2.4797,2.6594,3.2734,2.9187,-1.3259,-6.0135,15.9065,15.7976,13.2653,4.7369,4.8253,1.696,28.3937,0.928,266.26,1,0,45.2312,37.025,0
10/20/2025 7:00,659.4938,354.2188,125.125,47.2937,322.125,34.875,335.0625,2.8094,2.6109,3.2,2.675,-1.3434,-6.0495,15.8691,15.7619,13.1307,4.7584,4.8511,1.6583,29.2562,8.893,276.6,1,1,47.6062,37.1125,0
10/20/2025 8:00,659.7063,357.2812,125.95,47.55,323.525,35.3375,336.1875,2.8156,2.4625,3.1766,2.6297,-1.3394,-6.0165,15.8626,15.7359,13.323,4.8748,4.9623,1.6625,28.3125,5.211,279.14,1,1,49.85,37.1875,0
10/20/2025 9:00,660.5563,358.6875,125.575,47.9187,323.575,35.75,336.6562,2.65,2.4359,3.0703,2.7734,-1.3644,-6.0495,15.8675,15.731,13.2705,4.7645,4.8502,1.6743,29.3812,3.093,276.98,1,0,44.1625,37.2625,0
10/20/2025 10:00,434.1375,332.9375,121.925,47.4,307.9,35.7875,314.9062,3.8578,3.1781,4.0437,4.9656,-0.8368,-3.6675,14.6114,14.4944,12.7876,2.6076,2.6649,0.9673,29.9312,0.783,302.9,1,0,47.0938,37.4437,0.0125
10/20/2025 11:00,264.8812,309.4688,123.9875,48.6562,293.5,36.875,290.9375,5.4109,5.2234,5.7672,6.0359,-0.6989,-2.2335,12.9474,12.8726,11.6993,1.4824,1.5139,0.7422,28.3312,0.807,289.62,1,0,49.1375,37.4437,54.3125
10/20/2025 12:00,264.9874,303.25,124.4375,48.9688,288.525,37.35,282.875,5.5797,5.3547,5.6703,6.0297,-0.6976,-2.2595,13.0822,12.9945,11.7684,1.4666,1.4959,0.7591,28.1875,0.79,270.4,1,1,50.4125,37.55,63.8625
10/20/2025 13:00,274.4437,299.25,124.4875,49.1875,286.25,37.625,279.875,5.3781,4.7469,5.2906,5.7797,-0.695,-2.4295,13.4121,13.3357,11.9321,1.4938,1.5261,0.7435,29.4062,0.891,260.9,1,1,43.5312,37.6,62.7937
10/20/2025 14:00,659.6,355.9688,120.875,49.6,315.1,37.2625,329.5,3.0031,2.6391,3.0594,3.6047,-1.6177,-6.0495,16.2981,16.1632,13.184,4.7094,4.7973,1.5006,29.9437,2.899,281.7,1,0,45.75,37.7437,0
10/20/2025 15:00,660.875,355.4375,124.575,49.6625,320.125,37.4125,334.8125,2.4922,2.5047,2.7937,3.0203,-1.4186,-6.0495,16.6069,16.4882,13.4855,4.8739,4.964,1.6607,28.3312,2.815,278.52,1,0,48.1875,37.8937,0
10/20/2025 16:00,659.9187,354.875,123.95,49.1375,320.25,36.725,334.5312,2.6187,2.5219,2.8828,3.3422,-1.2261,-6.0495,16.7206,16.5825,13.6069,4.8927,4.9837,1.79,30.0312,18.121,275.7,1,1,50.45,37.7375,0
10/20/2025 17:00,661.725,357.7188,124.7875,49.0062,321.975,36.625,336.5,2.6859,2.4656,2.8047,3.1641,-1.3989,-6.0495,16.6507,16.5289,13.5427,4.8231,4.9106,1.6483,30.2062,0.64,275.74,1,1,44.3187,37.5812,0
10/20/2025 18:00,660.9812,357.0312,124.975,49.1375,322.55,36.6812,336.6562,2.2188,2.5797,3.0219,3.4641,-1.4519,-6.0495,16.4492,16.3176,13.5269,4.8463,4.9408,1.5921,29.4562,0.912,261.98,1,1,47.2937,37.2812,0
10/20/2025 19:00,657.05,357.8438,125.55,49.3312,323.525,36.95,337.4688,2.3719,2.2422,2.7516,3.3547,-1.3473,-6.0495,16.4899,16.3729,13.639,4.7137,4.7925,1.6012,27.9062,2.99,273.88,1,0,49.9437,37.0438,0
10/20/2025 20:00,660.3438,358.125,125.5125,49.2125,323.8,36.8375,337.875,2.3766,2.6594,3.0484,3.5016,-1.3604,-6.0495,16.5857,16.4411,13.6579,4.8109,4.894,1.6699,28.35,0.939,274.98,1,0,45.55,36.8812,0
10/20/2025 21:00,660.45,356.0312,126.6125,49.3562,322.725,36.9688,336.4062,2.9828,2.9734,3.175,2.6672,-1.3495,-6.0495,16.7564,16.6524,13.6729,4.9959,5.0983,1.78,28.3312,0.787,286.04,1,0,48.9375,36.7562,0
10/20/2025 22:00,659.8125,354,125.1875,49.0125,321.35,36.6562,335.0625,2.4578,2.5719,3.1437,3.2375,-1.4107,-6.0495,16.5094,16.381,13.4171,4.873,4.9749,1.6328,29.9625,0.946,277.34,1,1,44,36.5187,0
10/20/2025 23:00,660.9812,352.1875,125.05,49.1562,319.525,36.5812,333.0312,2.3594,2.6687,3.0969,3.4469,-1.4851,-6.05,16.5208,16.3859,13.6349,4.8415,4.9334,1.5883,29.3625,3.282,273.84,1,0,47.65,36.5375,0
10/21/2025 0:00,660.9812,354.8125,124.5625,49.2562,320.35,36.7938,333.9375,2.4297,2.6734,3.0766,3.6078,-1.2847,-6.05,16.68,16.5516,13.768,4.8651,4.9684,1.7336,28.8625,3.216,277.28,1,0,45.7437,36.5062,0
10/21/2025 1:00,661.8313,355.7188,126.0375,49.6062,321.35,37.025,334.9688,2.4922,2.4641,3.0953,2.7922,-1.5131,-6.0495,16.6052,16.4753,13.5545,4.8708,4.9819,1.5932,29.0375,0.678,281.52,1,0,47.8187,36.675,0
10/21/2025 2:00,660.2375,357.0625,125.6,49.975,322.55,37.1688,336.375,2.4937,2.0562,2.6422,3.0078,-1.3758,-6.0495,16.5597,16.4281,13.63,4.8227,4.9119,1.5877,27.7562,0.656,274.28,1,1,44.3187,36.8875,0
10/21/2025 3:00,660.6625,356.2188,125.3125,49.4062,322.1,36.9,336.0938,2.7062,2.6625,2.9937,3.6219,-1.3141,-6.0495,16.5516,16.4379,13.6594,4.8734,4.9732,1.7122,28.2938,1.009,272.5,1,1,48.525,37.0312,0
10/21/2025 4:00,659.4938,354.8438,125.3,49.9812,321.775,37.2625,335.4062,2.4672,2.6031,3.1172,3.2734,-1.2992,-6.05,16.7661,16.6377,13.6264,4.8087,4.8909,1.689,27.7687,5.308,275.34,1,0,44.8562,37.4937,0
10/21/2025 5:00,514.5687,340,119.425,49.1,310.525,37.0625,321.875,2.8922,3.1109,3.6797,4.2703,-1.0349,-4.4215,14.7657,14.6488,12.2322,3.3242,3.3868,1.1123,28.4875,7.733,292.66,1,0,48.9812,37.525,0
10/21/2025 6:00,370.4938,330.2188,115.8625,49.0437,302.125,36.7313,309.5625,4.5094,4.575,4.9609,5.3391,-0.8971,-3.1265,13.6949,13.5909,12.0636,1.8087,1.8341,0.6886,29.9312,5.941,293.48,1,0,43.875,37.8125,51.5938
10/21/2025 7:00,263.3937,299.7188,122.6875,48.5437,286.9,36.85,282.5,5.7391,5.6281,5.7734,6.0625,-0.5966,-2.225,13.3536,13.2789,11.9181,1.4544,1.4889,0.8107,29.9062,0.843,275.68,1,1,47.8125,37.8875,68.7687
10/21/2025 8:00,637.2875,341.4688,116.85,48.6437,303.85,36.3687,317.3125,2.5469,2.4172,3.1531,3.4859,-1.4011,-6.0495,17.3024,17.1886,13.6322,5.1473,5.2506,1.7612,28.2375,0.902,289.86,1,1,49.9937,38.075,0
