Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK
10/21/2025 9:00,658.2188,357.6562,125.425,48.4125,321.5,36.1812,335.5,2.8547,2.3781,2.9812,3.3562,-1.5744,-6.05,16.524,16.4054,13.3468,4.81,4.8927,1.4903,29.3625,2.748,284.56,1,0,45.1375,38.2375,0
10/21/2025 10:00,661.0875,355.4688,125.7375,48.8687,322.15,36.5875,335.5938,2.7203,2.6797,3.0281,3.2687,-1.4086,-6.0505,16.4704,16.3452,13.5765,4.936,5.0287,1.6498,29.3937,0.677,282.56,1,0,48.6562,38.3,0
10/21/2025 11:00,651.8438,358.4062,126.475,48.75,323.125,36.6437,336.8438,2.7359,2.5297,3.0375,3.4656,-1.4274,-6.05,16.2916,16.1795,13.4971,5.0099,5.1058,1.7073,29.1562,0.662,284.5,1,0,43.8875,38.4188,0
10/21/2025 12:00,433.2875,329.0625,119.6,48.3937,304.25,36.7625,312.7188,3.2547,3.8891,4.2719,4.7406,-0.8144,-3.633,14.7544,14.6423,12.677,2.9218,2.9856,1.0078,29.2188,0.699,288.36,1,1,45.7,38.5125,0
10/21/2025 13:00,271.3624,303.5938,121.9,49.6625,289.425,37.9625,286.3438,5.0734,4.9531,5.4766,5.5047,-0.6714,-2.361,13.43,13.3244,11.8341,1.4701,1.5043,0.6884,30.5625,0.807,265.02,1,1,47.1875,38.4,60.7437
10/21/2025 14:00,660.2375,350.4062,120,50.2687,312.05,37.6,326.9375,2.7406,2.6469,3.2422,3.6266,-1.3898,-6.05,17.3056,17.1854,13.8117,5.384,5.4912,1.8498,29.9875,2.925,289.26,1,0,48.0687,38.6375,0
10/21/2025 15:00,659.7063,359.4375,125.325,50.0312,322.725,37.5438,337.0938,2.4469,2.525,3.2234,3.2406,-1.3241,-6.05,16.7304,16.6085,13.4715,4.9504,5.0388,1.7222,28.4,2.728,274.26,1,0,49.0437,38.6187,0
10/21/2025 16:00,659.7063,358.25,125.7625,49.6125,323.2,37.15,336.875,2.6719,2.6359,3.0938,2.6578,-1.4344,-6.0495,16.4818,16.3534,13.4638,4.9666,5.0528,1.5986,28.4062,3.825,279.84,1,1,49.4062,38.3625,0
10/21/2025 17:00,661.5125,356.5625,125.1125,49.0687,321.9,36.7375,335.5,2.8312,2.5766,2.8875,3.1625,-1.367,-6.05,16.5159,16.394,13.4877,4.964,5.0484,1.6839,30.5438,0.77,265.66,1,1,48.6125,38.4188,0
10/21/2025 18:00,659.3875,357.1875,125.4375,48.5938,322.475,36.25,335.875,2.6812,2.4266,2.9547,2.6094,-1.36,-6.0495,16.6117,16.4931,13.5981,4.9706,5.0497,1.6216,28.325,18.015,279.98,1,1,48.6625,38.2625,0
10/21/2025 19:00,661.0875,352.75,125.0875,48.6187,320.175,36.3812,333.75,2.4516,2.5391,2.7687,2.8828,-1.2585,-6.0495,16.7531,16.6361,13.7387,5.0016,5.1018,1.8005,28.8563,8.377,281.5,1,0,49.7875,38.2375,0
10/21/2025 20:00,659.7063,354.9688,123.7375,48.825,319.6,36.35,333.5,2.7437,2.1234,2.8141,3.2922,-1.4208,-6.05,16.7385,16.6182,13.5075,4.9399,5.0327,1.5761,28.5438,0.983,279.22,1,0,44.1437,38.3438,0
10/21/2025 21:00,661.4062,356.4062,124.8,49.375,321.025,36.9688,334.9062,2.7031,2.4953,3.075,3.1812,-1.3495,-6.05,16.8067,16.6962,13.7302,4.9653,5.0703,1.6962,27.2,1.24,265.5,1,0,47.35,38.15,0
10/21/2025 22:00,659.7063,355.25,124.9625,49.3125,320.9,37.025,334.5,2.7906,2.2937,2.7937,3.4375,-1.2948,-6.05,16.602,16.4931,13.5805,4.9478,5.0445,1.7124,29.3,0.586,265.54,1,1,50.3062,38.0062,0
10/21/2025 23:00,661.0875,356.8125,125.9875,49.2062,321.45,36.8937,335.0938,2.6266,2.4453,3.1625,3.3859,-1.5578,-6.0495,16.4801,16.3404,13.407,5.0891,5.1819,1.5781,29.3625,2.242,282.24,1,1,45.675,37.9375,0
10/22/2025 0:00,559.8313,344.375,118.6875,48.6875,311.25,36.6812,323.7812,2.7969,2.8438,3.4656,4.1047,-1.1872,-5.1215,15.354,15.2045,12.5297,3.7626,3.809,1.1896,27.6812,2.947,288.4,1,0,48.5187,37.7125,0
10/22/2025 1:00,531.4625,353.1875,122.975,48.65,321.9,36.7687,333.6875,3.075,3.1797,3.3281,3.9094,-0.8801,-4.3955,14.5448,14.4017,12.1919,3.2341,3.2682,1.1913,29.4188,18.858,274.74,1,0,44.525,37.525,0
10/22/2025 2:00,660.6625,357.7188,124.5125,48.8,321.875,36.4937,336.6875,2.3812,2.6937,2.9281,3.3937,-1.3828,-6.0495,16.7044,16.5825,13.3598,4.985,5.0843,1.6594,28.275,0.995,260.68,1,1,46.6812,37.3187,0
10/22/2025 3:00,659.6,358.0312,125.4875,48.9562,323.85,36.6937,337.7812,2.3969,2.5781,2.7578,3.2266,-1.4077,-6.05,16.3647,16.2347,13.4324,4.8927,4.9898,1.5638,28.35,0.906,247.26,1,1,49.375,37.0812,0
10/22/2025 4:00,660.1312,361.125,126.4875,48.4688,325.375,36.2,339.5,2.4953,2.7672,3.0844,3.2891,-1.3819,-6.05,16.3404,16.2104,13.4301,4.9439,5.0296,1.6478,29.3563,2.996,280.8,1,0,43.625,36.925,0
10/22/2025 5:00,659.0687,357.9688,125.75,47.8625,323.225,35.95,336.3125,2.0734,2.5984,3.1078,3.1047,-1.3758,-6.05,16.3014,16.173,13.3663,4.8481,4.9189,1.5914,28.35,3.086,279.76,1,0,45.1,36.7562,0
10/22/2025 6:00,660.45,360.0312,125.75,47.8062,324.15,35.5562,337.0938,2.6766,2.5391,2.7781,2.5297,-1.3928,-6.05,16.2624,16.121,13.3737,4.9176,5.0051,1.5599,29.9875,5.33,278.48,1,0,47.4875,36.725,0
10/22/2025 7:00,660.025,359.6875,125.55,48.0375,323.75,35.8812,336.5,2.4281,2.45,2.9375,3.1953,-1.2515,-6.0495,16.2153,16.1031,13.4993,5.0025,5.1093,1.668,28.9688,0.919,264.58,1,1,49.2,36.575,0
10/22/2025 8:00,659.9187,363.4062,127.5125,48.5938,326.35,36.3625,339.4062,2.8609,3.0469,3.3062,3.1625,-1.3565,-6.0495,16.0966,15.9812,13.2995,5.0918,5.1893,1.682,28.7062,0.706,279.82,1,1,50.2312,36.5125,0
10/22/2025 9:00,426.9125,338,120.85,48.8438,311.05,37.1187,320.0625,3.3984,3.1141,3.4047,4.7219,-0.975,-3.7825,13.313,13.2041,11.6119,2.766,2.7953,1.0102,28.25,2.993,289.1,1,0,44.4125,36.35,10.1375
10/22/2025 10:00,265.4125,311.5938,126.55,49.9,296.95,38.2,294.125,5.1266,5.0375,5.4969,5.7203,-0.7304,-2.4005,13.053,12.9734,11.7906,1.5686,1.6132,0.7122,28.1187,15.755,289.62,1,0,49.0312,36.175,46.5938
10/22/2025 11:00,266.6875,303.5312,123.275,49.725,288.925,38.0562,284,5.5141,5.2766,5.7078,6.1453,-0.7007,-2.4185,13.2074,13.1196,11.7609,1.4938,1.5283,0.7392,27.7437,0.87,271.22,1,0,49.9187,36.0625,61
10/22/2025 12:00,266.0499,300.6562,123.8875,49.9,287.3,38.1937,281.25,5.5531,5.1859,5.7453,6.3203,-0.6246,-2.3505,13.2626,13.183,11.8478,1.5266,1.5629,0.782,28.3375,0.845,262.82,1,1,49.4187,35.8625,63.075
10/22/2025 13:00,283.9,298.7188,124.1875,49.7312,286.625,38.0125,280.5312,5.0797,4.9406,5.4328,6.4031,-0.6884,-2.6575,13.4235,13.3536,11.7666,1.8687,1.9028,0.8999,29.9125,0.916,258.16,1,1,48.3875,35.6688,59.6812
10/22/2025 14:00,650.0375,349.25,119.6875,49.6437,310.7,37.1063,324.7188,2.9016,2.6094,2.9859,3.5328,-1.4121,-6.0495,17.1496,17.0375,13.8422,5.7384,5.8438,1.976,28.0625,6.327,273.24,1,0,47.95,35.5375,0
10/22/2025 15:00,661.0875,351.9375,121.875,48.9562,313.85,36.5438,327.5625,2.5344,2.2547,2.475,3.2188,-1.3618,-6.0495,16.9725,16.8457,13.8067,4.9522,5.041,1.6783,29.9625,5.9,284.4,1,0,47.5875,35.3062,0
10/22/2025 16:00,661.3,353.6875,124.8875,48.3562,318.875,35.9937,331.875,2.4922,1.9781,2.3094,3.0922,-1.4291,-6.05,16.5874,16.459,13.5514,4.8787,4.9688,1.5256,29.275,0.964,278.76,1,1,46.4125,35.2313,0
10/22/2025 17:00,660.6625,356.9062,125.8,48.5312,321.725,36.1063,334.1875,2.4437,2.0844,2.5453,3.1297,-1.2769,-6.05,16.4622,16.342,13.7384,4.8691,4.943,1.6446,28.35,0.751,273.06,1,1,46.0312,35.025,0
10/22/2025 18:00,659.7063,356.6875,126.2625,48.6,322.5,36.2313,334.6875,2.4875,2.1484,2.6781,3.2094,-1.2861,-6.0495,16.537,16.4119,13.6265,4.8971,4.9889,1.6349,27.7313,0.907,256.02,1,1,47.7687,35.0312,0
10/22/2025 19:00,660.9812,359.375,127.8,48.5125,323.625,36.1812,336.125,2.7953,2.2328,2.675,3.4625,-1.4226,-6.0495,16.5679,16.4411,13.8139,5.1775,5.2799,1.661,31.3875,2.964,285.4,1,0,49.5,35.025,0
10/22/2025 20:00,660.5563,358.9688,126.625,48.2812,323.65,35.8937,336.0625,2.5594,2.5391,2.7375,3.3125,-1.3123,-6.05,16.576,16.4265,13.7863,4.9032,4.9833,1.6734,27.2437,0.933,279.8,1,0,48.5625,35.0187,0
10/22/2025 21:00,659.9187,358,126.675,48.0437,322.6,35.6688,335.1875,2.4672,2.3016,2.5656,3.1922,-1.4195,-6.05,16.55,16.4249,13.6057,4.9736,5.0738,1.605,29.3438,0.724,274.8,1,0,48.3937,35.1063,0
10/22/2025 22:00,660.5563,358.9062,126.4875,47.8062,323.525,35.4437,336.0938,2.4562,2.3297,2.8828,3.2484,-1.3425,-6.05,16.4996,16.3778,13.7803,5.0489,5.1486,1.6824,27.9,11.907,278,1,1,47.825,35.0375,0
10/22/2025 23:00,660.5563,357.75,125.6125,47.65,322.85,35.3625,335.5,2.7141,2.1781,2.7625,3.2672,-1.3149,-6.0505,16.3582,16.2315,13.6283,4.9246,5.0156,1.6505,27.7437,1.008,265.42,1,1,45.4,34.9062,0
10/23/2025 0:00,659.6,360.3438,126.4125,47.475,324.725,35.2625,337.3125,2.2656,2.0422,2.6016,3.1437,-1.3513,-6.05,16.1974,16.0609,13.3516,4.8874,4.9618,1.5903,27.675,3.023,278.62,1,0,43.2812,34.8687,0
10/23/2025 1:00,660.3438,361.4688,126.75,47.5687,325.225,35.4312,337.7188,2.8016,1.9437,2.525,3.4297,-1.3272,-6.05,15.9081,15.7814,13.3407,5.0423,5.1381,1.6382,28.4125,0.665,262.5,1,0,46.3062,34.9188,0
10/23/2025 2:00,660.3438,364.5625,127.925,47.65,326.95,35.5812,339.4688,2.8578,2.3562,2.6781,3.1172,-1.3539,-6.05,15.7635,15.627,13.3041,5.0117,5.1023,1.6638,27.65,1.048,278.48,1,1,43.9812,34.7812,0
10/23/2025 3:00,594.6813,359.1562,125.7875,46.9125,324.275,34.9937,335.3125,2.6922,2.3438,3.0203,4.0625,-1.3206,-5.688,15.0371,14.912,12.5946,4.2736,4.3344,1.3573,29.1375,0.803,281.88,1,1,46.8438,34.8187,0
10/23/2025 4:00,584.9062,349.3438,121.8875,46.5812,317.025,34.6312,328,2.5875,2.2687,2.8062,3.8187,-1.1977,-5.386,14.9754,14.873,12.6258,4.0943,4.1502,1.3219,28.9125,3.027,277.48,1,0,49.45,34.925,0
10/23/2025 5:00,583.6312,345.8438,120.2125,46.7687,314.1,34.8187,325.4375,2.7781,2.45,2.8344,4.1766,-1.0091,-5.244,15.4417,15.3329,12.8269,4.1979,4.2592,1.4901,28.4312,21.198,283.5,1,0,44.1875,34.9688,0
10/23/2025 6:00,660.45,356.2188,123.1375,47.1687,320.45,34.8438,333.5938,2.2844,2.0172,2.7266,3.3672,-1.3635,-6.05,16.4964,16.3696,13.7862,4.9115,4.9859,1.5923,29.2938,0.99,264.76,1,0,45.4375,34.9937,0
10/23/2025 7:00,659.4938,357,125,47.8187,322.25,35.4937,334.9062,2.8062,2.1859,2.525,3.4203,-1.2296,-6.05,16.3566,16.2055,13.7728,5.0152,5.1097,1.7292,28.6937,0.934,250.86,1,1,47.35,35.0375,0
10/23/2025 8:00,661.1937,356.4375,125.9375,48.7,322.25,36.325,334.4688,2.4828,1.8703,2.3281,3.325,-1.3084,-6.0495,16.3404,16.199,13.6564,4.9574,5.0506,1.6139,28.6437,0.894,247.98,1,1,49.3,34.9562,0
10/23/2025 9:00,660.6625,356.0625,126.35,49.175,321.65,36.7875,333.8125,2.6484,2.0422,2.4953,3.4703,-1.4291,-6.0495,15.8886,15.7749,13.508,4.8616,4.9469,1.4584,30.5562,3.126,275.36,1,0,44.2188,34.875,0
10/23/2025 10:00,429.5687,325.625,122.475,48.6687,305.925,37.1125,311.4062,4.6437,4.5125,5.0906,6.1812,-0.8276,-3.5935,13.6315,13.4592,12.01,2.5604,2.6002,0.9262,27.7188,0.762,300.12,1,0,46.2312,34.9312,0
10/23/2025 11:00,268.2812,304,123.8,49.7125,289.3,37.8,288,5.3312,5.025,5.4937,5.5719,-0.6858,-2.2545,12.9035,12.8434,11.657,1.5961,1.6254,0.7774,27.7562,0.833,262.58,1,0,47.725,34.975,46.65
10/23/2025 12:00,268.0687,295.0625,123.625,49.5562,283.025,37.7875,278.6875,5.5344,5.3812,5.7031,5.8031,-0.7195,-2.304,12.8401,12.7556,11.617,1.5117,1.5506,0.7457,28.2938,0.9,252.86,1,1,46.225,34.925,61.5
10/23/2025 13:00,283.9,293.3125,124.6375,49.4688,282.5,37.6,277.25,4.8828,4.9688,5.2219,5.9016,-0.7816,-2.628,13.1684,13.0936,11.7621,1.6233,1.6644,0.7221,28.85,0.876,244.6,1,1,48.4375,34.9188,59.2875
10/23/2025 14:00,659.8125,347.3125,120,49.3812,309.875,36.8812,323.4062,2.9,2.2969,2.8062,3.3125,-1.423,-6.0495,16.5646,16.446,13.6649,5.0078,5.1075,1.6999,27.7875,2.959,284.06,1,0,48.4187,34.7938,0
10/23/2025 15:00,660.875,352.0625,124.3625,48.65,316.375,36.5312,329.7188,2.4984,2.2203,2.6266,3.2109,-1.416,-6.05,16.0154,15.8772,13.2748,4.9146,5.0043,1.612,29.375,0.913,279.52,1,0,48.2125,34.7188,0
10/23/2025 16:00,659.3875,352.4062,125.0625,48.5875,318.5,36.2938,330.875,2.9156,2.125,2.5953,3.5469,-1.2729,-6.0495,15.5782,15.4515,13.3094,5.0515,5.1552,1.7415,29.3563,6.051,273.6,1,1,47.4875,34.625,0
10/23/2025 17:00,661.8313,351,125.1,48.5812,317.525,36.425,329.9688,2.6219,2.3234,2.7719,3.5578,-1.3504,-6.05,15.9081,15.7684,13.3533,5.0651,5.1709,1.7187,29.4188,1.037,279.8,1,1,48.5687,34.5938,0
10/23/2025 18:00,660.45,352.75,124.625,48.575,318.275,36.2875,330.7188,2.5266,2.05,2.5406,3.3391,-1.3198,-6.0145,15.7586,15.6351,13.2442,4.901,4.9903,1.5993,29.9,1.036,273.1,1,1,43.4375,34.7625,0
10/23/2025 19:00,661.3,353.0625,124.475,48.5875,317.85,36.2062,330.5938,2.8406,2.2094,2.7344,3.4703,-1.3241,-6.05,15.692,15.5685,13.3394,5.0567,5.1556,1.7078,28.5,2.961,276.64,1,0,44.3125,34.8187,0
10/23/2025 20:00,648.55,353.9062,124.1875,48.3062,318.625,35.9875,331.375,2.9453,2.1703,2.5422,3.4156,-1.3596,-6.0495,15.5977,15.4791,13.2194,4.8581,4.9342,1.645,28.2938,0.968,275.38,1,0,45.3125,34.975,0
10/23/2025 21:00,650.3562,351.8438,124.175,48.1375,317.25,35.8062,329.9688,2.8547,2.2109,2.4875,3.7016,-1.2769,-6.0495,15.5929,15.4759,13.2931,4.9364,5.0113,1.6944,28.9688,4.864,276.06,1,0,47.0062,35.1187,0
10/23/2025 22:00,654.2875,352.5,123.3,47.9937,316.85,35.7875,329.6875,3.0469,2.4953,2.8406,3.4141,-1.3539,-6.05,15.9097,15.7732,13.3375,5.0178,5.1093,1.7454,31.1125,0.724,259.5,1,1,48.9375,35.3687,0
10/23/2025 23:00,658.9625,355.0312,124.35,48.0625,318.8,35.7938,331.8125,2.5797,2.0844,2.5734,3.2312,-1.3219,-6.0495,16.1502,16.0056,13.3529,4.8279,4.9054,1.5798,28.6437,2.91,279.38,1,0,48.2,35.4,0
10/24/2025 0:00,641.325,350.2188,122.8375,48.4375,315.475,36.1625,328.3125,2.7328,2.2953,2.8484,3.4719,-1.4952,-6.0495,15.6449,15.5149,12.978,4.6652,4.733,1.4308,29.325,2.89,279.54,1,0,46.6812,35.7313,0
10/24/2025 1:00,559.8313,349.9062,122.6125,47.9937,318.3,35.8625,329.25,3.0437,2.4375,2.6484,3.8562,-1.0848,-4.521,14.1612,14.0572,12.3164,3.5377,3.578,1.1872,29.7625,2.75,268.72,1,0,49.9625,35.8563,0
10/24/2025 2:00,437.2188,330.5312,118.45,47.5125,304.975,35.875,313.125,3.4344,3.3141,3.7,4.6219,-0.9435,-3.7505,12.9539,12.8304,11.7676,2.801,2.8316,1.1436,28.9062,0.781,267.74,1,1,45.8,36.05,10.55
10/24/2025 3:00,267.75,304.2812,127.425,47.9812,291.225,36.2,287.7812,5.4906,5.1109,5.4453,5.7266,-0.6491,-2.388,13.0124,12.9344,11.6685,1.7549,1.7829,0.9185,29.3438,17.106,276.86,1,1,48.425,36.3187,51.375
10/24/2025 4:00,267.4313,298.75,125.6,47.8062,286.55,35.9875,281.2812,5.7375,5.3687,5.7281,5.9031,-0.702,-2.4075,12.9506,12.8743,11.7849,1.5515,1.5812,0.7962,30.2313,3.141,272.9,1,0,50.0125,36.5875,65.4875
10/24/2025 5:00,268.3875,297.875,125.9375,47.7875,285.9,36.1437,280.1562,5.7437,5.4437,5.6328,5.7266,-0.6346,-2.3285,13.0432,12.949,11.852,1.5869,1.6193,0.8496,29.2938,2.93,269.92,1,0,44.0437,36.9312,65.4187
10/24/2025 6:00,435.625,314.8125,115.3125,47.45,290.95,35.4875,295.9062,3.875,3.7094,3.7312,4.8109,-0.9728,-3.9095,13.9386,13.8411,12.2151,2.7209,2.7454,0.9343,29.9625,5.425,270.52,1,0,43.3937,37.3563,25.0562
10/24/2025 7:00,,,,,,,,,,,,,,,,13.1133,5.0104,5.1027,1.7732,28.2313,5.818,277.46,1,1,44.9812,37.5625,0
